time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1843.0,-28.283190622059703,3.8223749110278376,34.56746997736572,17.04395542563873,1.1947772827336174,-25.33523579251895,-36.885605136025674,-1.7531276938275244,-7.112386679663416,-7.112386679677014,39.13405372822638,36375.91722767038,25500.14584067727,25500.14584067727,61876.06306834765,64170.08721741013,64170.08721741013,25500.14584067727,89670.2330580874,89670.2330580874,89670.2330580874,117883.29516209489,113398.34189700431,4484.953265090582,0.0,76105.5527521748,48311.58460697354,30882.1868280014,28213.06210400749,59095.24893200889,20691.505974824362,1578.403211079156,0.0,0.879039084029134,2.667041437347486,0.0014947054983599872,1.0,1.0,-7.112386679663416,326384.70582603983,1517533.6829986954,4.649524490303561,1517533.6829986954,4.649524490303561,0.7334016385227913,0.09218458017526948,4.028046144702076,101325.0,123786.45624184271,1.2216773376939818,1.0,0.0,4.028046144701363,1.3000930682305378,1.3004137858180513,3.098275225930061,18893.912834706058,1926.6429244141536,16059.82360341855,1637.646250597151,0.85,0.8499998779457903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.907659983589,4632.441516551485,5.92350588090767,3.8223749110278376,-4.369539376300638,8.191914287328476,3.097356558369781,3.5,0.8849590166770803,0.6,0.0002466753337378156,0.8849196131410214,0.0002787545106636768,197.52332394309275,0.0,0.0,0.0,0.018644690855342136,0.00011165682890084106,0.00013501850483697457,0.000543860767872014,0.0921844524607177,0.0921844524607177,0.0921844524607177,0.09218500551065963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483195.22053036373,597.0789298372342,0.0,0.0921844524607177,0.09218458017526948,0.09218458017526948,0.37500632240430004,0.37500632240430004,0.5,10.00003781011611,0.0,0.0,0.0,0.0,0.0,0.0,28213.06210400749,20691.505974824362,0.7334016385227913,1.0470564755474365,0.6155472374694981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414800489928667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,,,18485.879985824038,1578.403211079156,0.37500632240430004,6.17534620354742,3.097356558369781,,,,
1844.0,-28.255069382469085,3.824910571416571,34.56819666975751,17.238344333041482,1.275945016497978,-25.301970015890266,-36.919928750116355,-1.6771697158183723,-7.090354965706297,-7.090354965723259,39.15590893894215,36633.577634267305,25445.72026976565,25445.72026976565,62079.29790403295,64628.49670716746,64628.49670716746,25445.72026976565,90074.21697693311,90074.21697693311,90074.21697693311,118281.97490666299,113795.7440583768,4486.230848286184,0.0,76585.05547958898,48590.07419395393,31105.534761816718,28207.757929729876,59313.292691546594,20692.986146483858,1577.403211079156,0.0,0.8790752381903942,2.6692424752036015,0.0014947054983599872,1.0,1.0,-7.090354965706297,326670.11878395994,1518459.2245743729,4.6482954432039465,1518459.2245743729,4.6482954432039465,0.7335920209622282,0.09220659384579084,4.028046144702076,101325.0,123931.50905643025,1.2231088976701727,1.0,0.0,4.028046144700244,1.2997293027642731,1.3000499306151474,3.099142364594843,19012.953856131506,1938.7817303698519,16161.012142155478,1647.96460994891,0.85,0.8500000717638989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.791722074969,4632.441516551485,5.912395839057384,3.824910571416571,-4.353052427222618,8.177962998639188,3.0960184890474665,3.5,0.884576711156419,0.6,0.0002466753337378156,0.8823695716776553,0.0002795601091148351,197.50064237633543,0.0,0.0,0.0,0.018644690855342136,0.00011123518315332557,0.00013544015058449004,0.0005455591763997238,0.09220666891943959,0.09220666891943959,0.09220666891943959,0.09220642338145152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483300.7498361878,597.0457662446055,0.0,0.09220666891943959,0.09220659384579084,0.09220659384579084,0.37500636490701356,0.37500636490701356,0.5,10.000030445543741,0.0,0.0,0.0,0.0,0.0,0.0,28207.757929729876,20692.986146483858,0.7335920209622282,1.0466338165859501,0.6176284601965517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441306949975895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18435.879985824038,1577.403211079156,0.37500636490701356,6.17534620354742,3.0960184890474665,,,,
1845.0,-28.22832524101387,3.8279071231305823,34.56971296870729,17.44734087204563,1.3630997909266476,-25.269138365402487,-36.95986045114694,-1.596087068905888,-7.067068622434306,-7.067068622454321,39.18015298057491,36909.137199983394,25390.41379465952,25390.41379465952,62299.55099464291,65121.809092098585,65121.809092098585,25390.41379465952,90512.2228867581,90512.2228867581,90512.2228867581,118715.90873725525,114228.21447977965,4487.694257475597,0.0,77102.95266941316,48890.280841183325,31347.4131424776,28203.68585049715,59551.098992974745,20695.688982463445,1576.403211079156,0.0,0.8791090690400968,2.671570413772784,0.0014947054983599872,1.0,1.0,-7.067068622434306,326971.9983534047,1519486.4295424279,4.647145435065987,1519486.4295424279,4.647145435065987,0.7337937705081423,0.09223188349797795,4.028046144702076,101325.0,124088.31130834424,1.2246564155770465,1.0,0.0,4.0280461447014835,1.2993412196355847,1.29966175175094,3.1000680066409254,19141.526660717012,1951.8925077082401,16270.30058060339,1659.1089292065478,0.85,0.8500001524953564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.792617005293,4632.441516551485,5.900915069509213,3.8279071231305823,-4.335439234535051,8.163346357665633,3.094820704783114,3.5,0.8842344870808897,0.6,0.0002466753337378156,0.8799517620975336,0.0002803282456640779,197.47907635886307,0.0,0.0,0.0,0.018644690855342136,0.00011074649592749674,0.00013592883781031887,0.0005475276310956887,0.09223188344382907,0.09223188344382907,0.09223188344382907,0.09223188360973376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483417.7794177192,597.00898678355,0.0,0.09223188344382907,0.09223188349797795,0.09223188349797795,0.37500636974085244,0.37500636974085244,0.5,10.000030450748186,0.0,0.0,0.0,0.0,0.0,0.0,28203.68585049715,20695.688982463445,0.7337937705081423,1.0461528342573896,0.6197893544221169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411414449653925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18385.879985824038,1576.403211079156,0.37500636974085244,6.17534620354742,3.094820704783114,,,,
1846.0,-28.20306281024519,3.831368463912279,34.57205630134277,17.672397347074025,1.456621239508646,-25.236995492985624,-37.006188347563125,-1.5094460691699072,-7.0426937344061,-7.042693734435219,39.20706197562669,37205.46343606788,25334.639106486393,25334.639106486393,62540.102542554276,65654.36755778281,65654.36755778281,25334.639106486393,90989.0066642692,90989.0066642692,90989.0066642692,119189.91396632591,114700.56323612205,4489.3507302038615,0.0,77663.36866806338,49214.46458109141,31609.893429968863,28200.90730205672,59810.800732025586,20699.659848124225,1575.403211079156,0.0,0.8791386257190356,2.674008891717813,0.0014947054983599872,1.0,1.0,-7.0426937344061,327288.2245785224,1520627.1620861057,4.646140764900265,1520627.1620861057,4.646140764900265,0.7340068752544915,0.09226060882554375,4.028046144702076,101325.0,124258.1390379678,1.2263324849540371,1.0,0.0,4.028046144702824,1.2989267887980742,1.299247218678242,3.1010571030175735,19280.65515590253,1966.0796659310295,16388.55607999446,1671.1676342068354,0.85,0.8499999583767937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.912882414135,4632.441516551485,5.889156707485246,3.831368463912279,-4.316822007347588,8.148190471259866,3.093766182169202,3.5,0.8839331949054863,0.6,0.0002466753337378156,0.8776744726774309,0.0002810556093597079,197.4587094926674,0.0,0.0,0.0,0.018644690855342136,0.00011018201641628291,0.00013649331732153272,0.000549801380614597,0.09226060877449122,0.09226060877449122,0.09226060877449122,0.09226060893504005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483547.6792748825,596.9681598258851,0.0,0.09226060877449122,0.09226060882554375,0.09226060882554375,0.37500637391874847,0.37500637391874847,0.5,10.000030455180516,0.0,0.0,0.0,0.0,0.0,0.0,28200.90730205672,20699.659848124225,0.7340068752544915,1.0456322566681053,0.6220525888419729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409840800008622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18335.879985824038,1575.403211079156,0.37500637391874847,6.17534620354742,3.093766182169202,,,,
1847.0,-28.1794039541871,3.8353013627546355,34.5752699414061,17.914990265294932,1.5569381816933134,-25.205675321663048,-37.05958857955409,-1.4167904782090925,-7.0170719960237875,-7.017071995995218,39.236880805868324,37524.88191244348,25278.052138471587,25278.052138471587,62802.934050915064,66230.41395269467,66230.41395269467,25278.052138471587,91508.46609116625,91508.46609116625,91508.46609116625,119708.02100869392,115216.80029914991,4491.220709544016,0.0,78270.43431027439,49564.902159173864,31895.035723445028,28199.554917527665,60094.59064097269,20705.03477022108,1574.403211079156,0.0,0.8791638370266488,2.676574000031255,0.0014947054983599872,1.0,1.0,-7.0170719960237875,327620.8859813169,1521892.0053047051,4.645283833923498,1521892.0053047051,4.645283833923498,0.7342326795857226,0.09229313955053399,4.028046144702076,101325.0,124442.27613601288,1.2281497768172995,1.0,0.0,4.028046144700605,1.2984838807359984,1.2988042013559844,3.102114862156721,19431.364859913603,1981.4477787943492,16516.659077906814,1684.2305045970656,0.85,0.8499999458082458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.1541891771,4632.441516551485,5.87703928449675,3.8353013627546355,-4.297079727440996,8.132381090195633,3.0928568651768984,3.5,0.8836733900505424,0.6,0.0002466753337378156,0.8755475049477219,0.00028173837780800295,197.43963925623615,0.0,0.0,0.0,0.018644690855342136,0.00010953466152337113,0.00013714067221444449,0.0005524089559952442,0.09229313961957554,0.09229313961957554,0.09229313961957554,0.09229313946729577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483691.6336132665,596.9229122966038,0.0,0.09229313961957554,0.09229313955053399,0.09229313955053399,0.375006377568844,0.375006377568844,0.5,10.000030448374384,0.0,0.0,0.0,0.0,0.0,0.0,28199.554917527665,20705.03477022108,0.7342326795857226,1.0450680066384515,0.6244302775374743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408354651172575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18285.879985824038,1574.403211079156,0.375006377568844,6.17534620354742,3.0928568651768984,,,,
1848.0,-28.157464754028585,3.8397134253149865,34.57940152571925,18.17564796600493,1.6637537212197433,-25.175304500691816,-37.12071745013816,-1.3185480826565072,-6.990148561680996,-6.990148561686985,39.26982572813661,37869.654353911035,25220.557326138507,25220.557326138507,63090.21168004954,66853.28945905516,66853.28945905516,25220.557326138507,92073.84678519366,92073.84678519366,92073.84678519366,120273.56991318801,115780.2523404797,4493.317572708321,0.0,78928.0207266668,49943.81251228114,32204.675793761846,28199.72312799435,60404.3989217562,20711.907543344492,1573.403211079156,0.0,0.8791841805638496,2.6792715206720734,0.0014947054983599872,1.0,1.0,-6.990148561680996,327970.73448351386,1523290.3746539738,4.644592381246581,1523290.3746539738,4.644592381246581,0.7344720176625927,0.0923297495824403,4.028046144702076,101325.0,124642.00899861577,1.2301209869096055,1.0,0.0,4.02804614470199,1.2980145966773284,1.2983348015304859,3.1032364004327158,19594.61681700881,1998.094845539385,16655.425995019756,1698.380792117569,0.85,0.8500000867872173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.518930431258,4632.441516551485,5.864538148564638,3.8397134253149865,-4.276168294677207,8.115881719992194,3.092095570434196,3.5,0.8834558772669131,0.6,0.0002466753337378156,0.8735801075195916,0.00028237288328166686,197.42195844093897,0.0,0.0,0.0,0.018644690855342136,0.00010879792750103296,0.00013787740623678267,0.0005553765546335944,0.0923297787164491,0.0923297787164491,0.0923297787164491,0.09232961119901605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483850.71223014494,596.8729066455741,0.0,0.0923297787164491,0.0923297495824403,0.0923297495824403,0.37500638075168036,0.37500638075168036,0.5,10.000025575503342,0.0,0.0,0.0,0.0,0.0,0.0,28199.72312799435,20711.907543344492,0.7344720176625927,1.0444638603518324,0.6269353727526508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406963116048652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18235.879985824038,1573.403211079156,0.37500638075168036,6.17534620354742,3.092095570434196,,,,
1849.0,-28.137369658539477,3.8446193987064863,34.584499973083894,18.458163854107283,1.7801679908007033,-25.145300055358874,-37.18922595782203,-1.2115327253502148,-6.961528061544527,-6.961528061597877,39.30602336520259,38237.796615962696,25161.284059542773,25161.284059542773,63399.080675505465,67525.80097068817,67525.80097068817,25161.284059542773,92687.08503023094,92687.08503023094,92687.08503023094,120888.64447178051,116392.96373185237,4495.680739928143,0.0,79638.58651562913,50352.075709191195,32540.567562708813,28201.559441549576,60742.12700425839,20720.447014407204,1572.403211079156,0.0,0.8792013198792907,2.6821414282369815,0.0014947054983599872,1.0,1.0,-6.961528061544527,328342.95707201393,1524827.927556572,4.644009852241596,1524827.927556572,4.644009852241596,0.734726994702272,0.09237084679562749,4.028046144702076,101325.0,124857.85385451392,1.2322512100124738,1.0,0.0,4.028046144702437,1.2975037917984,1.2978238706420338,3.104458091115879,19771.021397154174,2016.0831065811644,16805.370283663608,1713.6708543349266,0.85,0.8500001060179198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.009713316432,4632.441516551485,5.85144819129649,3.8446193987064863,-4.2537865384583915,8.098405937164877,3.091485378244493,3.5,0.8832815366412837,0.6,0.0002466753337378156,0.8717822662188781,0.0002829552094558011,197.40576656911185,0.0,0.0,0.0,0.018644690855342136,0.00010797769310570223,0.0001386976406321134,0.0005586804966274584,0.0923705223671169,0.0923705223671169,0.0923705223671169,0.09237156664774335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484025.3321705714,596.8180125022094,0.0,0.0923705223671169,0.09237084679562749,0.09237084679562749,0.3750063640500415,0.3750063640500415,0.5,10.00005678594427,0.0,0.0,0.0,0.0,0.0,0.0,28201.559441549576,20720.447014407204,0.734726994702272,1.0437415316566179,0.6295103333026516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405672965525649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18185.879985824038,1572.403211079156,0.3750063640500415,6.17534620354742,3.091485378244493,,,,
1850.0,-28.1192562274635,3.850019556558182,34.590615465489314,18.759037751611345,1.9026294369217729,-25.11700148780939,-37.26670533707363,-1.0996252904180874,-6.931948614754731,-6.9319486147699205,39.34561259370242,38635.38931569104,25101.981058003228,25101.981058003228,63737.37037369427,68248.15654451969,68248.15654451969,25101.981058003228,93350.13760252291,93350.13760252291,93350.13760252291,121555.06028287247,117056.80026685057,4498.260016021906,0.0,80403.67312651947,50790.90594754878,32903.074643300766,28204.92268034955,61107.997323650314,20730.47239356532,1571.403211079156,0.0,0.8792107344393323,2.6851100445225105,0.0014947054983599872,1.0,1.0,-6.931948614754731,328728.0001925969,1526510.8869511713,4.6436898775182245,1526510.8869511713,4.6436898775182245,0.7349948315230908,0.09241598340393953,4.028046144702076,101325.0,125090.67980752388,1.2345490235136825,1.0,0.0,4.028046144702522,1.2969700659349093,1.2972900131146832,3.105735629911007,19960.961279520376,2035.451584335158,16966.81609190482,1730.1337451530158,0.85,0.8499999501182591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.630947104196,4632.441516551485,5.8381710818481825,3.850019556558182,-4.230485378379823,8.080504934938006,3.091031535926454,3.5,0.8831518674075582,0.6,0.0002466753337378156,0.8701651395361554,0.0002834810572500144,197.39117372377459,0.0,0.0,0.0,0.018644690855342136,0.00010705693678751706,0.00013961839695029855,0.0005623893455651342,0.09241598338570887,0.09241598338570887,0.09241598338570887,0.09241598335739486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484216.49108928815,596.7579116031126,0.0,0.09241598338570887,0.09241598340393953,0.09241598340393953,0.37500647607131266,0.37500647607131266,0.5,10.000056789119418,0.0,0.0,0.0,0.0,0.0,0.0,28204.92268034955,20730.47239356532,0.7349948315230908,1.043028296871158,0.6322476763730921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404491461643896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18135.879985824038,1571.403211079156,0.37500647607131266,6.17534620354742,3.091031535926454,,,,
1851.0,-28.103255176788593,3.8559268116717926,34.597790020370695,19.081172660831385,2.034443077861159,-25.08942319726097,-37.35174774248151,-0.9793889840237056,-6.900745036563762,-6.900745036553495,39.38846089251543,39055.985772013875,25041.129385223525,25041.129385223525,64097.1151572374,69018.72863456121,69018.72863456121,25041.129385223525,94059.85801978473,94059.85801978473,94059.85801978473,122269.78790917307,117768.69855803266,4501.089351140417,0.0,81221.1194810117,51258.37628501657,33291.936884439034,28209.929889388342,61501.86677382738,20742.14592796998,1570.403211079156,0.0,0.8792165359123388,2.6882444719778804,0.0014947054983599872,1.0,1.0,-6.900745036563762,329134.5697875889,1528333.9733686736,4.643492703774639,1528333.9733686736,4.643492703774639,0.7352781807434587,0.09246559471526276,4.028046144702076,101325.0,125339.49693670649,1.2370046576531606,1.0,0.0,4.028046144702173,1.296397105872653,1.2967169117099544,3.1071082513645756,20163.899956269994,2056.145570227345,17139.310497421317,1747.7232793483317,0.85,0.8499997785444191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.38341072983,4632.441516551485,5.824353632367189,3.8559268116717926,-4.205763065144074,8.061689876815867,3.0907349492095593,3.5,0.8830671283455883,0.6,0.0002466753337378156,0.8687392944713406,0.0002839463292470574,197.37828448431205,0.0,0.0,0.0,0.018644690855342136,0.00010605465378760858,0.00014062067995020702,0.0005664265877388159,0.0924655949091512,0.0924655949091512,0.0924655949091512,0.09246559428252699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484423.40253398,596.6928511443613,0.0,0.0924655949091512,0.09246559471526276,0.09246559471526276,0.37500656624187895,0.37500656624187895,0.5,10.00005677165594,0.0,0.0,0.0,0.0,0.0,0.0,28209.929889388342,20742.14592796998,0.7352781807434587,1.0421978798294698,0.6350374032652041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403426637045733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18085.879985824038,1570.403211079156,0.37500656624187895,6.17534620354742,3.0907349492095593,,,,
1852.0,-28.08947820759972,3.8623477383396896,34.606056352646235,19.420293636526935,2.17241483352514,-25.063222000347814,-37.44433916928244,-0.8538414320512097,-6.868226625092518,-6.868226625086066,39.43438251811804,39499.049147874786,24979.48879898017,24979.48879898017,64478.53794685495,69833.14075452043,69833.14075452043,24979.48879898017,94812.62955350059,94812.62955350059,94812.62955350059,123029.05533223631,118524.90998732996,4504.145344906361,0.0,82085.83466573547,51751.74282294616,33704.54649198813,28216.425778735727,61920.972270723854,20755.306691734295,1569.403211079156,0.0,0.8792177618752617,2.6915140499546117,0.0014947054983599872,1.0,1.0,-6.868226625092518,329558.6917395885,1530289.6490362482,4.643451037381396,1530289.6490362482,4.643451037381396,0.7355753295789776,0.09251923271942872,4.028046144702076,101325.0,125603.01383507704,1.2396053672349079,1.0,0.0,4.02804614470463,1.2957993762392912,1.2961190346237597,3.1085415061646313,20378.573560707493,2078.036185721678,17321.784218064917,1766.3304204866001,0.85,0.8499998376463179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.27105801043,4632.441516551485,5.810168389461795,3.8623477383396896,-4.179847959682766,8.042195698022455,3.090600337096429,3.5,0.8830286677418367,0.6,0.0002466753337378156,0.8675136562473285,0.0002843474935079159,197.36718814564435,0.0,0.0,0.0,0.018644690855342136,0.00010497326013428386,0.00014170207360353175,0.0005707824912749959,0.09251923281495252,0.09251923281495252,0.09251923281495252,0.0925192328161456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484645.17309523415,596.6231104507319,0.0,0.09251923281495252,0.09251923271942872,0.09251923271942872,0.37500663884916047,0.37500663884916047,0.5,10.000056758389265,0.0,0.0,0.0,0.0,0.0,0.0,28216.425778735727,20755.306691734295,0.7355753295789776,1.0413037066819493,0.6378945242523247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402486122779043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18035.879985824038,1569.403211079156,0.37500663884916047,6.17534620354742,3.090600337096429,,,,
1853.0,-28.077997166166583,3.8692851238412027,34.61542967142595,19.772147910576336,2.3144147702202096,-25.03869046132187,-37.543461460713274,-0.7248919449357265,-6.834581067673923,-6.834581067665643,39.482937061229734,39960.00421179462,24917.513738722468,24917.513738722468,64877.51795051709,70682.79808564065,70682.79808564065,24917.513738722468,95600.31182436312,95600.31182436312,95600.31182436312,123824.50094731375,119317.10497633585,4507.395970977903,0.0,82988.33060339467,52265.536687800704,34136.437683993296,28224.189122950625,62360.626806943925,20769.741869567664,1568.403211079156,0.0,0.8792150772315407,2.694900262433382,0.0014947054983599872,1.0,1.0,-6.834581067673923,329997.96671599534,1532359.5106179104,4.643542279570159,1532359.5106179104,4.643542279570159,0.7358844492959642,0.09257632343320762,4.028046144702076,101325.0,125878.40894957812,1.2423233056953182,1.0,0.0,4.028046144703276,1.295186023578211,1.2955055306558303,3.1100135975632215,20602.626589207728,2100.8832362945277,17512.233682016853,1785.7508611010746,0.85,0.850000052478274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.296256726122,4632.441516551485,5.795719171420148,3.8692851238412027,-4.152879215799642,8.022164339640845,3.090630527994031,3.5,0.8830372937125803,0.6,0.0002466753337378156,0.866493695879501,0.0002846822024336107,197.3579419615089,0.0,0.0,0.0,0.018644690855342136,0.00010382688527940434,0.00014284844845841127,0.0005754001420895768,0.09257632360080037,0.09257632360080037,0.09257632360080037,0.09257632320228731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484879.6794567328,596.5493557048962,0.0,0.09257632360080037,0.09257632343320762,0.09257632343320762,0.3750066974224751,0.3750066974224751,0.5,10.000056741694086,0.0,0.0,0.0,0.0,0.0,0.0,28224.189122950625,20769.741869567664,0.7358844492959642,1.0403602605112512,0.6407890083514207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401676434600363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17985.879985824038,1568.403211079156,0.3750066974224751,6.17534620354742,3.090630527994031,,,,
1854.0,-28.068869516278667,3.8767283417229343,34.625897226799864,20.134972629044228,2.462478907383701,-25.0157933442314,-37.64702951358629,-0.5908864563118925,-6.8005080465663355,-6.800508046534021,39.53334367621129,40429.879230986146,24856.81131264612,24856.81131264612,65286.69054363227,71552.3197999224,71552.3197999224,24856.81131264612,96409.13111256853,96409.13111256853,96409.13111256853,124641.86736274644,120131.11275425093,4510.754608495511,0.0,83914.77291601458,52791.161469123064,34581.79049654613,28232.73625017791,62814.526746724034,20784.95794975018,1567.403211079156,0.0,0.8792076718654426,2.6983329246558436,0.0014947054983599872,1.0,1.0,-6.8005080465663355,330443.2916878878,1534510.563849405,4.643793965406899,1534510.563849405,4.643793965406899,0.7362006206401338,0.09263569717562163,4.028046144702076,101325.0,126161.12586008401,1.2451135046640416,1.0,0.0,4.0280461447029055,1.2945492368140785,1.2948685868039325,3.1115434084339726,20832.624528491127,2124.3364990584073,17707.729170109797,1805.6858529783156,0.85,0.84999991940009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.460421577383,4632.441516551485,5.781379260499545,3.8767283417229343,-4.1253836604865715,8.002112002209506,3.0908272188508867,3.5,0.8830934911002534,0.6,0.0002466753337378156,0.8656837311802923,0.0002849485612967371,197.3505916845077,0.0,0.0,0.0,0.018644690855342136,0.0001026414560063393,0.00014403387773147632,0.0005801751059027634,0.0926360257224807,0.0926360257224807,0.0926360257224807,0.0926343621610504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485123.3934605914,596.4726928556152,0.0,0.0926360257224807,0.09263569717562163,0.09263569717562163,0.37500674475474316,0.37500674475474316,0.5,10.000006842404156,0.0,0.0,0.0,0.0,0.0,0.0,28232.73625017791,20784.95794975018,0.7362006206401338,1.0393565616895644,0.643639000799997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401001750254783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17935.879985824038,1567.403211079156,0.37500674475474316,6.17534620354742,3.0908272188508867,,,,
1855.0,-28.06208464430646,3.884682718448349,34.63742148781259,20.50077480906623,2.6114497833778625,-24.994635052376374,-37.7530693198554,-0.45590767053028447,-6.765191911898057,-6.765191911981253,39.58486396415003,40900.45245527244,24795.471373799926,24795.471373799926,65695.92382907236,72430.22561071726,72430.22561071726,24795.471373799926,97225.69698451718,97225.69698451718,97225.69698451718,125467.69190499067,120953.4594253349,4514.232479655773,0.0,84849.3298440671,53319.92973666631,35032.66678600088,28241.99492047349,63274.66170647438,20800.95028279964,1566.403211079156,0.0,0.8792027658850918,2.701894467131611,0.0014947054983599872,1.0,1.0,-6.765191911898057,330905.3623339842,1536711.5001623693,4.643960706237695,1536711.5001623693,4.643960706237695,0.7365255302032645,0.09269677243062846,4.028046144702076,101325.0,126446.51455495639,1.2479300720943143,1.0,0.0,4.02804614470192,1.293908457680849,1.2942276495980676,3.1130843304956737,21064.636996690308,2147.99518660198,17904.93787982858,1825.7955448423857,0.85,0.8499998306470611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.76158495117,4632.441516551485,5.766708428807341,3.884682718448349,-4.09675040778814,7.981433126236489,3.0911880647849443,3.5,0.8831965899385555,0.6,0.0002466753337378156,0.8650821881750634,0.0002851467029487571,197.34512834496982,0.0,0.0,0.0,0.018644690855342136,0.00010144069877849971,0.00014523463495931592,0.0005850118114250858,0.09269676840002915,0.09269676840002915,0.09269676840002915,0.0926969349066804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485372.24726931885,596.3944055879651,0.0,0.09269676840002915,0.09269677243062846,0.09269677243062846,0.37500658308856366,0.37500658308856366,0.5,10.000011569066343,0.0,0.0,0.0,0.0,0.0,0.0,28241.99492047349,20800.95028279964,0.7365255302032645,1.0382659038752353,0.6463954346371074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400465408261613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17885.879985824038,1566.403211079156,0.37500658308856366,6.17534620354742,3.0911880647849443,,,,
1856.0,-28.05762378336463,3.8931235976990894,34.649937564592015,20.862243964243703,2.7585128928161273,-24.975979893433788,-37.86007269574327,-0.32313099569287224,-6.730200525045348,-6.730200525077934,39.63662808064688,41365.49219976407,24737.09448992993,24737.09448992993,66102.586689694,73298.31192637872,73298.31192637872,24737.09448992993,98035.40641630866,98035.40641630866,98035.40641630866,126286.63093625483,121768.9081714897,4517.722764765132,0.0,85775.25901733372,53842.43929647599,35480.91080095304,28251.22451994617,63732.13532089921,20816.921033489547,1565.403211079156,0.0,0.87919518984155,2.705426920304762,0.0014947054983599872,1.0,1.0,-6.730200525045348,331363.68488456553,1538925.2553491662,4.644218197553148,1538925.2553491662,4.644218197553148,0.7368502210866014,0.09275807185939557,4.028046144702076,101325.0,126729.5435299654,1.250723350900226,1.0,0.0,4.028046144702461,1.2932787511450452,1.293597787721107,3.1146001131896104,21294.507544346383,2171.4354590350817,18100.333978885126,1845.7204018584457,0.85,0.8500001205095115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.201772141866,4632.441516551485,5.752542741176712,3.8931235976990894,-4.068160111414133,7.961283709113222,3.091715515666649,3.5,0.8833472901904712,0.6,0.0002466753337378156,0.8646869365270545,0.00028527704457819987,197.34153651894619,0.0,0.0,0.0,0.018644690855342136,0.00010024219527900958,0.00014643313845880604,0.000589839438825619,0.09275807185509566,0.09275807185509566,0.09275807185509566,0.0927580718783512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485622.32572275127,596.3157223276078,0.0,0.09275807185509566,0.09275807185939557,0.09275807185939557,0.37500647277245036,0.37500647277245036,0.5,10.000011569353621,0.0,0.0,0.0,0.0,0.0,0.0,28251.22451994617,20816.921033489547,0.7368502210866014,1.0371939737600078,0.6490523499877053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400066754113394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17835.879985824038,1565.403211079156,0.37500647277245036,6.17534620354742,3.091715515666649,,,,
1857.0,-28.055414236053853,3.902029205844017,34.66335534703401,21.214470359869324,2.902264054161553,-24.95959289472716,-37.96565010035408,-0.19355728807494677,-6.695425430287571,-6.695425430301975,39.68777107770799,41815.3134993875,24681.327022563233,24681.327022563233,66496.64052195073,74142.38549981164,74142.38549981164,24681.327022563233,98823.71252237487,98823.71252237487,98823.71252237487,127083.83629280786,122562.6678070013,4521.168485806554,0.0,86676.73420706065,54349.66220295287,35918.968893453086,28260.123770432976,64179.09266388606,20832.598202408346,1564.403211079156,0.0,0.8791888171238744,2.7089411511398995,0.0014947054983599872,1.0,1.0,-6.695425430287571,331819.66870838945,1541114.8143366014,4.644434792956676,1541114.8143366014,4.644434792956676,0.7371729285985773,0.09281855572958683,4.028046144702076,101325.0,127005.23344938048,1.253444198858924,1.0,0.0,4.0280461447030005,1.2926648256369884,1.2929837107648863,3.1160793307090797,21518.307162658257,2194.256668960171,18290.564904042214,1865.1185577176932,0.85,0.8500001773272715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.775458936383,4632.441516551485,5.7388085609721955,3.902029205844017,-4.039540656316263,7.94156986216028,3.092402985438037,3.5,0.8835437101251534,0.6,0.0002466753337378156,0.8644912332253385,0.0002853416255217445,197.33975746919702,0.0,0.0,0.0,0.018644690855342136,9.907249628567215e-05,0.00014760283745214348,0.0005945510403461937,0.09281855573732263,0.09281855573732263,0.09281855573732263,0.09281855571965436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485869.42716043314,596.2379653945746,0.0,0.09281855573732263,0.09281855572958683,0.09281855572958683,0.3750063846308932,0.3750063846308932,0.5,10.00001156866243,0.0,0.0,0.0,0.0,0.0,0.0,28260.123770432976,20832.598202408346,0.7371729285985773,1.0361106360633976,0.6515410512015108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399804662340754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17785.879985824038,1564.403211079156,0.3750063846308932,6.17534620354742,3.092402985438037,,,,
1858.0,-28.05534938869593,3.9113721046014978,34.6775663215681,21.552476507518463,3.0407818197202405,-24.945673402415228,-38.06822643438352,-0.06889418348163226,-6.661206351953297,-6.661206351914539,39.73757949269809,42243.78082199543,24628.852148627848,24628.852148627848,66872.63297062328,74950.07327873219,74950.07327873219,24628.852148627848,99578.92542736004,99578.92542736004,99578.92542736004,127847.2594537981,123322.74182661832,4524.517627179783,0.0,87540.51668026843,54834.22415502139,36340.32502805226,28268.33402643807,64608.65905449033,20847.622433841763,1563.403211079156,0.0,0.8791845204514446,2.712402711509565,0.0014947054983599872,1.0,1.0,-6.661206351953297,332268.84321307985,1543249.4992766296,4.644580829045602,1543249.4992766296,4.644580829045602,0.7374903103360793,0.09287730071111484,4.028046144702076,101325.0,127269.49907985415,1.2560522978520026,1.0,0.0,4.028046144702097,1.2920747166659534,1.2923934562209458,3.1175024886300493,21732.7492127683,2216.1236724843143,18472.835737634916,1883.7050101344412,0.85,0.8499999496971999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.47780585152,4632.441516551485,5.725672259688044,3.9113721046014978,-4.011156757960764,7.922528862562261,3.0932447165579218,3.5,0.8837842047308347,0.6,0.0002466753337378156,0.8644854903085062,0.0002853435210922804,197.3397052568707,0.0,0.0,0.0,0.018644690855342136,9.794813486656161e-05,0.00014872719887125402,0.0005990800200256937,0.09287730079383086,0.09287730079383086,0.09287730079383086,0.0928773005287429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486110.10313428706,596.1622205135026,0.0,0.09287730079383086,0.09287730071111484,0.09287730071111484,0.3750063142250604,0.3750063142250604,0.5,10.000011561447137,0.0,0.0,0.0,0.0,0.0,0.0,28268.33402643807,20847.622433841763,0.7374903103360793,1.0350413388741522,0.6538408541549737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399674846949002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,20.0,0.0,-0.0,0.0,,,17735.879985824038,1563.403211079156,0.3750063142250604,6.17534620354742,3.0932447165579218,,,,
1859.0,-28.057289113648263,3.921121756096726,34.6924489779367,21.873475808557146,3.1736778256660836,-24.934022594493428,-38.16622125506399,0.05060521925665707,-6.627756004286084,-6.6277560042961445,39.785457241982,42644.88073416226,24580.040058313072,24580.040058313072,67224.92079247533,75711.66502170273,75711.66502170273,24580.040058313072,100291.7050800158,100291.7050800158,100291.7050800158,128567.2806926451,124039.55264110422,4527.728051540884,0.0,88356.34853516174,55290.34936074689,36739.99908268316,28275.5756126293,65015.57469531246,20861.71524761856,1562.403211079156,0.0,0.8791834114059578,2.7157898837434002,0.0014947054983599872,1.0,1.0,-6.627756004286084,332708.38888828293,1545303.5459995081,4.644618523635697,1545303.5459995081,4.644618523635697,0.7377998429959693,0.09293351594339638,4.028046144702076,101325.0,127519.05269239929,1.2585152005171407,1.0,0.0,4.028046144703754,1.2915095562893468,1.2918281564259568,3.1188666975683157,21935.287074944066,2236.7767866645663,18644.996925839107,1901.260565620177,0.85,0.8500001327603619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.302511741504,4632.441516551485,5.713229135150578,3.921121756096726,-3.9831794619034664,7.904301218000192,3.094233206359502,3.5,0.8840666303884291,0.6,0.0002466753337378156,0.8646572911979122,0.00028528682548442636,197.341267052605,0.0,0.0,0.0,0.018644690855342136,9.688501410138455e-05,0.00014979031963643105,0.0006033623195252178,0.0929335030008679,0.0929335030008679,0.0929335030008679,0.09293368454109925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486341.4460451595,596.089403960041,0.0,0.0929335030008679,0.09293351594339638,0.09293351594339638,0.37500625798164205,0.37500625798164205,0.5,10.00001676419115,0.0,0.0,0.0,0.0,0.0,0.0,28275.5756126293,20861.71524761856,0.7377998429959693,1.0339817975541505,0.6559179232670368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399671037070383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17685.879985824038,1562.403211079156,0.37500625798164205,6.17534620354742,3.094233206359502,,,,
1860.0,-28.061091983650016,3.9312430358997132,34.707875575935496,22.171816101204627,3.2969738632000367,-24.925122830634248,-38.25932376841081,0.16100466485022383,-6.595373353093862,-6.595373353113456,39.830980744642154,43017.90741061589,24535.446422977704,24535.446422977704,67553.35383359359,76420.38346962459,76420.38346962459,24535.446422977704,100955.8298926023,100955.8298926023,100955.8298926023,129237.44250880876,124706.67770731718,4530.764801491569,0.0,89117.28265144631,55714.80640888931,37113.86249173,28281.612616206457,65395.47510793645,20874.631825179244,1561.403211079156,0.0,0.8791854798026832,2.719072122927844,0.0014947054983599872,1.0,1.0,-6.595373353093862,333134.3400733939,1547258.5069951152,4.644548222360486,1547258.5069951152,4.644548222360486,0.738099064875009,0.09298666784319953,4.028046144702076,101325.0,127752.03682119038,1.2608145750919357,1.0,0.0,4.028046144701475,1.2909878724326431,1.2913063438760142,3.120127021109749,22124.196061819854,2256.0401423340136,18805.56801523167,1917.6342599390896,0.85,0.8500000615925113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.242453384646,4632.441516551485,5.701618416522113,3.9312430358997132,-3.9558459459664834,7.887088981866197,3.0953599714015647,3.5,0.88438856325759,0.6,0.0002466753337378156,0.8649942172659186,0.00028517570269719165,197.34432905647395,0.0,0.0,0.0,0.018644690855342136,9.588485411905306e-05,0.00015079047961876255,0.0006073910100861334,0.09298666795518656,0.09298666795518656,0.09298666795518656,0.09298666761891045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486561.4564137423,596.0201457815793,0.0,0.09298666795518656,0.09298666784319953,0.09298666784319953,0.37500623395754235,0.37500623395754235,0.5,10.000016754117155,0.0,0.0,0.0,0.0,0.0,0.0,28281.612616206457,20874.631825179244,0.738099064875009,1.0329973705687667,0.6578116810010789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399784999664844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17635.879985824038,1561.403211079156,0.37500623395754235,6.17534620354742,3.0953599714015647,,,,
1861.0,-28.06660302634627,3.941702037928225,34.72371781276144,22.448726661410205,3.4127134871347833,-24.918614818609882,-38.346451172232605,0.2647252599381397,-6.564056006712235,-6.564056006710808,39.87387508567599,43358.99090265354,24494.919756037718,24494.919756037718,67853.91065869125,77072.93185650426,77072.93185650426,24494.919756037718,101567.85161254198,101567.85161254198,101567.85161254198,129854.19645809336,125320.58810010258,4533.608357990776,0.0,89818.49363284769,56104.55260020635,37459.9344807126,28286.34484555138,65746.27932626399,20886.274421845377,1560.403211079156,0.0,0.8791917777284572,2.722249364299867,0.0014947054983599872,1.0,1.0,-6.564056006712235,333546.686199632,1549102.2713136657,4.644334167920673,1549102.2713136657,4.644334167920673,0.7383871806657332,0.0930363666017099,4.028046144702076,101325.0,127966.63620288078,1.262932506320067,1.0,0.0,4.028046144701427,1.290498132788033,1.2908164834184244,3.121311098683853,22298.278223794005,2273.791582629543,18953.535334273103,1932.722727360832,0.85,0.8499999481595938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.2893089036415,4632.441516551485,5.690816299306073,3.941702037928225,-3.9291678460704955,7.87086988399872,3.096615093735627,3.5,0.8847471696387507,0.6,0.0002466753337378156,0.8654827352334499,0.00028501473651150184,197.34876661951054,0.0,0.0,0.0,0.018644690855342136,9.495753118329856e-05,0.00015171780255451704,0.0006111263096623931,0.0930363667029545,0.0930363667029545,0.0930363667029545,0.09303636632149774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486768.7774324723,595.9548746780293,0.0,0.0930363667029545,0.0930363666017099,0.0930363666017099,0.37500621485752966,0.37500621485752966,0.5,10.000016745917389,0.0,0.0,0.0,0.0,0.0,0.0,28286.34484555138,20886.274421845377,0.7383871806657332,1.0320570434407126,0.6594896524484042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400008430871298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17585.879985824038,1560.403211079156,0.37500621485752966,6.17534620354742,3.096615093735627,,,,
1862.0,-28.073657969470016,3.952461833760114,34.73984705757635,22.701060643326514,3.5187422994353317,-24.914546362022435,-38.42745573548598,0.3592216601636462,-6.534031972348487,-6.534031972348345,39.913885545913324,43668.20080969942,24458.841977248,24458.841977248,68127.04278694742,77665.29147874337,77665.29147874337,24458.841977248,102124.13345599137,102124.13345599137,102124.13345599137,130413.7532535317,125877.51415925789,4536.239094273814,0.0,90457.54563762584,56458.79888221609,37776.38528378861,28289.619797540337,66066.00508132894,20896.480111187353,1559.403211079156,0.0,0.8792020363803729,2.725298147539642,0.0014947054983599872,1.0,1.0,-6.534031972348487,333942.3802483732,1550823.5717779459,4.643985500206665,1550823.5717779459,4.643985500206665,0.7386624585532328,0.09308236083786839,4.028046144702076,101325.0,128162.29313004356,1.264863490057178,1.0,0.0,4.028046144701495,1.2900522705706423,1.2903705112120964,3.1223898725594337,22456.928840450586,2289.969443229909,19088.392856396207,1946.474367535928,0.85,0.8500001488188004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.435013883542,4632.441516551485,5.680922345448643,3.952461833760114,-3.903329931760928,7.855791765521042,3.0979889644073944,3.5,0.8851397041163984,0.6,0.0002466753337378156,0.8661085445307414,0.0002848087982684256,197.35444764246245,0.0,0.0,0.0,0.018644690855342136,9.410281562515685e-05,0.00015257251811265875,0.0006145691433711827,0.09308232167071047,0.09308232167071047,0.09308232167071047,0.09308195843471011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486962.22533813195,595.8939642127107,0.0,0.09308232167071047,0.09308236083786839,0.09308236083786839,0.37500619970420535,0.37500619970420535,0.5,10.000006249209402,0.0,0.0,0.0,0.0,0.0,0.0,28289.619797540337,20896.480111187353,0.7386624585532328,1.0311966449777203,0.6609783769420104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400332235185542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17535.879985824038,1559.403211079156,0.37500619970420535,6.17534620354742,3.0979889644073944,,,,
1863.0,-28.082080517432093,3.9634878940932783,34.75613971979261,22.931293432507687,3.6173964260499827,-24.912162926166012,-38.5013705008663,0.44728498609097367,-6.505219644635872,-6.50521964456257,39.950865014152775,43942.23957080735,24426.873750297324,24426.873750297324,68369.11332110467,78198.02674955301,78198.02674955301,24426.873750297324,102624.90049985034,102624.90049985034,102624.90049985034,130916.30750372134,126377.66934806059,4538.638155660746,0.0,91033.16089866392,56776.58886612813,38062.857813928655,28291.407003871005,66354.26481779966,20905.221366484253,1558.403211079156,0.0,0.8792172492413874,2.7282264233843954,0.0014947054983599872,1.0,1.0,-6.505219644635872,334322.4517643386,1552415.7602673068,4.643468460088924,1552415.7602673068,4.643468460088924,0.7389247683448148,0.09312421946202311,4.028046144702076,101325.0,128338.28019451945,1.266600347342901,1.0,0.0,4.0280461447039,1.2896370387690097,1.2899551769776882,3.1233952062565953,22599.830694193042,2304.541376942487,19209.85586732901,1958.8601476884573,0.85,0.8499999901443919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.670697623356,4632.441516551485,5.67186940106132,3.9634878940932783,-3.87828477179019,7.841772665883468,3.0994710062132276,3.5,0.8855631446323508,0.6,0.0002466753337378156,0.8668563069666156,0.0002845631181954538,197.36123036336818,0.0,0.0,0.0,0.018644690855342136,9.332911575906256e-05,0.00015334621797875305,0.0006176856421339603,0.09312425535050041,0.09312425535050041,0.09312425535050041,0.09312382945478603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.04529909376,595.8376538554567,0.0,0.09312425535050041,0.09312421946202311,0.09312421946202311,0.37500614565423024,0.37500614565423024,0.5,9.999993680011519,0.0,0.0,0.0,0.0,0.0,0.0,28291.407003871005,20905.221366484253,0.7389247683448148,1.0303650188701137,0.662236853824952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400746773463862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17485.879985824038,1558.403211079156,0.37500614565423024,6.17534620354742,3.0994710062132276,,,,
