time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1864.0,-28.091721237057335,3.9747476555218517,34.772480351775414,23.135714011173718,3.7049411193499355,-24.912130688181197,-38.56903638280926,0.5251656265479281,-6.477606996070392,-6.477606996092296,39.984847813312435,44185.236330356776,24398.84766692822,24398.84766692822,68584.083997285,78671.2332651753,78671.2332651753,24398.84766692822,103070.08093210352,103070.08093210352,103070.08093210352,131361.80710855173,126820.98488655026,4540.822222001469,0.0,91545.49519165719,57058.74945663269,38318.60637224944,28291.72617644822,66610.33254869765,20912.513242191984,1557.403211079156,0.0,0.8792373459005447,2.7310351039320153,0.0014947054983599872,1.0,1.0,-6.477606996070392,334687.0169518957,1553880.0132038111,4.642785451779711,1553880.0132038111,4.642785451779711,0.7391741709843371,0.09316219626313638,4.028046144702076,101325.0,128495.02159246348,1.2681472646677867,1.0,0.0,4.028046144701387,1.2892700425225423,1.2895880901975862,3.124284294096322,22727.022457789673,2317.5113272921612,19317.972777904524,1969.885004349551,0.85,0.8500001623082526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.9880441462465,4632.441516551485,5.6636293826492174,3.9747476555218517,-3.854036193593331,7.828783849115183,3.101051304136666,3.5,0.8860146583247618,0.6,0.0002466753337378156,0.8677130752511861,0.0002842821443786679,197.36899465640258,0.0,0.0,0.0,0.018644690855342136,9.262598347298445e-05,0.00015404935026483115,0.0006205178914281129,0.0931622130219943,0.0931622130219943,0.0931622130219943,0.09316201141361545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.35586574464,595.7859080414356,0.0,0.0931622130219943,0.09316219626313638,0.09316219626313638,0.3750060520772683,0.3750060520772683,0.5,9.999988240162818,0.0,0.0,0.0,0.0,0.0,0.0,28291.72617644822,20912.513242191984,0.7391741709843371,1.0296313105349588,0.6633390742803111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401241701484817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17435.879985824038,1557.403211079156,0.3750060520772683,6.17534620354742,3.101051304136666,,,,
1865.0,-28.102418955670025,3.986206323961463,34.788759459285224,23.318130627181404,3.7849576191950405,-24.914080409800558,-38.63002946656195,0.5965608484784675,-6.451344758996299,-6.451344758945041,40.01574080603879,44396.09355917863,24374.975415515455,24374.975415515455,68771.06897469409,79085.8304751846,79085.8304751846,24374.975415515455,103460.80589070005,103460.80589070005,103460.80589070005,131751.31205503087,127208.53350275797,4542.778552272891,0.0,91994.99819619943,57305.02553967222,38544.41406280801,28290.506164330814,66834.92022713882,20918.274702081777,1556.403211079156,0.0,0.879261861780446,2.7337085428524706,0.0014947054983599872,1.0,1.0,-6.451344758996299,335034.0427198935,1555212.0379213346,4.641952278328849,1555212.0379213346,4.641952278328849,0.7394097009284308,0.09319611826722433,4.028046144702076,101325.0,128632.24367587703,1.2695015413360675,1.0,0.0,4.0280461447051445,1.288933790916206,1.2892517556419545,3.125099344194275,22838.615768391006,2328.8906781001674,19412.824178560662,1979.5571554568241,0.85,0.850000033952509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.3791872005695,4632.441516551485,5.656261460563132,3.986206323961463,-3.83071016849743,7.816916492458893,3.1027204786577744,3.5,0.8864915653307927,0.6,0.0002466753337378156,0.868664848620501,0.0002839706638636902,197.37761093393817,0.0,0.0,0.0,0.018644690855342136,9.199638769085935e-05,0.00015467894604695627,0.0006230539322910226,0.09319613472560685,0.09319613472560685,0.09319613472560685,0.09319592983469698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.73884674156,595.7388593401954,0.0,0.09319613472560685,0.09319611826722433,0.09319611826722433,0.3750059553443054,0.3750059553443054,0.5,9.999982694840636,0.0,0.0,0.0,0.0,0.0,0.0,28290.506164330814,20918.274702081777,0.7394097009284308,1.028969118852469,0.6642649292959172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401808253793107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17385.879985824038,1556.403211079156,0.3750059553443054,6.17534620354742,3.1027204786577744,,,,
1866.0,-28.113985742147968,3.997830029610443,34.80486569950185,23.477456566784554,3.857286507371102,-24.91678801340252,-38.68346902364863,0.6600887821082572,-6.426450031228683,-6.426450031226539,40.04327677239379,44571.91782494496,24355.155322182673,24355.155322182673,68927.07314712764,79438.06368523347,79438.06368523347,24355.155322182673,103793.21900741615,103793.21900741615,103793.21900741615,132080.86453610793,127536.37545405947,4544.489082048464,0.0,92382.86467478838,57516.7188286002,38740.1620513202,28287.64552869177,67027.80758001197,20922.405145525667,1555.403211079156,0.0,0.8792917122606058,2.7362446801608002,0.0014947054983599872,1.0,1.0,-6.149947448648902,335363.2594311555,1556400.043720325,4.640937848589308,1556400.043720325,4.640937848589308,0.7396304907845497,0.09322561981510818,4.028046144702076,101325.0,128750.46963300895,1.2706683408143,1.0,0.0,4.028046144701972,1.2886347394799105,1.2889526304332057,3.1258245810816683,22934.907236923234,2338.7096752635443,19494.666726632906,1987.9027727748933,0.85,0.8499998070734799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.835658734268,4632.441516551485,5.649752681440366,3.997830029610443,-3.8083326020251955,7.8061626316356385,3.104468423062927,3.5,0.8869909780179792,0.6,0.0002466753337378156,0.8696952106542002,0.00028363423267820694,197.38692803243944,0.0,0.0,0.0,0.018644690855342136,9.144801512537062e-05,0.000155227318612445,0.0006252628022892998,0.09322561971456451,0.09322561971456451,0.09322561971456451,0.09322562054844553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.87239481753,595.6969255211335,0.0,0.09322561971456451,0.09322561981510818,0.09322561981510818,0.37500585561183536,0.37500585561183536,0.5,9.999982695877234,0.0,0.0,0.0,0.0,0.0,0.0,28287.64552869177,20922.405145525667,0.7396304907845497,1.0283354869521653,0.6649765139899418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402436974515656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17335.879985824038,1555.403211079156,0.37500585561183536,6.17534620354742,3.104468423062927,,,,
1867.0,-28.126292464499663,4.009587869012234,34.82070895695071,23.613442782685183,3.919698330897034,-24.921738976427488,-38.73098735986275,0.7151448665036616,-6.4028391482297025,-6.4028391482420925,40.06786533796367,44720.04641456958,24339.059272577095,24339.059272577095,69059.10568714667,79735.95148611302,79735.95148611302,24339.059272577095,104075.01075869011,104075.01075869011,104075.01075869011,132358.33414777365,127812.35187052739,4545.9822772462585,0.0,92710.53436198138,57694.62938630863,38906.56108408083,28283.32338908355,67189.88447316438,20925.075747080722,1554.403211079156,0.0,0.8793257920440205,2.7386517430842687,0.0014947054983599872,1.0,1.0,-5.043790615464275,335675.7329894159,1557461.4670457488,4.6397797456953995,1557461.4670457488,4.6397797456953995,0.7398379412214735,0.09325125522886013,4.028046144702076,101325.0,128850.21842072517,1.2716527848085386,1.0,0.0,4.028046144702207,1.2883756806536908,1.2886935077002366,3.126453103071879,23016.25429090969,2347.004766246342,19563.816027864454,1994.9540391330836,0.85,0.8499999948119803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.349180117956,4632.441516551485,5.644037218690937,4.009587869012234,-3.786853045086273,7.796440914098508,3.1062852514736385,3.5,0.8875100718496111,0.6,0.0002466753337378156,0.8707929341962469,0.0002832766827230863,197.39684211848274,0.0,0.0,0.0,0.018644690855342136,9.096294209922512e-05,0.0001557123916385905,0.0006272166988221642,0.0932512550946505,0.0932512550946505,0.0932512550946505,0.09325125549507807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.76131938415,595.659475881239,0.0,0.0932512550946505,0.09325125522886013,0.09325125522886013,0.37500577566520454,0.37500577566520454,0.5,9.999982707862776,0.0,0.0,0.0,0.0,0.0,0.0,28283.32338908355,20925.075747080722,0.7398379412214735,1.0278199795793497,0.665577069602356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403116833408034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17285.879985824038,1554.403211079156,0.37500577566520454,6.17534620354742,3.1062852514736385,,,,
1868.0,-28.139191909875233,4.021455237433636,34.836199720224194,23.727417771611385,3.973776905040324,-24.927558482116336,-38.77148529337717,0.762675050065336,-6.380230178198531,-6.380230178200727,40.08933623638988,44836.50760541451,24325.915744839785,24325.915744839785,69162.42335025429,79978.45978282994,79978.45978282994,24325.915744839785,104304.37552766973,104304.37552766973,104304.37552766973,132581.92844328255,128034.66350442138,4547.26493886117,0.0,92979.55575553025,57839.755807814276,39044.22216412886,28277.55291561282,67321.77507974168,20926.314448143516,1553.403211079156,0.0,0.8793662590461377,2.740958230928632,0.0014947054983599872,1.0,1.0,-4.138727081908996,335975.16133931157,1558388.7562588518,4.638404666721739,1558388.7562588518,4.638404666721739,0.7400327217348965,0.0932728158648141,4.028046144702076,101325.0,128931.86423804903,1.2724585663760082,1.0,0.0,4.028046144701684,1.2881521176784223,1.2884698895746256,3.1269957091415876,23083.041359350475,2353.8151518969757,19620.588393158458,2000.7432092670238,0.85,0.8500001402636033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.912176995212,4632.441516551485,5.638945520162079,4.021455237433636,-3.7660706184784263,7.787525855912062,3.108161916409196,3.5,0.8880462618311988,0.6,0.0002466753337378156,0.8719451322255305,0.0002829023577529561,197.4072347611668,0.0,0.0,0.0,0.018644690855342136,9.0551412054829e-05,0.00015612392168298661,0.000628874360830923,0.09327264087818198,0.09327264087818198,0.09327264087818198,0.09327404166141388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3791883752,595.6268366703393,0.0,0.09327264087818198,0.0932728158648141,0.0932728158648141,0.37500571159115503,0.37500571159115503,0.5,10.000024456479633,0.0,0.0,0.0,0.0,0.0,0.0,28277.55291561282,20926.314448143516,0.7400327217348965,1.027341053742751,0.6660030510530405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403840253854372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17235.879985824038,1553.403211079156,0.37500571159115503,6.17534620354742,3.108161916409196,,,,
1869.0,-28.152547862707177,4.033391511674726,34.85125769386261,23.8177795423195,4.017704988975126,-24.935479605392178,-38.80647540846837,0.8006367288893399,-6.359503853828073,-6.359503853833979,40.107775048650524,44928.16249139803,24317.647090812534,24317.647090812534,69245.80958221055,80166.46032042336,80166.46032042336,24317.647090812534,104484.10741123589,104484.10741123589,104484.10741123589,132754.24509219817,128205.94087568013,4548.304216518033,0.0,93191.7130495771,57953.41520933335,39153.6642669375,28270.137680962267,67423.80194789977,20925.875560208526,1552.403211079156,0.0,0.8794080441901418,2.743074005480781,0.0014947054983599872,1.0,1.0,-3.425870474291969,336249.84071191377,1559185.4281258218,4.6369848825048905,1559185.4281258218,4.6369848825048905,0.7402113069403433,0.09329038232818654,4.028046144702076,101325.0,128996.20698341324,1.2730935799004515,1.0,0.0,4.0280461447008085,1.287973616845018,1.2882913447071762,3.127429080860413,23135.71138507148,2359.1859998135433,19665.35642569303,2005.3082781268863,0.85,0.8500000755707158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.518620138285,4632.441516551485,5.634930406124235,4.033391511674726,-3.746658032900475,7.780049544575201,3.110091218998006,3.5,0.8885974911422875,0.6,0.0002466753337378156,0.873139840164403,0.00028251526547153,197.41799634947373,0.0,0.0,0.0,0.018644690855342136,9.01972372341575e-05,0.00015647809650365813,0.0006303009933518796,0.09329038236797078,0.09329038236797078,0.09329038236797078,0.09329038226295495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5404948449,595.5987480102134,0.0,0.09329038236797078,0.09329038232818654,0.09329038232818654,0.37500582755930173,0.37500582755930173,0.5,10.000024452605892,0.0,0.0,0.0,0.0,0.0,0.0,28270.137680962267,20925.875560208526,0.7402113069403433,1.0270232111164348,0.6663546283865044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404598594076181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17185.879985824038,1552.403211079156,0.37500582755930173,6.17534620354742,3.110091218998006,,,,
1870.0,-28.16620608337439,4.04537525712536,34.865807623074296,23.89014424933123,4.05641681053638,-24.943898212898535,-38.83444361910222,0.8342675136000239,-6.33972373110322,-6.339723731148608,40.12316458247994,44989.337606330286,24311.939971178934,24311.939971178934,69301.27757750922,80302.71397246358,80302.71397246358,24311.939971178934,104614.65394364251,104614.65394364251,104614.65394364251,132875.97388137563,128326.85415097671,4549.119730398917,0.0,93348.53878270311,58035.80444846368,39236.371482488255,28261.31993773313,67497.69142022138,20924.046894958392,1551.403211079156,0.0,0.8794562489831277,2.7450943930234937,0.0014947054983599872,1.0,1.0,-2.9044948360351555,336512.1449244117,1559850.587732446,4.635347078135394,1559850.587732446,4.635347078135394,0.7403775528198748,0.0933039414785857,4.028046144702076,101325.0,129043.15918967509,1.273556962148286,1.0,0.0,4.028046144699656,1.2878155217696536,1.2881332106316261,3.1278130109558937,23174.64483505995,2363.1561068315837,19698.44978804267,2008.6828619398748,0.85,0.8500000724171493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.1584291510635,4632.441516551485,5.631468098788233,4.04537525712536,-3.7279249348422763,7.773300191967636,3.112061087123124,3.5,0.8891603106066068,0.6,0.0002466753337378156,0.8743634137053703,0.00028211991704050934,197.4290027042808,0.0,0.0,0.0,0.018644690855342136,8.991506015144164e-05,0.00015676027358637397,0.0006314376156620363,0.0933039339429667,0.0933039339429667,0.0933039339429667,0.09330407024576726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.94066810823,595.5753087398318,0.0,0.0933039339429667,0.0933039414785857,0.0933039414785857,0.3750059205512061,0.3750059205512061,0.5,10.000028315275243,0.0,0.0,0.0,0.0,0.0,0.0,28261.31993773313,20924.046894958392,0.7403775528198748,1.0267207088026051,0.6665315014440938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405383855872607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17135.879985824038,1551.403211079156,0.3750059205512061,6.17534620354742,3.112061087123124,,,,
1871.0,-28.180047939681252,4.057378512995654,34.87978174879872,23.93910364424812,4.084362161602508,-24.953526050847824,-38.856618851982034,0.8576598337508823,-6.32128594229107,-6.321285942268744,40.135597590880124,45025.63746050949,24309.619257087754,24309.619257087754,69335.25671759725,80387.79557972663,80387.79557972663,24309.619257087754,104697.4148368144,104697.4148368144,104697.4148368144,132948.447675558,128398.73303816674,4549.714637391276,0.0,93452.05468279436,58089.166002823134,39292.09853330136,28251.032838743617,67543.13137204497,20920.737699442147,1550.403211079156,0.0,0.8795083868970043,2.7469787296500088,0.0014947054983599872,1.0,1.0,-2.5706048338192886,336756.7932239592,1560388.118295816,4.63357577246581,1560388.118295816,4.63357577246581,0.7405300124373271,0.0933136555109531,4.028046144702076,101325.0,129074.01888927458,1.2738615237036721,1.0,0.0,4.028046144702596,1.287705579613297,1.2880232413538395,3.1280800584181003,23200.34362210771,2365.7766538122305,19720.29310940747,2010.910260833972,0.85,0.8500000444224419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.826293691568,4632.441516551485,5.628755963766448,4.057378512995654,-3.7101775787820297,7.767556091777683,3.11406516952019,3.5,0.8897329055771971,0.6,0.0002466753337378156,0.8756053265315689,0.00028171977289692977,197.44015829239785,0.0,0.0,0.0,0.018644690855342136,8.969190968967863e-05,0.000156983424048137,0.0006323364760192293,0.09331364020813375,0.09331364020813375,0.09331364020813375,0.0933134663690824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.08708554413,595.5563589498995,0.0,0.09331364020813375,0.0933136555109531,0.0933136555109531,0.3750060106650762,0.3750060106650762,0.5,10.000023575620032,0.0,0.0,0.0,0.0,0.0,0.0,28251.032838743617,20920.737699442147,0.7405300124373271,1.0265330509431194,0.6666205215227093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406186978023483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17085.879985824038,1550.403211079156,0.3750060106650762,6.17534620354742,3.11406516952019,,,,
1872.0,-28.19394184363432,4.069377549700855,34.89311790000348,23.97326925946402,4.109480249997534,-24.963528546094388,-38.872037223167695,0.8790669540321268,-6.303992002025836,-6.303992002030233,40.145061818508196,45033.586028404156,24310.115602700687,24310.115602700687,69343.70163110484,80424.427122955,80424.427122955,24310.115602700687,104734.54272565569,104734.54272565569,104734.54272565569,132973.8688999484,128423.78133464915,4550.087565299259,0.0,93503.71117844663,58112.87009027061,39323.156764640014,28239.326174292713,67562.48293893272,20916.006415315827,1549.403211079156,0.0,0.8795655676545335,2.7487470936232836,0.0014947054983599872,1.0,1.0,-2.4150599225663427,336986.39097817265,1560797.389970745,4.631633299612509,1560797.389970745,4.631633299612509,0.7406694581245508,0.0933193756516342,4.028046144702076,101325.0,129088.34657513082,1.2740029269689694,1.0,0.0,4.028046144700997,1.287604984196409,1.2879226211212516,3.1283244427761896,23213.167828632802,2367.084358943452,19731.190932611073,2012.02152953466,0.85,0.849999925829735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.515240951303,4632.441516551485,5.6266704888067975,4.069377549700855,-3.6932769574286315,7.762654507129486,3.1160951104696046,3.5,0.8903128887056013,0.6,0.0002466753337378156,0.876853823887603,0.0002813186497199275,197.45135709522165,0.0,0.0,0.0,0.018644690855342136,8.953705561120875e-05,0.00015713827812660687,0.0006329602353930013,0.09331937440647105,0.09331937440647105,0.09331937440647105,0.09331937818061302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.8546209205,595.5419391572232,0.0,0.09331937440647105,0.0933193756516342,0.0933193756516342,0.3750060640220812,0.3750060640220812,0.5,10.000023686837004,0.0,0.0,0.0,0.0,0.0,0.0,28239.326174292713,20916.006415315827,0.7406694581245508,1.0263640206027078,0.6665472325685304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407000989572256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,17035.879985824038,1549.403211079156,0.3750060640220812,6.17534620354742,3.1160951104696046,,,,
1873.0,-28.207750373214207,4.081349177896753,34.90576430878788,23.984696831926726,4.123000261629264,-24.974582733831664,-38.88203208390621,0.8900236416280606,-6.287867624040132,-6.287867624034038,40.151754273929384,45019.295251011885,24313.39359800358,24313.39359800358,69332.68884901547,80415.95530501056,80415.95530501056,24313.39359800358,104729.34890301414,104729.34890301414,104729.34890301414,132955.61780961647,128405.36075202422,4550.257057592239,0.0,93505.61773630703,58109.7310807931,39328.762950571036,28226.268906602327,67555.03185717337,20909.915687505934,1548.403211079156,0.0,0.8796269046057119,2.7503966757060603,0.0014947054983599872,1.0,1.0,-2.425480790491349,337200.57219003787,1561086.8479094738,4.629549818882525,1561086.8479094738,4.629549818882525,0.7407963042049441,0.09332144694518565,4.028046144702076,101325.0,129087.75134201709,1.2739970524748787,1.0,0.0,4.028046144700102,1.2875535030829157,1.2878711273079764,3.1284495246662214,23213.641149392282,2367.13262422869,19731.59547343097,2012.0627812179462,0.85,0.8500000213860259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.21932795876,4632.441516551485,5.6252105118149975,4.081349177896753,-3.677251167744984,7.758600345641737,3.1181437840639994,3.5,0.8908982240182856,0.6,0.0002466753337378156,0.8780965533613726,0.00028092051243514975,197.46248834313496,0.0,0.0,0.0,0.018644690855342136,8.943680447527368e-05,0.00015723852926254192,0.0006333640515946065,0.0933214567878817,0.0933214567878817,0.0933214567878817,0.09332162313274381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.19740832585,595.5317490495114,0.0,0.0933214567878817,0.09332144694518565,0.09332144694518565,0.375006107378142,0.375006107378142,0.5,10.000028199638386,0.0,0.0,0.0,0.0,0.0,0.0,28226.268906602327,20909.915687505934,0.7407963042049441,1.026314205514705,0.666409207624872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407818154452794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16985.879985824038,1548.403211079156,0.375006107378142,6.17534620354742,3.1181437840639994,,,,
1874.0,-28.221371155951864,4.093269122819997,34.917669137050616,23.977947479020827,4.12993781080017,-24.98613057186474,-38.88610659688709,0.8946972225740392,-6.2730196531808815,-6.273019653167345,40.15558454193734,44981.11284026965,24319.60660914524,24319.60660914524,69300.71944941489,80360.53984336465,80360.53984336465,24319.60660914524,104680.14645250989,104680.14645250989,104680.14645250989,132891.94756781624,128341.73245304458,4550.215114771664,0.0,93459.36861989101,58079.94160003796,39310.474466503394,28211.80111530636,67522.27558180975,20902.40108364875,1547.403211079156,0.0,0.8796921621986025,2.7519163681000918,0.0014947054983599872,1.0,1.0,-2.608737395165349,337397.8933901498,1561252.5305426747,4.627333368490602,1561252.5305426747,4.627333368490602,0.7409098411766457,0.09331980646408203,4.028046144702076,101325.0,129072.3018942325,1.2738445782801135,1.0,0.0,4.028046144699123,1.2875315450389178,1.2878491638471885,3.128502878413221,23202.159375163636,2365.96180909522,19721.833782036327,2011.0673657198256,0.85,0.849999927297596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.932720476526,4632.441516551485,5.624418366635701,4.093269122819997,-3.662189201319573,7.75545832413957,3.120204187819263,3.5,0.8914869108055037,0.6,0.0002466753337378156,0.8793242485821219,0.0002805282967410151,197.4734694753336,0.0,0.0,0.0,0.018644690855342136,8.939596578717944e-05,0.00015727936795063618,0.0006335285517147393,0.09331980647440759,0.09331980647440759,0.09331980647440759,0.09331980645212078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.7206752116,595.5259127944402,0.0,0.09331980647440759,0.09331980646408203,0.09331980646408203,0.3750061603827642,0.3750061603827642,0.5,10.000028198652778,0.0,0.0,0.0,0.0,0.0,0.0,28211.80111530636,20902.40108364875,0.7409098411766457,1.0263386245839772,0.6661670160356294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408630389922463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16935.879985824038,1547.403211079156,0.3750061603827642,6.17534620354742,3.120204187819263,,,,
1875.0,-28.234682294820463,4.10511672234017,34.92878909720451,23.954664857033663,4.130931104334205,-24.99806380400983,-38.884339307527966,0.8943126137930192,-6.2592879632331915,-6.259287963234168,40.1566763641621,44919.86012302948,24328.288057600294,24328.288057600294,69248.14818062977,80262.25168530049,80262.25168530049,24328.288057600294,104590.53974290079,104590.53974290079,104590.53974290079,132786.55244585054,128236.58391663528,4549.968529215264,0.0,93366.65930704815,58024.26774586813,39269.32395686668,28196.012702949745,67465.33665981643,20893.557637589216,1546.403211079156,0.0,0.8797617297778084,2.753322399135012,0.0014947054983599872,1.0,1.0,-2.9493527985250125,337580.4605909074,1561299.7609978348,4.624970764791616,1561299.7609978348,4.624970764791616,0.7410110733636966,0.09331452685009882,4.028046144702076,101325.0,129042.40333103214,1.2735495024034753,1.0,0.0,4.02804614470349,1.2875333520311278,1.2878509712851622,3.1284984877072857,23179.143424126232,2363.614835252225,19702.269780240174,2009.072392737599,0.85,0.8499999080955201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.649286063742,4632.441516551485,5.624193375080246,4.10511672234017,-3.647979555303858,7.753096277644028,3.122268953167603,3.5,0.8920768437621723,0.6,0.0002466753337378156,0.8805258243505343,0.00028014548456856505,197.4842021514262,0.0,0.0,0.0,0.018644690855342136,8.941367714423114e-05,0.00015726165659358447,0.0006334572095512498,0.09331452684545857,0.09331452684545857,0.09331452684545857,0.0933145268666425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.0007748932,595.5242491459613,0.0,0.09331452684545857,0.09331452685009882,0.09331452685009882,0.37500620305107807,0.37500620305107807,0.5,10.000028198969034,0.0,0.0,0.0,0.0,0.0,0.0,28196.012702949745,20893.557637589216,0.7410110733636966,1.026425592890804,0.6658213291001712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440943167160609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16885.879985824038,1546.403211079156,0.37500620305107807,6.17534620354742,3.122268953167603,,,,
1876.0,-28.24757556618697,4.116872876220694,34.93908457833048,23.914790851436578,4.125723996701764,-25.010020255374226,-38.876654604077316,0.8883813635394544,-6.246631420228425,-6.246631420232104,40.155056923221494,44835.66028936957,24339.2603284429,24339.2603284429,69174.92061781246,80121.89239916134,80121.89239916134,24339.2603284429,104461.15272760423,104461.15272760423,104461.15272760423,132640.07879128726,128090.55452022121,4549.524271066049,0.0,93229.23192657276,57943.86090517662,39205.96780155126,28178.92606368304,67384.8938652343,20883.409023732307,1545.403211079156,0.0,0.8798357219258276,2.7546188448981264,0.0014947054983599872,1.0,1.0,-3.444230968966167,337748.8021086486,1561229.707001206,4.622458161965538,1561229.707001206,4.622458161965538,0.7411002455003711,0.09330566432912235,4.028046144702076,101325.0,128998.68239819855,1.2731180103449153,1.0,0.0,4.0280461447016735,1.2875612192316372,1.2878788453601806,3.128430776367935,23145.025795991274,2360.135805396468,19673.27311479093,2006.11555574951,0.85,0.8500000513370932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.363770797876,4632.441516551485,5.624500646950523,4.116872876220694,-3.634598905414357,7.7514717816350505,3.124331760894222,3.5,0.8926662173983492,0.6,0.0002466753337378156,0.8816913694803163,0.00027977514839825436,197.49459901627887,0.0,0.0,0.0,0.018644690855342136,8.949072914270766e-05,0.00015718460459510796,0.0006331468405458449,0.09330563994583578,0.09330563994583578,0.09330563994583578,0.09330594095319732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.1266705359,595.5267305402821,0.0,0.09330563994583578,0.09330566432912235,0.09330566432912235,0.37500623745555584,0.37500623745555584,0.5,10.000036997075084,0.0,0.0,0.0,0.0,0.0,0.0,28178.92606368304,20883.409023732307,0.7411002455003711,1.0265642141717712,0.6653666380930742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410214823708603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16835.879985824038,1545.403211079156,0.37500623745555584,6.17534620354742,3.124331760894222,,,,
1877.0,-28.25994739012599,4.128516222353036,34.948522290280415,23.857599379867338,4.113097064848507,-25.02259582942242,-38.86389836026353,0.8757455205407528,-6.2352027208449385,-6.235202720830538,40.150831603408115,44732.45312603325,24352.798464375577,24352.798464375577,69085.25159040882,79941.4597189429,79941.4597189429,24352.798464375577,104294.25818331848,104294.25818331848,104294.25818331848,132454.80023015273,127905.91633388384,4548.883896268887,0.0,93048.83532576318,57839.82879923702,39121.11836280685,28160.54204683424,67281.66040964109,20871.946565573497,1544.403211079156,0.0,0.8799129194065896,2.755789933332824,0.0014947054983599872,1.0,1.0,-4.083592306627452,337900.86905350303,1561046.9387243513,4.619837004554067,1561046.9387243513,4.619837004554067,0.7411770175041742,0.09329339141844374,4.028046144702076,101325.0,128941.83883287259,1.2725570079730826,1.0,0.0,4.028046144701633,1.2876205911033805,1.2879382318782624,3.1282865251870393,23100.240658401224,2355.568992306366,19635.20338753429,2002.2335239387855,0.85,0.8499999492599766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.071289147865,4632.441516551485,5.625409432601235,4.128516222353036,-3.6221692709099815,7.750685493263017,3.126386728518747,3.5,0.8932533510053563,0.6,0.0002466753337378156,0.8828113415754208,0.0002794202137204209,197.50457642606705,0.0,0.0,0.0,0.018644690855342136,8.961876729054822e-05,0.00015705656644726738,0.0006326310969780608,0.09329339137568654,0.09329339137568654,0.09329339137568654,0.09329339150630345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.6929385315,595.5331687267656,0.0,0.09329339137568654,0.09329339141844374,0.09329339141844374,0.3750063005239153,0.3750063005239153,0.5,10.000037000940832,0.0,0.0,0.0,0.0,0.0,0.0,28160.54204683424,20871.946565573497,0.7411770175041742,1.0268065795312817,0.6648535849692457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410973472017623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16785.879985824038,1544.403211079156,0.3750063005239153,6.17534620354742,3.126386728518747,,,,
1878.0,-28.27170961028223,4.140030151234779,34.95707252929584,23.784651432093256,4.094226484535765,-25.035043430388466,-38.84554618326945,0.8575602779424396,-6.2247903523503965,-6.224790352430065,40.144037159267526,44608.409647114466,24368.328532371605,24368.328532371605,68976.73817948607,79722.51142127729,79722.51142127729,24368.328532371605,104090.83995364889,104090.83995364889,104090.83995364889,132231.77076182046,127683.71841681974,4548.0523450007195,0.0,92827.11223558053,57713.010353316655,39015.66875807097,28140.93080817157,67156.59956624254,20859.25057381787,1543.403211079156,0.0,0.8799943149276217,2.7568572215482585,0.0014947054983599872,1.0,1.0,-4.862047895799776,338039.4598256307,1560753.0756243416,4.617073629301791,1560753.0756243416,4.617073629301791,0.7412423816400826,0.09327772064576857,4.028046144702076,101325.0,128872.27222237605,1.2718704389082265,1.0,0.0,4.028046144704103,1.2877060474783801,1.2880237093343394,3.128078921885862,23045.195834628714,2349.955982382232,19588.418215828813,1997.4627641272825,0.85,0.8500000762152086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.766367520769,4632.441516551485,5.62679361212499,4.140030151234779,-3.6105394022730923,7.750569553507871,3.1284272593957048,3.5,0.8938363598273442,0.6,0.0002466753337378156,0.883877552517019,0.0002790831524517825,197.51406314825095,0.0,0.0,0.0,0.018644690855342136,8.980327044852335e-05,0.00015687206328929228,0.0006318879097438939,0.09327772095570423,0.09327772095570423,0.09327772095570423,0.09327772001656007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.83537135116,595.5435212207417,0.0,0.09327772095570423,0.09327772064576857,0.09327772064576857,0.3750063513464558,0.3750063513464558,0.5,10.000036973539213,0.0,0.0,0.0,0.0,0.0,0.0,28140.93080817157,20859.25057381787,0.7412423816400826,1.0271029001617058,0.6642446153503233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411701513131117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16735.879985824038,1543.403211079156,0.3750063513464558,6.17534620354742,3.1284272593957048,,,,
1879.0,-28.282743137433098,4.151397607738514,34.96470866610778,23.698419180605583,4.071390119674751,-25.047258431084156,-38.821616757754214,0.8359054127032741,-6.215447213761195,-6.21544721369787,40.134704031327495,44464.086209627414,24385.90521951765,24385.90521951765,68849.99142914507,79465.8345347983,79465.8345347983,24385.90521951765,103851.73975431595,103851.73975431595,103851.73975431595,131971.83070471295,127424.79825293669,4547.032451776264,0.0,92565.65169829594,57563.9033706046,38890.8314752126,28120.090950396992,67010.92242560959,20845.317013811768,1542.403211079156,0.0,0.8800795073674591,2.75781518946785,0.0014947054983599872,1.0,1.0,-5.77487523817075,338163.8569442902,1560349.4813380972,4.61418170302911,1560349.4813380972,4.61418170302911,0.7412962159540056,0.09325870276757353,4.028046144702076,101325.0,128790.29045550516,1.2710613417765129,1.0,0.0,4.02804614470032,1.287807823155066,1.2881255101178815,3.1278317092635453,22980.2858192287,2343.3370028734275,19533.24005232675,1991.8361573347424,0.85,0.8499998740652024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.444698934439,4632.441516551485,5.628670857706583,4.151397607738514,-3.599755296482288,7.7511529042208025,3.1304481549789522,3.5,0.8944137585654149,0.6,0.0002466753337378156,0.884878972899251,0.0002787673131497285,197.52296297751496,0.0,0.0,0.0,0.018644690855342136,9.00443715897762e-05,0.0001566309621480394,0.0006309167432213869,0.09325870276730078,0.09325870276730078,0.09325870276730078,0.09325870280145875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.7013695814,595.5577413778378,0.0,0.09325870276730078,0.09325870276757353,0.09325870276757353,0.3750063922470107,0.3750063922470107,0.5,10.000036973079292,0.0,0.0,0.0,0.0,0.0,0.0,28120.090950396992,20845.317013811768,0.7412962159540056,1.0274443170899052,0.6635349074471859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412393749285468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16685.879985824038,1542.403211079156,0.3750063922470107,6.17534620354742,3.1304481549789522,,,,
1880.0,-28.29318128532597,4.162640198018866,34.97156720259493,23.631841549091064,4.055922494672655,-25.058221088938573,-38.803470705728955,0.8209623132874534,-6.205193451407979,-6.205193451385912,40.12749514136569,44346.25271124822,24400.889167467252,24400.889167467252,68747.14187871547,79258.90051722954,79258.90051722954,24400.889167467252,103659.78968469679,103659.78968469679,103659.78968469679,131760.06962591302,127213.90025082619,4546.169375086829,0.0,92356.59398369252,57443.94623845204,38791.830828044986,28100.279941216224,66892.11076926121,20832.41413269686,1541.403211079156,0.0,0.8801615286721798,2.758866827761764,0.0014947054983599872,1.0,1.0,-6.205193451407979,338300.419754705,1560037.7998837638,4.611397765970603,1560037.7998837638,4.611397765970603,0.7413596653227933,0.09324246776180371,4.028046144702076,101325.0,128724.50208037777,1.2704120609955862,1.0,0.0,4.028046144704829,1.2878780635928386,1.2881957678831395,3.1276611183708605,22928.38529299506,2338.0446220671747,19489.12729316143,1987.3379077627355,0.85,0.8499999910205465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.101846160792,4632.441516551485,5.62997595201458,4.162640198018866,-3.5883335737851234,7.75097377180399,3.132444054609637,3.5,0.8949840156027534,0.6,0.0002466753337378156,0.8858274829428621,0.00027846881981841463,197.53138330213824,0.0,0.0,0.0,0.018644690855342136,9.022760093410405e-05,0.00015644773280371158,0.0006301786869673709,0.09324246758807496,0.09324246758807496,0.09324246758807496,0.09324246802779848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.84041288006,595.5687246202542,0.0,0.09324246758807496,0.09324246776180371,0.09324246776180371,0.3750064253177395,0.3750064253177395,0.5,10.000036989794577,0.0,0.0,0.0,0.0,0.0,0.0,28100.279941216224,20832.41413269686,0.7413596653227933,1.027731687460918,0.6629519116868197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413043160479841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16650.36315322102,1541.403211079156,0.3750064253177395,6.17534620354742,3.132444054609637,,,,
1881.0,-28.303559669712197,4.173843488956823,34.97804890437494,23.641578037664317,4.068342441713899,-25.06624699004043,-38.81025976790113,0.8310297537915947,-6.190668678945258,-6.190668678893125,40.13031917229009,44332.50724521182,24405.60508731184,24405.60508731184,68738.11233252365,79248.0357275559,79248.0357275559,24405.60508731184,103653.64081486774,103653.64081486774,103653.64081486774,131738.9641053973,127192.91571731694,4546.048388080351,0.0,92355.2540128029,57439.72549705395,38795.03168416551,28085.32329052953,66880.35497469504,20824.38421794,1540.403211079156,0.0,0.8802285827758409,2.7603570480841717,0.0014947054983599872,1.0,1.0,-6.190668678945258,338493.93937418,1560159.8932514451,4.609122089854625,1560159.8932514451,4.609122089854625,0.7414685600205306,0.09323941180075498,4.028046144702076,101325.0,128722.97288079851,1.270396968969144,1.0,0.0,4.028046144703184,1.287830740477828,1.2881484330940758,3.1277760485881374,22928.052632732124,2338.010700160822,19488.843993325405,1987.3090192191428,0.85,0.8499999675289955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.743032405392,4632.441516551485,5.628932550869384,4.173843488956823,-3.5737380799697265,7.74758156892655,3.134421232023774,3.5,0.8955489234353641,0.6,0.0002466753337378156,0.886771650245425,0.0002781723273060716,197.53975612806735,0.0,0.0,0.0,0.018644690855342136,9.015900823305283e-05,0.00015651632550476278,0.0006304549815323949,0.09323941182440516,0.09323941182440516,0.09323941182440516,0.0932394117527538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.4968644743,595.5644220631287,0.0,0.09323941182440516,0.09323941180075498,0.09323941180075498,0.3750064521934674,0.3750064521934674,0.5,10.000036987787894,0.0,0.0,0.0,0.0,0.0,0.0,28085.32329052953,20824.38421794,0.7414685600205306,1.0277773250236413,0.6628629178476331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413657582724178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16650.211284220317,1540.403211079156,0.3750064521934674,6.17534620354742,3.134421232023774,,,,
1882.0,-28.313867162875894,4.185006514185365,34.98417286033699,23.651920013967924,4.081295305372538,-25.07427938502921,-38.817019668035186,0.8417075246043545,-6.17621917878796,-6.176219178856108,40.13294239271708,44318.92658635714,24410.436972537107,24410.436972537107,68729.36355889426,79237.46476144035,79237.46476144035,24410.436972537107,103647.90173397746,103647.90173397746,103647.90173397746,131718.1685431148,127172.25645480359,4545.912088311202,0.0,92353.89443323664,57435.35624632512,38798.37576323502,28070.266809137338,66868.64257237235,20816.250708003903,1539.403211079156,0.0,0.8802959543055192,2.761840176312835,0.0014947054983599872,1.0,1.0,-6.17621917878796,338686.54240398534,1560273.3113030589,4.606835867254403,1560273.3113030589,4.606835867254403,0.7415765175850721,0.09323608262055809,4.028046144702076,101325.0,128721.36907525419,1.2703811406390741,1.0,0.0,4.028046144702294,1.28778055223813,1.2880982324735326,3.1278979463554046,22927.71510443244,2337.9762818528693,19488.553825008716,1987.2794302854406,0.85,0.8499998249385585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.389515235903,4632.441516551485,5.6279098030718275,4.185006514185365,-3.559206925346779,7.744213439532144,3.136405291786756,3.5,0.8961157976533588,0.6,0.0002466753337378156,0.8877104433138817,0.0002778781477628677,197.54807246464014,0.0,0.0,0.0,0.018644690855342136,9.009075804838355e-05,0.00015658457568943208,0.0006307298964256273,0.09323608260577307,0.09323608260577307,0.09323608260577307,0.09323608276995128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.1822949776,595.5604254045727,0.0,0.09323608260577307,0.09323608262055809,0.09323608262055809,0.37500647403828763,0.37500647403828763,0.5,10.00003698723767,0.0,0.0,0.0,0.0,0.0,0.0,28070.266809137338,20816.250708003903,0.7415765175850721,1.0278265105278312,0.6627759272724953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414268539038686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16650.0602645436,1539.403211079156,0.37500647403828763,6.17534620354742,3.136405291786756,,,,
1883.0,-28.324112073026715,4.196128399680208,34.989957102754,23.661683429405116,4.093610742536493,-25.082300755865017,-38.823804434481985,0.8517994130587342,-6.161842053806879,-6.161842053840301,40.13537227764222,44305.70234360045,24415.373740008243,24415.373740008243,68721.0760836087,79227.13215350715,79227.13215350715,24415.373740008243,103642.5058935154,103642.5058935154,103642.5058935154,131697.62003470625,127151.85901198671,4545.7610227195355,0.0,92352.56452016615,57431.13466039433,38801.5887330798,28055.114141190854,66856.70287427065,20808.017226805958,1538.403211079156,0.0,0.8803636303353032,2.763316500366771,0.0014947054983599872,1.0,1.0,-6.161842053806879,338878.2661682717,1560378.3758230484,4.604539540013565,1560378.3758230484,4.604539540013565,0.7416835704922469,0.0932324900183295,4.028046144702076,101325.0,128719.84533193208,1.2703661024617032,1.0,0.0,4.028046144703289,1.2877331213901766,1.2880507899249498,3.1280131556712507,22927.38494111685,2337.9426145642856,19488.27291154255,1987.2507850838513,0.85,0.8499998129570039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.040994522608,4632.441516551485,5.626905523784865,4.196128399680208,-3.544738327137323,7.740866726817531,3.1383958768789606,3.5,0.8966845362511316,0.6,0.0002466753337378156,0.8886445993328655,0.0002775860382463392,197.5563390016065,0.0,0.0,0.0,0.018644690855342136,9.002230481554078e-05,0.00015665302892227482,0.0006310056292062718,0.09323249012001207,0.09323249012001207,0.09323249012001207,0.0932324898100277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.9328866686,595.5567232506723,0.0,0.09323249012001207,0.0932324900183295,0.0932324900183295,0.3750064918642024,0.3750064918642024,0.5,10.0000369780601,0.0,0.0,0.0,0.0,0.0,0.0,28055.114141190854,20808.017226805958,0.7416835704922469,1.0278861075881076,0.66269649023705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441487537338419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16649.910319108232,1538.403211079156,0.3750064918642024,6.17534620354742,3.1383958768789606,,,,
1884.0,-28.334285912194595,4.207207979487301,34.99541701966141,23.67212731568145,4.106780029480176,-25.09008315695104,-38.83033536896107,0.8625772704123142,-6.147554187811181,-6.147554187799094,40.13756833514149,44291.708309923735,24420.450422955775,24420.450422955775,68712.15873287951,79216.09757479624,79216.09757479624,24420.450422955775,103636.54799775202,103636.54799775202,103636.54799775202,131676.39389971388,127130.80168299084,4545.592216723027,0.0,92351.21235173587,57426.82307137961,38804.87697817363,28039.845901961857,66844.72288013548,20799.664287538573,1537.403211079156,0.0,0.8804316726593471,2.7647842762103507,0.0014947054983599872,1.0,1.0,-6.147554187811181,339068.8841049838,1560473.3346012153,4.6022310148578995,1560473.3346012153,4.6022310148578995,0.7417895362286313,0.09322858109303565,4.028046144702076,101325.0,128718.2420274726,1.2703502790769563,1.0,0.0,4.028046144703634,1.2876824704163052,1.288000126456082,3.128136196029613,22927.04925270075,2337.908383872245,19487.994475521053,1987.2223925113117,0.85,0.8500001138709734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.6971921959885,4632.441516551485,5.625928126675268,4.207207979487301,-3.5303453466007677,7.737553326088069,3.1403926565268807,3.5,0.8972550447219659,0.6,0.0002466753337378156,0.8895733248923554,0.00027729623498733516,197.56454887664282,0.0,0.0,0.0,0.018644690855342136,8.995645796209284e-05,0.00015671887577572277,0.0006312708633704437,0.0932285811342976,0.0932285811342976,0.0932285811342976,0.09322858097602954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.55274099123,595.5533773282785,0.0,0.0932285811342976,0.09322858109303565,0.09322858109303565,0.37500650644039585,0.37500650644039585,0.5,10.000036975153126,0.0,0.0,0.0,0.0,0.0,0.0,28039.845901961857,20799.664287538573,0.7417895362286313,1.0279369226512118,0.6626059081634114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415478573904716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16649.761283836116,1537.403211079156,0.37500650644039585,6.17534620354742,3.1403926565268807,,,,
