time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1885.0,-28.34442155452894,4.218244606543167,35.00056895363187,23.683070274442457,4.120391343883915,-25.09788779391867,-38.83685449892653,0.8738576043694889,-6.133330915051772,-6.133330915013283,40.13958879947588,44277.819204380285,24425.604753562468,24425.604753562468,68703.42395794275,79205.29389373412,79205.29389373412,24425.604753562468,103630.89864729659,103630.89864729659,103630.89864729659,131655.3889673762,127109.97898520551,4545.409982170686,0.0,92349.84633471089,57422.371730769955,38808.30511548993,28024.490320079603,66832.79543556954,20791.22023105783,1536.403211079156,0.0,0.8804999937499278,2.7662460279684002,0.0014947054983599872,1.0,1.0,-6.133330915051772,339258.7239506915,1560560.7044896132,4.599913264769657,1560560.7044896132,4.599913264769657,0.7418946783185876,0.09322443243067177,4.028046144702076,101325.0,128716.57246846207,1.2703338018106298,1.0,0.0,4.0280461446997275,1.2876294623007924,1.287947105264094,3.1282649726766794,22926.710126241942,2337.8738025974153,19487.700752522494,1987.192441100936,0.85,0.8499998754822152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.357756235224,4632.441516551485,5.624963700535626,4.218244606543167,-3.516009904537232,7.734254511080399,3.1423952104348207,3.5,0.8978272029813773,0.6,0.0002466753337378156,0.8904996053143391,0.0002770077968206861,197.5727286069336,0.0,0.0,0.0,0.018644690855342136,8.98907745154842e-05,0.0001567845592223314,0.0006315354393243263,0.09322443238227486,0.09322443238227486,0.09322443238227486,0.09322443253239043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.32345561654,595.5502989218153,0.0,0.09322443238227486,0.09322443243067177,0.09322443243067177,0.37500651844186705,0.37500651844186705,0.5,10.000036979155126,0.0,0.0,0.0,0.0,0.0,0.0,28024.490320079603,20791.22023105783,0.7418946783185876,1.0279896794707113,0.6625163426998428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416077639863716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16649.613330855685,1536.403211079156,0.37500651844186705,6.17534620354742,3.1423952104348207,,,,
1886.0,-28.354460565797446,4.229237713248873,35.005428357976974,23.69334257617595,4.1332847051510555,-25.10563594308408,-38.84336542161179,0.8844600582679356,-6.119169462119771,-6.119169462118552,40.14144054036389,44264.28670643065,24430.827194977475,24430.827194977475,68695.11390140813,79194.68182911833,79194.68182911833,24430.827194977475,103625.50902409581,103625.50902409581,103625.50902409581,131634.55978515572,127089.34496685886,4545.214818296868,0.0,92348.50968641939,57418.11446587349,38811.550245050996,28009.050761059912,66820.60100611091,20782.688416845347,1535.403211079156,0.0,0.8805685823358005,2.7677020327203334,0.0014947054983599872,1.0,1.0,-6.119169462119771,339447.8216348123,1560640.7816024942,4.597586674989702,1560640.7816024942,4.597586674989702,0.7419990271765602,0.09322005302313537,4.028046144702076,101325.0,128714.99221390519,1.2703182059107347,1.0,0.0,4.028046144703083,1.287579643631967,1.287897274305592,3.1283860106236854,22926.378290844954,2337.8399648039804,19487.418888453325,1987.1636989648173,0.85,0.8499998840303142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.022463109444,4632.441516551485,5.624010327398244,4.229237713248873,-3.5017301942596566,7.730967907508529,3.1444032728958193,3.5,0.8984009351130913,0.6,0.0002466753337378156,0.8914180809109103,0.00027672238091216,197.58083102110916,0.0,0.0,0.0,0.018644690855342136,8.982521800024591e-05,0.0001568501157375697,0.000631799503992792,0.09322005307575718,0.09322005307575718,0.09322005307575718,0.09322005294170091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.27831930004,595.5474775465154,0.0,0.09322005307575718,0.09322005302313537,0.09322005302313537,0.37500652841123444,0.37500652841123444,0.5,10.000036974080675,0.0,0.0,0.0,0.0,0.0,0.0,28009.050761059912,20782.688416845347,0.7419990271765602,1.0280529188165457,0.6624347288103943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416674506192293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16649.46580395718,1535.403211079156,0.37500652841123444,6.17534620354742,3.1444032728958193,,,,
1887.0,-28.364426362271455,4.2401882659276495,35.01000981373009,23.70332049848514,4.145808348878199,-25.113225585842727,-38.849739998672135,0.8947627897669995,-6.104991105475392,-6.10499110547199,40.14312878635385,44250.482317568676,24435.932566311403,24435.932566311403,68686.41488388008,79184.37464463661,79184.37464463661,24435.932566311403,103620.30721094801,103620.30721094801,103620.30721094801,131613.85675710512,127068.84570680278,4545.011050302344,0.0,92347.19452222493,57413.930638393445,38814.73764870165,27993.549546157115,66808.28719485877,20774.094875143135,1534.403211079156,0.0,0.8806378381596097,2.769160381700373,0.0014947054983599872,1.0,1.0,-6.104991105475392,339637.2279823851,1560713.7912107916,4.595237690762617,1560713.7912107916,4.595237690762617,0.7421029205635321,0.09321543638408027,4.028046144702076,101325.0,128713.44759204809,1.2703029616782442,1.0,0.0,4.028046144703315,1.2875312369876768,1.287848855719955,3.128503626930357,22926.05178907531,2337.8066708891733,19487.141727897026,1987.1354364535316,0.85,0.8499998999907612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.69110848035,4632.441516551485,5.623025649159965,4.2401882659276495,-3.487447277956547,7.727635543884197,3.146416601096279,3.5,0.898976171741794,0.6,0.0002466753337378156,0.8923308693202822,0.0002764393144055594,197.58887500147887,0.0,0.0,0.0,0.018644690855342136,8.976107711378966e-05,0.00015691425662402595,0.0006320578664432,0.09321541239191211,0.09321541239191211,0.09321541239191211,0.09321575719206268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.39337085467,595.54492125581,0.0,0.09321541239191211,0.09321543638408027,0.09321543638408027,0.37500653671856465,0.37500653671856465,0.5,10.00004717244084,0.0,0.0,0.0,0.0,0.0,0.0,27993.549546157115,20774.094875143135,0.7421029205635321,1.028112196373833,0.6623501989880975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417265730845144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16649.319875046283,1534.403211079156,0.37500653671856465,6.17534620354742,3.146416601096279,,,,
1888.0,-28.374326015923145,4.2510931625341035,35.01432813891258,23.712841851543658,4.157795503026442,-25.121133241707604,-38.85644042221827,0.904602763494615,-6.0910064629392195,-6.091006462944478,40.1446905575012,44238.30214282524,24441.41240760416,24441.41240760416,68679.7145504294,79174.39113425219,79174.39113425219,24441.41240760416,103615.80354185635,103615.80354185635,103615.80354185635,131593.7498207126,127048.9550800403,4544.794740672312,0.0,92345.9045070893,57409.81565608967,38817.87650111071,27977.946278856267,66795.82277996698,20765.388315134813,1533.403211079156,0.0,0.8807064993289002,2.7705994001948273,0.0014947054983599872,1.0,1.0,-6.0910064629392195,339824.1278641267,1560781.3336062129,4.592909112769846,1560781.3336062129,4.592909112769846,0.742205596799927,0.09321068222911984,4.028046144702076,101325.0,128711.96799986793,1.2702883592387657,1.0,0.0,4.028046144704417,1.2874850079755835,1.287802615303711,3.1286159603797623,22925.731530793928,2337.7740136329867,19486.87138451711,1987.1078691007747,0.85,0.8499999818257609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.36387079403,4632.441516551485,5.622122540007223,4.2510931625341035,-3.4733191702335477,7.724412332767651,3.1484354140097914,3.5,0.899552975431369,0.6,0.0002466753337378156,0.8932385983208784,0.00027615839060416683,197.5968662425859,0.0,0.0,0.0,0.018644690855342136,8.96937031929259e-05,0.00015698163054488973,0.0006323292517053887,0.09321068216616081,0.09321068216616081,0.09321068216616081,0.09321068235351994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.94596508495,595.542541667902,0.0,0.09321068216616081,0.09321068222911984,0.09321068222911984,0.3750065846071308,0.3750065846071308,0.5,10.000047178134624,0.0,0.0,0.0,0.0,0.0,0.0,27977.946278856267,20765.388315134813,0.742205596799927,1.0282037362825542,0.6622914473042907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417852691644553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16649.17507823806,1533.403211079156,0.3750065846071308,6.17534620354742,3.1484354140097914,,,,
1889.0,-28.38422653127382,4.261950994879378,35.01838560157958,23.72313329195606,4.170751712441106,-25.128693857163217,-38.862773089762754,0.9152191030366352,-6.077132043891595,-6.077132043918742,40.14579177313886,44224.58655534622,24447.060119092814,24447.060119092814,68671.64667443903,79163.60211606606,79163.60211606606,24447.060119092814,103610.66223515887,103610.66223515887,103610.66223515887,131568.05353902886,127023.51042802546,4544.5431110034015,0.0,92344.5891444122,57405.57384567409,38821.12810970901,27957.39130386999,66778.519413579,20756.47585019093,1532.403211079156,0.0,0.8807762646766297,2.772027660272811,0.0014947054983599872,1.0,1.0,-6.077132043891595,340009.63448871294,1560828.959546413,4.590543329436821,1560828.959546413,4.590543329436821,0.7424324975312602,0.09320529738009166,4.028046144702076,101325.0,128710.38858045255,1.2702727715810762,1.0,0.0,4.028046144704205,1.2874351352553433,1.2877527302804606,3.1287371568457107,22925.404979749113,2337.7407146935107,19486.59803015771,1987.0799947135579,0.85,0.8500001656403002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4349.039913114788,4632.441516551485,5.621254485471898,4.261950994879378,-3.4592843021461133,7.7212352970254905,3.1504587049292847,3.5,0.9001310585512242,0.6,0.0002466753337378156,0.8941474030633875,0.0002758777052784533,197.60485882577981,0.0,0.0,0.0,0.018644690855342136,8.963007008102195e-05,0.00015704526365679366,0.0006325855688164687,0.09320529729497254,0.09320529729497254,0.09320529729497254,0.09320529755242103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.27134611184,595.5408638001096,0.0,0.09320529729497254,0.09320529738009166,0.09320529738009166,0.37500662339007446,0.37500662339007446,0.5,10.0000471860307,0.0,0.0,0.0,0.0,0.0,0.0,27957.39130386999,20756.47585019093,0.7424324975312602,1.028349344631847,0.6622576682398477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441843580411535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16649.031274297828,1532.403211079156,0.37500662339007446,6.17534620354742,3.1504587049292847,,,,
1890.0,-28.39401194453225,4.27276049073368,35.02219083895567,23.731437662523263,4.181486785913214,-25.136354288274536,-38.86930535137651,0.9238290853512809,-6.063363945109643,-6.063363945110948,40.146621283545706,44212.16776990119,24452.860493726483,24452.860493726483,68665.02826362767,79153.76055616382,79153.76055616382,24452.860493726483,103606.6210498903,103606.6210498903,103606.6210498903,131540.16535499183,126995.89452929852,4544.270825693307,0.0,92343.35164484076,57401.758679199396,38823.99218404596,27933.544305101543,66757.5364891475,20747.425842367687,1531.403211079156,0.0,0.8808464456368463,2.7734455503021844,0.0014947054983599872,1.0,1.0,-6.063363945109643,340193.7982052579,1560864.8353624998,4.588163698447974,1560864.8353624998,4.588163698447974,0.7427423321493276,0.09319954478412261,4.028046144702076,101325.0,128709.05541639787,1.270259614274837,1.0,0.0,4.02804614470374,1.2873946907014697,1.2877122757493937,3.1288354486744794,22925.09775894603,2337.709386890124,19486.337322471107,1987.05340992807,0.85,0.850000184399082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.718818200064,4632.441516551485,5.62041849071802,4.27276049073368,-3.4453402970525615,7.718100787786241,3.1524859729576655,3.5,0.9007102779879045,0.6,0.0002466753337378156,0.8950466227668386,0.00027560054131624273,197.61275912362686,0.0,0.0,0.0,0.018644690855342136,8.956447508390884e-05,0.00015711085865390678,0.000632849788491702,0.09319954541713718,0.09319954541713718,0.09319954541713718,0.09319954354386994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.28309261036,595.5395998129243,0.0,0.09319954541713718,0.09319954478412261,0.09319954478412261,0.3750066548974045,0.3750066548974045,0.5,10.00004712963719,0.0,0.0,0.0,0.0,0.0,0.0,27933.544305101543,20747.425842367687,0.7427423321493276,1.0285734296799622,0.6622797978335911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441901901451682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16648.88712310644,1531.403211079156,0.3750066548974045,6.17534620354742,3.1524859729576655,,,,
1891.0,-28.403714613600368,4.283520988564442,35.025754148347325,23.74281920436772,4.195579287270991,-25.143679430781667,-38.87536962339652,0.935544106745978,-6.049673026933192,-6.04967302692427,40.14724426656617,44198.134730487574,24458.740260360144,24458.740260360144,68656.87499084772,79142.78454766123,79142.78454766123,24458.740260360144,103601.52480802138,103601.52480802138,103601.52480802138,131511.18082180916,126967.197976999,4543.982844810156,0.0,92342.00156742652,57397.35175953931,38827.38867543022,27909.656013787797,66737.04468921802,20738.270432880374,1530.403211079156,0.0,0.8809169525551198,2.7748560599070884,0.0014947054983599872,1.0,1.0,-6.049673026933192,340377.007245053,1560891.779405645,4.585773263708989,1560891.779405645,4.585773263708989,0.743050019055604,0.09319351178572785,4.028046144702076,101325.0,128707.34894413745,1.270242772703059,1.0,0.0,4.028046144700864,1.2873396646095459,1.2876572360831835,3.128969187726997,22924.762589644153,2337.675209133002,19486.047023723127,1987.023807694078,0.85,0.849999948637444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.400201243411,4632.441516551485,5.619598182486223,4.283520988564442,-3.431465765011428,7.71498675357587,3.154516755865179,3.5,0.9012905016757654,0.6,0.0002466753337378156,0.8959392024465218,0.0002753259742002857,197.62059324132304,0.0,0.0,0.0,0.018644690855342136,8.950361920850534e-05,0.0001571717145293103,0.0006330949187660036,0.09319351177550045,0.09319351177550045,0.09319351177550045,0.09319351181548144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.2958105453,595.5386505915404,0.0,0.09319351177550045,0.09319351178572785,0.09319351178572785,0.3750066803265481,0.3750066803265481,0.5,10.000047130410733,0.0,0.0,0.0,0.0,0.0,0.0,27909.656013787797,20738.270432880374,0.743050019055604,1.0287670859650737,0.6622728791229826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419595490953452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16648.744947776453,1530.403211079156,0.3750066803265481,6.17534620354742,3.154516755865179,,,,
1892.0,-28.41335917896922,4.294232908973442,35.029089663911286,23.752109321672492,4.207279912900428,-25.151224058536393,-38.88174538789315,0.9451447862208217,-6.036004744228478,-6.036004744292498,40.14779205196012,44185.633485029124,24464.56955042251,24464.56955042251,68650.20303545163,79133.02482728027,79133.02482728027,24464.56955042251,103597.59437770279,103597.59437770279,103597.59437770279,131483.38361330418,126939.69480674574,4543.68880655843,0.0,92340.74410039237,57393.35273284907,38830.43485282589,27885.789235601398,66716.22408842729,20729.07293701956,1529.403211079156,0.0,0.8809875830836748,2.7762648025759504,0.0014947054983599872,1.0,1.0,-6.036004744228478,340559.99069404707,1560915.4714397534,4.583378887985852,1560915.4714397534,4.583378887985852,0.7433561503991803,0.09318736994141509,4.028046144702076,101325.0,128705.89735703229,1.2702284466521814,1.0,0.0,4.028046144702144,1.2872945732034036,1.2876121335535247,3.129078789385691,22924.45041173234,2337.6433758452013,19485.783551696462,1986.9969410243523,0.85,0.8500000306102855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.083828548638,4632.441516551485,5.618764018739018,4.294232908973442,-3.4176200028172263,7.711852911790668,3.1565507735286817,3.5,0.9018716495796234,0.6,0.0002466753337378156,0.8968273890453431,0.00027505330094835433,197.62838106060238,0.0,0.0,0.0,0.018644690855342136,8.943967866760492e-05,0.00015723565507021068,0.0006333524742152675,0.0931873700223144,0.0931873700223144,0.0931873700223144,0.09318736978111797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.9449182371,595.5378159316966,0.0,0.0931873700223144,0.09318736994141509,0.09318736994141509,0.3750067011218182,0.3750067011218182,0.5,10.00004712296194,0.0,0.0,0.0,0.0,0.0,0.0,27885.789235601398,20729.07293701956,0.7433561503991803,1.0289881355464752,0.6622921798821292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442016713829398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16648.604103907972,1529.403211079156,0.3750067011218182,6.17534620354742,3.1565507735286817,,,,
1893.0,-28.42293086154426,4.304896142867108,35.03220830077173,23.762698913365625,4.220315685686952,-25.158671904425862,-38.88796357261015,0.9560567534890845,-6.0223859653546015,-6.022385965354294,40.14819987634471,44172.77076013848,24470.41193305379,24470.41193305379,68643.18269319227,79123.12078069733,79123.12078069733,24470.41193305379,103593.53271375112,103593.53271375112,103593.53271375112,131455.4452398143,126912.06127380651,4543.383966007779,0.0,92339.43890884957,57389.08898918882,38833.72213295638,27861.912526063174,66695.63465901956,20719.802224224324,1528.403211079156,0.0,0.8810584368532242,2.77766900477776,0.0014947054983599872,1.0,1.0,-6.0223859653546015,340742.38826475054,1560933.1102552784,4.580977195717905,1560933.1102552784,4.580977195717905,0.7436604434402043,0.09318103492162146,4.028046144702076,101325.0,128704.2943866294,1.2702126265643168,1.0,0.0,4.028046144700027,1.2872433269215309,1.2875608746298002,3.129203360747056,22924.12638576642,2337.6103343921136,19485.505116213764,1986.9685485067546,0.85,0.8499998991591804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.7697358505775,4632.441516551485,5.617930564980911,4.304896142867108,-3.403823082781175,7.708719225648283,3.1585880711663377,3.5,0.9024537346189536,0.6,0.0002466753337378156,0.8977098032753275,0.00027478293412616363,197.63611063517698,0.0,0.0,0.0,0.018644690855342136,8.937735910768064e-05,0.000157297974630135,0.0006336035002783601,0.09318103487651398,0.09318103487651398,0.09318103487651398,0.09318103501700746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.91712375655,595.5371945445379,0.0,0.09318103487651398,0.09318103492162146,0.09318103492162146,0.3750067181770293,0.3750067181770293,0.5,10.000047127376629,0.0,0.0,0.0,0.0,0.0,0.0,27861.912526063174,20719.802224224324,0.7436604434402043,1.0292005323006448,0.6623037772407612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420735407287655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16648.464100627963,1528.403211079156,0.3750067181770293,6.17534620354742,3.1585880711663377,,,,
1894.0,-28.432435576474884,4.315510375486123,35.03511933944766,23.772433690633648,4.232677753857142,-25.165861500988935,-38.89398932280017,0.9661036810864833,-6.008827725938545,-6.008827725934473,40.1484423094027,44159.37740050298,24476.292085791705,24476.292085791705,68635.66948629468,79112.48342752487,79112.48342752487,24476.292085791705,103588.77551331658,103588.77551331658,103588.77551331658,131426.78868129276,126883.7222513577,4543.066429935061,0.0,92338.17508729838,57385.069071270154,38836.784462253585,27838.013167976173,66674.79763022976,20710.445976037885,1527.403211079156,0.0,0.8811295502343115,2.7790675220224843,0.0014947054983599872,1.0,1.0,-6.008827725938545,340924.05124868767,1560943.5958002473,4.578566956725544,1560943.5958002473,4.578566956725544,0.743962791132753,0.0931744732052107,4.028046144702076,101325.0,128702.79580890141,1.2701978367520494,1.0,0.0,4.028046144701423,1.2871961467656328,1.2875136828351155,3.1293180567883456,22923.812630286524,2337.5783402371376,19485.237941576375,1986.9413042758104,0.85,0.8499998781107133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4357.457827245508,4632.441516551485,5.617103608611163,4.315510375486123,-3.390083375686912,7.705593751173035,3.1606285349058827,3.5,0.9030367242588236,0.6,0.0002466753337378156,0.8985869709905204,0.00027451470108219263,197.6437867286197,0.0,0.0,0.0,0.018644690855342136,8.931700644160844e-05,0.0001573583272962072,0.0006338466036022549,0.09317447319222762,0.09317447319222762,0.09317447319222762,0.09317447323435259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.0895183611,595.5368251551879,0.0,0.09317447319222762,0.0931744732052107,0.0931744732052107,0.37500673228768905,0.37500673228768905,0.5,10.000047128474712,0.0,0.0,0.0,0.0,0.0,0.0,27838.013167976173,20710.445976037885,0.743962791132753,1.0294094909284865,0.6623098827446835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44212994262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16648.325235947745,1527.403211079156,0.37500673228768905,6.17534620354742,3.1606285349058827,,,,
1895.0,-28.441879543741642,4.326076100672297,35.037834731472465,23.781414550635986,4.24404845199217,-25.173218650447833,-38.90020946329457,0.9753876333515225,-5.995289084904698,-5.9952890848442735,40.148614991605655,44147.03899723339,24482.11297847967,24482.11297847967,68629.15197571306,79102.80737644312,79102.80737644312,24482.11297847967,103584.92035492278,103584.92035492278,103584.92035492278,131399.05763534302,126856.314335543,4542.743299800028,0.0,92336.94784430538,57381.179767351125,38839.74230772695,27814.137280420247,66653.87958814719,20701.050631983486,1526.403211079156,0.0,0.8812007824247282,2.7804645725646506,0.0014947054983599872,1.0,1.0,-5.995289084904698,341105.52755072934,1560951.064562139,4.576152945308087,1560951.064562139,4.576152945308087,0.7442636247630798,0.09316781084768798,4.028046144702076,101325.0,128701.38954213622,1.2701839579781518,1.0,0.0,4.028046144704864,1.2871525525998917,1.287470077915209,3.1294240426792554,22923.507955774636,2337.547272083192,19484.978291963984,1986.9148273838655,0.85,0.8499998486076187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.147955468217,4632.441516551485,5.616261074086445,4.326076100672297,-3.3763702828888005,7.702446383561098,3.1626719886507306,3.5,0.9036205681859231,0.6,0.0002466753337378156,0.8994594486244761,0.0002742484212212689,197.65141435229174,0.0,0.0,0.0,0.018644690855342136,8.925474630768172e-05,0.0001574205874301339,0.000634097390294687,0.09316781070215062,0.09316781070215062,0.09316781070215062,0.09316781119255574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.92454606964,595.5365620613044,0.0,0.09316781070215062,0.09316781084768798,0.09316781084768798,0.37500674402945183,0.37500674402945183,0.5,10.000047140756346,0.0,0.0,0.0,0.0,0.0,0.0,27814.137280420247,20701.050631983486,0.7442636247630798,1.0296347699454411,0.6623326244476232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421859542703115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16648.18739379658,1526.403211079156,0.37500674402945183,6.17534620354742,3.1626719886507306,,,,
1896.0,-28.451265420767648,4.336591055409806,35.04036243013299,23.79078691536563,4.256103697983267,-25.18059129683288,-38.906428136955924,0.9850657240898877,-5.981914264178613,-5.981914264194231,40.14862973411992,44134.92918239805,24488.211806039046,24488.211806039046,68623.1409884371,79091.94494699006,79091.94494699006,24488.211806039046,103580.1567530291,103580.1567530291,103580.1567530291,131370.37004266944,126827.9659596936,4542.404082975838,0.0,92335.71003125473,57377.22111244791,38842.76546534091,27790.213289640324,66632.97875498123,20691.541271077345,1525.403211079156,0.0,0.8812716980457858,2.7818452630938935,0.0014947054983599872,1.0,1.0,-5.981914264178613,341284.8824592313,1560951.7022003701,4.573749915180717,1560951.7022003701,4.573749915180717,0.7445621613415528,0.0931609795026934,4.028046144702076,101325.0,128699.94368966867,1.270169688523747,1.0,0.0,4.0280461447024605,1.2871071108423213,1.2874246249476944,3.1295345280673668,22923.200657147412,2337.5159363439516,19484.722384058074,1986.8887320397969,0.85,0.8500000796347247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.840174643503,4632.441516551485,5.615480234388766,4.336591055409806,-3.362791973051342,7.699383028461147,3.1647184997077034,3.5,0.9042052856307724,0.6,0.0002466753337378156,0.900327465458544,0.00027398401492970326,197.65899564147298,0.0,0.0,0.0,0.018644690855342136,8.919254095063412e-05,0.0001574827927871815,0.0006343479563433223,0.09316098451876967,0.09316098451876967,0.09316098451876967,0.09316050417265102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.06320081255,595.5365176904019,0.0,0.09316098451876967,0.0931609795026934,0.0931609795026934,0.3750067539209482,0.3750067539209482,0.5,10.000033169504112,0.0,0.0,0.0,0.0,0.0,0.0,27790.213289640324,20691.541271077345,0.7445621613415528,1.0298675261205712,0.6623586399264597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422416122391573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16648.05045179979,1525.403211079156,0.3750067539209482,6.17534620354742,3.1647184997077034,,,,
1897.0,-28.460581511885657,4.347059811676315,35.04271345251763,23.80113654015588,4.268740002888895,-25.18757107807886,-38.912230788823194,0.995729624693834,-5.968347071348205,-5.968347071407458,40.14858064076944,44121.36941270616,24493.749248813976,24493.749248813976,68615.11866152013,79082.68665003641,79082.68665003641,24493.749248813976,103576.43589885038,103576.43589885038,103576.43589885038,131342.80693198618,126800.74626890426,4542.060663081929,0.0,92334.4375967188,57373.12058454912,38845.907791299636,27766.371033135805,66612.27882443545,20682.059118065492,1524.403211079156,0.0,0.8813438344984843,2.783246365469291,0.0014947054983599872,1.0,1.0,-5.968347071348205,341466.89273724257,1560949.578835973,4.571305775277949,1560949.578835973,4.571305775277949,0.7448599996515193,0.09315394611513456,4.028046144702076,101325.0,128698.3784119809,1.2701542404340578,1.0,0.0,4.028046144703396,1.2870570441047675,1.2873745458592685,3.1296562674918933,22922.88476341377,2337.4837241477744,19484.45514415316,1986.8614811534173,0.85,0.8500001350288798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4362.533852109369,4632.441516551485,5.614569440411512,4.347059811676315,-3.3490818545464456,7.696141666222761,3.166767304554639,3.5,0.9047906584441826,0.6,0.0002466753337378156,0.9011899224118365,0.0002737218066949122,197.66652113736518,0.0,0.0,0.0,0.018644690855342136,8.913453319311442e-05,0.00015754080054470118,0.0006345816142673623,0.0931539459894689,0.0931539459894689,0.0931539459894689,0.09315394635192774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.82572913665,595.5365925118597,0.0,0.0931539459894689,0.09315394611513456,0.09315394611513456,0.37500670626503635,0.37500670626503635,0.5,10.000033181407328,0.0,0.0,0.0,0.0,0.0,0.0,27766.371033135805,20682.059118065492,0.7448599996515193,1.030067126848541,0.66236090689816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422969321100898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16647.914358745245,1524.403211079156,0.37500670626503635,6.17534620354742,3.166767304554639,,,,
1898.0,-28.469843335134257,4.357480421185569,35.04489597999487,23.810479672998213,4.280508193339157,-25.194710525973843,-38.918234257120616,1.0053753750449343,-5.954923802860378,-5.9549238028609315,40.14841805336528,44108.86501185889,24499.526858202935,24499.526858202935,68608.39187006182,79072.86811763783,79072.86811763783,24499.526858202935,103572.39497584077,103572.39497584077,103572.39497584077,131314.89691173736,126773.18599857278,4541.710913164581,0.0,92333.21239105707,57369.20924829734,38848.89238084414,27742.5019358966,66591.39431674074,20672.484847686967,1523.403211079156,0.0,0.8814155933380802,2.7846331530195085,0.0014947054983599872,1.0,1.0,-5.954923802860378,341647.04723613954,1560942.5466933912,4.568874689013481,1560942.5466933912,4.568874689013481,0.7451557503881223,0.09314680618178504,4.028046144702076,101325.0,128696.93578872678,1.2701400028495118,1.0,0.0,4.028046144704164,1.287011760911184,1.2873292514948564,3.1297663836811274,22922.58059468836,2337.452707569696,19484.19579621776,1986.8350350239643,0.85,0.8500000999334539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4364.230056573232,4632.441516551485,5.613711133605961,4.357480421185569,-3.335490776229077,7.692971197414646,3.1688196977873857,3.5,0.9053770565106817,0.6,0.0002466753337378156,0.9020482392776642,0.00027346135494410646,197.67400336398256,0.0,0.0,0.0,0.018644690855342136,8.907455461686629e-05,0.00015760077912094933,0.0006348232107401833,0.09314680629365148,0.09314680629365148,0.09314680629365148,0.09314680593866863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.03950994276,595.5368402276015,0.0,0.09314680629365148,0.09314680618178504,0.09314680618178504,0.37500666850393316,0.37500666850393316,0.5,10.000033171139558,0.0,0.0,0.0,0.0,0.0,0.0,27742.5019358966,20672.484847686967,0.7451557503881223,1.0302891623462225,0.6623808596356443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442351844863252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16647.779350872486,1523.403211079156,0.37500666850393316,6.17534620354742,3.1688196977873857,,,,
1899.0,-28.47903882129005,4.367852115790247,35.04691732848745,23.819924715813272,4.292555489122985,-25.201814069106206,-38.92419854002071,1.0151229534081037,-5.941588023052645,-5.941588023063904,40.148134972479795,44096.465619327915,24505.404815483846,24505.404815483846,68601.87043481176,79062.33222431736,79062.33222431736,24505.404815483846,103567.7370398012,103567.7370398012,103567.7370398012,131286.35503142123,126745.00399979278,4541.351031628449,0.0,92331.9875841634,57365.27970606867,38851.89764232748,27718.61799162002,66570.5156339475,20662.83315648571,1522.403211079156,0.0,0.8814873003285738,2.7860114422671947,0.0014947054983599872,1.0,1.0,-5.941588023052645,341826.10147092055,1560930.3030873067,4.566445617729097,1560930.3030873067,4.566445617729097,0.7454496166703752,0.0931395373213684,4.028046144702076,101325.0,128695.48164052134,1.2701256515225396,1.0,0.0,4.028046144703473,1.2869660029100982,1.2872834822058128,3.129877662342148,22922.27652496084,2337.421701086593,19483.93744338238,1986.808690366474,0.85,0.8500001045779927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.9282369739485,4632.441516551485,5.612873937769689,4.367852115790247,-3.3219771161217726,7.68982923191202,3.170875014675471,3.5,0.9059642899072775,0.6,0.0002466753337378156,0.9029012813229802,0.0002732029944363059,197.68143256012638,0.0,0.0,0.0,0.018644690855342136,8.90150044635205e-05,0.00015766032927429512,0.0006350630815057843,0.0931395245765568,0.0931395245765568,0.0931395245765568,0.0931393126360231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.69905227236,595.5372622792697,0.0,0.0931395245765568,0.0931395373213684,0.0931395373213684,0.37500663856989513,0.37500663856989513,0.5,10.000027257026987,0.0,0.0,0.0,0.0,0.0,0.0,27718.61799162002,20662.83315648571,0.7454496166703752,1.0305143317806655,0.6624023443321657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424064418850602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16647.645119629677,1522.403211079156,0.37500663856989513,6.17534620354742,3.170875014675471,,,,
1900.0,-28.488176485104255,4.3781770583446145,35.048789244706896,23.829929425288014,4.30455013945799,-25.208771179829686,-38.93000175068153,1.0254342427627334,-5.928181502746725,-5.9281815027610065,40.14785840544998,44083.62943503721,24511.01012020878,24511.01012020878,68594.63955524599,79054.27521394959,79054.27521394959,24511.01012020878,103565.28533415837,103565.28533415837,103565.28533415837,131260.0943204551,126719.10594327594,4540.988377179162,0.0,92330.74615880365,57361.2721361559,38854.97113627528,27694.808986296735,66549.78012257202,20653.19686400128,1521.403211079156,0.0,0.8815593190272331,2.7873975857675433,0.0014947054983599872,1.0,1.0,-5.928181502746725,342006.17980402795,1560918.3412843277,4.564006247427299,1560918.3412843277,4.564006247427299,0.7457425279307897,0.09313219215827824,4.028046144702076,101325.0,128693.96101506044,1.2701106441160666,1.0,0.0,4.028046144701409,1.2869176022250322,1.28723506958087,3.129995376345568,22921.968329544216,2337.390273900284,19483.67414776893,1986.7818416858897,0.85,0.850000046577865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.628134171489,4632.441516551485,5.611972761242954,4.3781770583446145,-3.308422448308458,7.686599506653073,3.172932943249858,3.5,0.9065522694999595,0.6,0.0002466753337378156,0.9037498217624169,0.00027294648120291756,197.68881559376473,0.0,0.0,0.0,0.018644690855342136,8.895709784624593e-05,0.00015771823589156967,0.0006352963320322498,0.09313220906519269,0.09313220906519269,0.09313220906519269,0.09313205169879553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.38062509865,595.537677485691,0.0,0.09313220906519269,0.09313219215827824,0.09313219215827824,0.37500659122580515,0.37500659122580515,0.5,10.000023307306872,0.0,0.0,0.0,0.0,0.0,0.0,27694.808986296735,20653.19686400128,0.7457425279307897,1.030726764670112,0.6624158540245146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424606519490721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16647.511908612516,1521.403211079156,0.37500659122580515,6.17534620354742,3.172932943249858,,,,
1901.0,-28.497234049744293,4.388454097856582,35.0505120716745,23.839943773951404,4.31744740432049,-25.21554923709716,-38.935639209207125,1.0357540822195126,-5.914872311120291,-5.914872311084282,40.14728916881851,44070.42686446602,24516.74307707984,24516.74307707984,68587.16994154586,79042.60293196465,79042.60293196465,24516.74307707984,103559.34600904449,103559.34600904449,103559.34600904449,131230.26390134485,126689.6585168991,4540.605384445748,0.0,92329.50934619205,57357.29882565177,38858.0116894892,27670.91789230036,66528.92958178956,20643.419130554958,1520.403211079156,0.0,0.8816318763168635,2.78877420484625,0.0014947054983599872,1.0,1.0,-5.914872311120291,342185.02450617094,1560893.7214439374,4.561548897987464,1560893.7214439374,4.561548897987464,0.7460330449066579,0.09312445862367204,4.028046144702076,101325.0,128692.44913074617,1.2700957229780032,1.0,0.0,4.028046144698599,1.2868691650511406,1.2871866204581004,3.1301131879572233,22921.661279285312,2337.3589634875634,19483.411244762166,1986.755033040046,0.85,0.8499999632386877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.330218310001,4632.441516551485,5.611098692962279,4.388454097856582,-3.294952173962757,7.683406271819338,3.174994054446743,3.5,0.9071411584133552,0.6,0.0002466753337378156,0.9045917734002141,0.0002726924354071925,197.69613445328756,0.0,0.0,0.0,0.018644690855342136,8.890087850267499e-05,0.0001577744552351406,0.0006355227861423784,0.09312449024806445,0.09312449024806445,0.09312449024806445,0.09312446628896975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.63077265583,595.5385438571609,0.0,0.09312449024806445,0.09312445862367204,0.09312445862367204,0.3750065377736271,0.3750065377736271,0.5,10.000022693946661,0.0,0.0,0.0,0.0,0.0,0.0,27670.91789230036,20643.419130554958,0.7460330449066579,1.0309375240620087,0.6624250103150475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44251452517013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16647.379549453395,1520.403211079156,0.3750065377736271,6.17534620354742,3.174994054446743,,,,
1902.0,-28.50624008001764,4.3986848119795185,35.05209859939758,23.84972908711063,4.329509777569649,-25.2225709693748,-38.94151233891023,1.0458406671465326,-5.901538373237315,-5.9015383732592115,40.14680997607245,44058.413919553954,24522.314305253385,24522.314305253385,68580.72822480733,79033.38366667063,79033.38366667063,24522.314305253385,103555.69797192402,103555.69797192402,103555.69797192402,131202.81790835585,126662.58603831628,4540.231870039576,0.0,92328.28964452376,57353.31989829683,38861.077495807695,27647.11993643183,66508.19743223953,20633.672633928807,1519.403211079156,0.0,0.8817041893992079,2.790153921917212,0.0014947054983599872,1.0,1.0,-5.901538373237315,342364.27540015685,1560872.996285475,4.559100082685672,1560872.996285475,4.559100082685672,0.7463226795909004,0.09311689551192612,4.028046144702076,101325.0,128690.95968389751,1.2700810232805084,1.0,0.0,4.028046144701424,1.2868218262035065,1.2871392699325324,3.130228336727834,22921.358476977573,2337.3280862453107,19483.153635649647,1986.7287642211813,0.85,0.8499999533281899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4371.034136799037,4632.441516551485,5.610185950918101,4.3986848119795185,-3.281475050358162,7.68015986233768,3.1770579231300937,3.5,0.9077308351800267,0.6,0.0002466753337378156,0.9054297739462979,0.00027244005094142863,197.70341220838907,0.0,0.0,0.0,0.018644690855342136,8.88423438604911e-05,0.00015783298987732453,0.0006357585663821589,0.09311689551407869,0.09311689551407869,0.09311689551407869,0.09311689549433616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.3134141031,595.5392739909795,0.0,0.09311689551407869,0.09311689551192612,0.09311689551192612,0.3750064927745766,0.3750064927745766,0.5,10.000022694039211,0.0,0.0,0.0,0.0,0.0,0.0,27647.11993643183,20633.672633928807,0.7463226795909004,1.0311620352465478,0.662450880050417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425679301194065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16647.24849035894,1519.403211079156,0.3750064927745766,6.17534620354742,3.1770579231300937,,,,
1903.0,-28.5151814078874,4.408869114822315,35.05355478288868,23.859168227668874,4.341259585797177,-25.229498317263214,-38.947318867407716,1.0555765127324541,-5.888245962347128,-5.888245962301658,40.146220638778075,44046.385263667486,24527.883659171373,24527.883659171373,68574.26892283886,79024.02813730955,79024.02813730955,24527.883659171373,103551.91179648093,103551.91179648093,103551.91179648093,131175.23417628245,126635.38569984799,4539.848476434467,0.0,92327.08823881608,57349.44543626874,38864.04755838594,27623.32237980153,66487.36993818748,20623.86638870682,1518.403211079156,0.0,0.8817766547816548,2.791529878554192,0.0014947054983599872,1.0,1.0,-5.888245962347128,342543.0414428882,1560847.507644306,4.556646373750798,1560847.507644306,4.556646373750798,0.7466106395582311,0.09310915211058358,4.028046144702076,101325.0,128689.51578009328,1.2700667730579154,1.0,0.0,4.028046144703532,1.286776136765838,1.28709356922382,3.1303394814471,22921.06021681259,2337.2976721727186,19482.898089277678,1986.702705743315,0.85,0.8499998649707738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.740215145989,4632.441516551485,5.609270720957403,4.408869114822315,-3.268040351302705,7.676909466125021,3.179124945386941,3.5,0.9083214129676974,0.6,0.0002466753337378156,0.9062625828214688,0.00027218969249490684,197.7106382076957,0.0,0.0,0.0,0.018644690855342136,8.878450801561298e-05,0.00015789082572220263,0.0006359915318341457,0.09310915205591332,0.09310915205591332,0.09310915205591332,0.09310915224522112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.46338184754,595.5401719541173,0.0,0.09310915205591332,0.09310915211058358,0.09310915211058358,0.3750064569918401,0.3750064569918401,0.5,10.000022698625642,0.0,0.0,0.0,0.0,0.0,0.0,27623.32237980153,20623.86638870682,0.7466106395582311,1.0313879009891886,0.6624774796268358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426210351340378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16647.118161750805,1518.403211079156,0.3750064569918401,6.17534620354742,3.179124945386941,,,,
1904.0,-28.524067439631523,4.41900728862217,35.05488651933117,23.868432151526235,4.352893764389628,-25.236307654532386,-38.95302893416954,1.0651339516382579,-5.874981660365734,-5.8749816603736775,40.145540962935335,44034.1784267941,24533.419143404826,24533.419143404826,68567.59757019892,79014.43147573105,79014.43147573105,24533.419143404826,103547.85061913588,103547.85061913588,103547.85061913588,131147.3866100851,126607.92856761778,4539.458042467301,0.0,92325.89987233265,57345.64671143727,38866.94795655042,27599.5359909492,66466.48394749963,20614.0114979433,1517.403211079156,0.0,0.8818492693689628,2.7929034596644224,0.0014947054983599872,1.0,1.0,-5.874981660365734,342721.50253520696,1560818.1122809069,4.554187877723161,1560818.1122809069,4.554187877723161,0.7468970313378933,0.09310128277821794,4.028046144702076,101325.0,128688.09548295254,1.270052755814977,1.0,0.0,4.028046144701227,1.286731287730209,1.2870487091244642,3.130448589470098,22920.765193756564,2337.2675881933756,19482.64662693013,1986.6770637200402,0.85,0.8499998347453536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.448366644014,4632.441516551485,5.60834580434798,4.41900728862217,-3.254638053103146,7.673645341725316,3.181195018097817,3.5,0.908912862313662,0.6,0.0002466753337378156,0.9070910603802878,0.0002719410922585873,197.7178200423805,0.0,0.0,0.0,0.018644690855342136,8.872766691071707e-05,0.00015794766682709855,0.0006362204904275823,0.09310128288053049,0.09310128288053049,0.09310128288053049,0.09310128257463794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.17654629186,595.541207538991,0.0,0.09310128288053049,0.09310128277821794,0.09310128277821794,0.375006428600174,0.375006428600174,0.5,10.00002268948741,0.0,0.0,0.0,0.0,0.0,0.0,27599.5359909492,20614.0114979433,0.7468970313378933,1.031611625858815,0.6625019981736314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426737624920696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16646.988829146478,1517.403211079156,0.375006428600174,6.17534620354742,3.181195018097817,,,,
1905.0,-28.532890392707248,4.429097736906949,35.05609821521014,23.877718147728615,4.364830567522182,-25.243133130423278,-38.95874891951678,1.0747125249023128,-5.861843612480186,-5.861843612445351,40.14474250558988,44022.2679776488,24539.150938520816,24539.150938520816,68561.41891616961,79003.69899398813,79003.69899398813,24539.150938520816,103542.84993250895,103542.84993250895,103542.84993250895,131118.57257813896,126579.51657775539,4539.0560003835635,0.0,92324.71538197399,57341.823639695904,38869.879713642316,27575.72264563002,66445.60235927234,20604.068580916733,1516.403211079156,0.0,0.8819216208527982,2.7942644927084093,0.0014947054983599872,1.0,1.0,-5.861843612480186,342898.3369574608,1560783.5802593066,4.551738553497079,1560783.5802593066,4.551738553497079,0.7471814554307574,0.09309330398050253,4.028046144702076,101325.0,128686.67273606375,1.270038714394905,1.0,0.0,4.02804614470437,1.2866863426565238,1.2870037529633607,3.130557938763595,22920.471132984636,2337.237602339702,19482.39638823721,1986.6515464748118,0.85,0.8499998222200711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.158596157291,4632.441516551485,5.607463806286332,4.429097736906949,-3.241341719391743,7.670439456298692,3.183268149052144,3.5,0.9095051854434697,0.6,0.0002466753337378156,0.9079144655699216,0.00027169446362215527,197.7249514121006,0.0,0.0,0.0,0.018644690855342136,8.867076079019633e-05,0.00015800457294761928,0.0006364497109069558,0.09309329307372242,0.09309329307372242,0.09309329307372242,0.09309290416926151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.37002735457,595.5424063023759,0.0,0.09309329307372242,0.09309330398050253,0.09309330398050253,0.3750064060663786,0.3750064060663786,0.5,10.00001132807234,0.0,0.0,0.0,0.0,0.0,0.0,27575.72264563002,20604.068580916733,0.7471814554307574,1.0318428380776357,0.6625309488447371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427261675854943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16646.86030626361,1516.403211079156,0.3750064060663786,6.17534620354742,3.183268149052144,,,,
