time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1906.0,-28.54165510388108,4.439144511071779,35.05719728273511,23.887309873849176,4.376739533059259,-25.249514002586935,-38.964045339357085,1.084598420650628,-5.848539092615397,-5.848539092620664,40.143912403794104,44008.829630902,24544.387099237276,24544.387099237276,68553.21673013928,78994.31687698748,78994.31687698748,24544.387099237276,103538.70397622476,103538.70397622476,103538.70397622476,131090.69985558113,126552.04933132217,4538.65052425896,0.0,92323.52426160664,57338.036970521025,38872.763656761796,27551.995879356375,66424.75953611817,20594.156063302828,1515.403211079156,0.0,0.8819949297463804,2.7956433051504503,0.0014947054983599872,1.0,1.0,-5.848539092615397,343077.4850721779,1560747.680279451,4.549257086780543,1560747.680279451,4.549257086780543,0.7474651257019539,0.0930851566899288,4.028046144702076,101325.0,128685.2206478737,1.2700243833987042,1.0,0.0,4.028046144702045,1.2866399588409239,1.2869573577054219,3.1306707964602327,22920.17542625126,2337.207448644671,19482.147286925767,1986.6261452102162,0.85,0.8499999203589078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.8704415785605,4632.441516551485,5.606467214316905,4.439144511071779,-3.2279323915129936,7.667076902584773,3.185343779765756,3.5,0.910098222790216,0.6,0.0002466753337378156,0.9087332339969356,0.00027144966697525605,197.73203621573523,0.0,0.0,0.0,0.018644690855342136,8.861809865040498e-05,0.00015805723508741063,0.0006366618364361141,0.0930851568512463,0.0930851568512463,0.0930851568512463,0.09308515636217832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.35577650677,595.543671069133,0.0,0.0930851568512463,0.0930851566899288,0.0930851566899288,0.37500634270156835,0.37500634270156835,0.5,10.000011313593722,0.0,0.0,0.0,0.0,0.0,0.0,27551.995879356375,20594.156063302828,0.7474651257019539,1.0320431298341963,0.6625365291231863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427782044413717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16646.73275085567,1515.403211079156,0.37500634270156835,6.17534620354742,3.185343779765756,,,,
1907.0,-28.550352711500732,4.449145541457899,35.05819111478963,23.89766756622123,4.389248951576343,-25.256402330775128,-38.969770807865984,1.0952567017369816,-5.83538077018153,-5.835380770174094,40.14307242083008,43997.448653730906,24549.87538669295,24549.87538669295,68547.32404042386,78985.60498054008,78985.60498054008,24549.87538669295,103535.48036723303,103535.48036723303,103535.48036723303,131063.75680954191,126525.51735010523,4538.239459436677,0.0,92322.30724276922,57333.98139646443,38875.91760700533,27528.27644230888,66404.19404931422,20584.188343616242,1514.403211079156,0.0,0.8820674646566482,2.7970074948988874,0.0014947054983599872,1.0,1.0,-5.83538077018153,343254.73690806964,1560711.3535949155,4.5468020853938125,1560711.3535949155,4.5468020853938125,0.747747080597458,0.09307697992004446,4.028046144702076,101325.0,128683.6748568186,1.2700091276271266,1.0,0.0,4.028046144700808,1.2865899548025566,1.2869073413316496,3.1307924717321693,22919.873289981293,2337.1766393193693,19481.89468223943,1986.600386700803,0.85,0.8500001040911221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.584843699496,4632.441516551485,5.605525697717807,4.449145541457899,-3.2146431361087804,7.663788677566679,3.187423052866991,3.5,0.9106923008191403,0.6,0.0002466753337378156,0.9095465215861971,0.0002712069453111952,197.73906727928704,0.0,0.0,0.0,0.018644690855342136,8.856120300489941e-05,0.0001581141307329162,0.0006368910147216431,0.09307707929083701,0.09307707929083701,0.09307707929083701,0.09307677710970605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.33731409983,595.5449367174067,0.0,0.09307707929083701,0.09307697992004446,0.09307697992004446,0.3750062920595542,0.3750062920595542,0.5,10.000002262794949,0.0,0.0,0.0,0.0,0.0,0.0,27528.27644230888,20584.188343616242,0.747747080597458,1.0322740155466397,0.6625703283298155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428299015094137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16646.60606812873,1514.403211079156,0.3750062920595542,6.17534620354742,3.187423052866991,,,,
1908.0,-28.558989079993015,4.4591032848608645,35.05908207633494,23.907731857057684,4.401772403233555,-25.262833725196447,-38.975089754071064,1.1056170970941228,-5.822139671807292,-5.82213967183959,40.14209210249786,43984.62306305647,24555.070792380735,24555.070792380735,68539.6938554372,78975.64839380304,78975.64839380304,24555.070792380735,103530.71918618378,103530.71918618378,103530.71918618378,131035.29897224836,126497.47121779092,4537.827754457436,0.0,92321.10842947611,57330.083295732264,38878.91681527094,27504.579786064576,66383.49660133552,20574.187366514147,1513.403211079156,0.0,0.8821409190477368,2.7983807971087944,0.0014947054983599872,1.0,1.0,-5.822139671807292,343433.17639478407,1560668.958646258,4.544316233596007,1560668.958646258,4.544316233596007,0.748027693080344,0.09306873508352469,4.028046144702076,101325.0,128682.16158060204,1.2699941927520557,1.0,0.0,4.028046144699966,1.2865413520401574,1.2868587265795235,3.1309107463312587,22919.575673407388,2337.146290874803,19481.63594818136,1986.5740031694168,0.85,0.8499998527802186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.301225998786,4632.441516551485,5.604515536770248,4.4591032848608645,-3.2013030112354772,7.660406296096342,3.18950527121859,3.5,0.9112872203481686,0.6,0.0002466753337378156,0.9103548601333551,0.000270966130396317,197.74604933248648,0.0,0.0,0.0,0.018644690855342136,8.850837733943247e-05,0.00015816695639838313,0.0006371037989397685,0.09306873496054656,0.09306873496054656,0.09306873496054656,0.09306873533291889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.596518169,595.5464303907919,0.0,0.09306873496054656,0.09306873508352469,0.09306873508352469,0.37500621536429823,0.37500621536429823,0.5,10.000002273767254,0.0,0.0,0.0,0.0,0.0,0.0,27504.579786064576,20574.187366514147,0.748027693080344,1.0324809231886456,0.6625837040071128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428812064417158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16646.48043755262,1513.403211079156,0.37500621536429823,6.17534620354742,3.18950527121859,,,,
1909.0,-28.567568834021685,4.469017288505615,35.0598769172184,23.917045862786495,4.4133401965695525,-25.269446930620422,-38.980616501625605,1.115218277579585,-5.808959616990705,-5.808959616975278,40.14110002556254,43972.89145163771,24560.31956232805,24560.31956232805,68533.21101396576,78966.52319882682,78966.52319882682,24560.31956232805,103526.84276115487,103526.84276115487,103526.84276115487,131007.75579610851,126470.34405898255,4537.411737125965,0.0,92319.94564851407,57326.31383820946,38881.81312256067,27480.91303495365,66362.72615751432,20564.155994538985,1512.403211079156,0.0,0.8822140557399922,2.7997482969783336,0.0014947054983599872,1.0,1.0,-5.808959616990705,343610.865593271,1560626.0560683035,4.5418414035707535,1560626.0560683035,4.5418414035707535,0.7483068691488863,0.09306040429333606,4.028046144702076,101325.0,128680.74751918376,1.269980237050913,1.0,0.0,4.0280461447023095,1.2864963141902963,1.2868136776193575,3.1310203537095047,22919.28700219552,2337.1168546033073,19481.389946069357,1986.5489179352132,0.85,0.8499998252215771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4383.020134843936,4632.441516551485,5.6035151121208715,4.469017288505615,-3.188019015401664,7.6570363039072795,3.1915910997142483,3.5,0.9118831713469281,0.6,0.0002466753337378156,0.9111586674246862,0.0002707270890974706,197.75298610409075,0.0,0.0,0.0,0.018644690855342136,8.845351872311497e-05,0.00015822181501470064,0.00063732477197773,0.09306040434422597,0.09306040434422597,0.09306040434422597,0.09306040418687558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.7989419509,595.5479419492,0.0,0.09306040434422597,0.09306040429333606,0.09306040429333606,0.3750061540736376,0.3750061540736376,0.5,10.000002269282527,0.0,0.0,0.0,0.0,0.0,0.0,27480.91303495365,20564.155994538985,0.7483068691488863,1.032706384775389,0.6626143016980115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429321537506237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16646.355743880107,1512.403211079156,0.3750061540736376,6.17534620354742,3.1915910997142483,,,,
1910.0,-28.576121740913695,4.478884826764403,35.06057885415268,23.925297776609682,4.4241384333372675,-25.276188409794667,-38.98632440306244,1.1237454906545348,-5.795961740512155,-5.7959617405506005,40.14001206602173,43962.02215759973,24565.90353007849,24565.90353007849,68527.92568767822,78956.21363777122,78956.21363777122,24565.90353007849,103522.1171678497,103522.1171678497,103522.1171678497,130979.32734149795,126442.35186770977,4536.975473788181,0.0,92318.83099883753,57322.77864525887,38884.5026150874,27457.210173648244,66341.71278873563,20554.028502789046,1511.403211079156,0.0,0.8822865502524837,2.80109741172483,0.0014947054983599872,1.0,1.0,-5.795961740512155,343786.1694319211,1560579.0080526653,4.539388570027108,1560579.0080526653,4.539388570027108,0.748584010276308,0.09305186352191942,4.028046144702076,101325.0,128679.47014257462,1.2699676303239538,1.0,0.0,4.028046144702319,1.2864563168213479,1.286773670383531,3.1311177006420317,22919.010280023904,2337.0886367948183,19481.163006851053,1986.5257765751867,0.85,0.8500001862572023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.741396365999,4632.441516551485,5.602588912184946,4.478884826764403,-3.1748821698372858,7.653766996601688,3.193680329621849,3.5,0.9124800941776712,0.6,0.0002466753337378156,0.9119607218575493,0.0002704889890820835,197.7599016540661,0.0,0.0,0.0,0.018644690855342136,8.839689495575437e-05,0.00015827843878206123,0.0006375528551255452,0.09305201762641585,0.09305201762641585,0.09305201762641585,0.09305133179164272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.6350656349,595.5495679230904,0.0,0.09305201762641585,0.09305186352191942,0.09305186352191942,0.3750061050447824,0.3750061050447824,0.5,9.999982068958856,0.0,0.0,0.0,0.0,0.0,0.0,27457.210173648244,20554.028502789046,0.748584010276308,1.0329538205608975,0.6626603430875571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429827706444873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16646.231896505065,1511.403211079156,0.3750061050447824,6.17534620354742,3.193680329621849,,,,
1911.0,-28.584570530490566,4.488713552908621,35.061193421923996,23.9372260630131,4.43820106536958,-25.282279682729854,-38.99122750209642,1.1359856274801559,-5.782605468237307,-5.782605468244516,40.13888499014163,43948.22401664276,24570.542764698497,24570.542764698497,68518.76678134126,78947.57215977457,78947.57215977457,24570.542764698497,103518.11492447308,103518.11492447308,103518.11492447308,130951.7606742376,126415.20474118617,4536.555933051421,0.0,92317.56843193182,57318.525607976546,38887.82535995031,27433.645749764513,66321.47110971482,20543.98536485768,1510.403211079156,0.0,0.8823610371722226,2.802484260980626,0.0014947054983599872,1.0,1.0,-5.782605468237307,343966.38016393635,1560530.2696079249,4.53686859996075,1560530.2696079249,4.53686859996075,0.7488609261871082,0.09304340973315625,4.028046144702076,101325.0,128677.73171223665,1.2699504733504727,1.0,0.0,4.0280461447048195,1.2863989081232619,1.286716247523398,3.1312574344288167,22918.69683602144,2337.056674401701,19480.8930795739,1986.498251653103,0.85,0.8500000335514571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.464271592236,4632.441516551485,5.60144600374909,4.488713552908621,-3.16148826215856,7.650201815067181,3.1957720658107593,3.5,0.9130777330887884,0.6,0.0002466753337378156,0.9127537606983674,0.00027025397687661023,197.7667334937069,0.0,0.0,0.0,0.018644690855342136,8.834828177227691e-05,0.0001583270519655387,0.0006377486712718333,0.09304336833823773,0.09304336833823773,0.09304336833823773,0.09304366023393826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.14376975753,595.5512984557581,0.0,0.09304336833823773,0.09304340973315625,0.09304340973315625,0.3750059848496317,0.3750059848496317,0.5,9.999990547374509,0.0,0.0,0.0,0.0,0.0,0.0,27433.645749764513,20543.98536485768,0.7488609261871082,1.0331309851072434,0.6626545413014094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430332326863535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16646.108300975866,1510.403211079156,0.3750059848496317,6.17534620354742,3.1957720658107593,,,,
1912.0,-28.59296867964367,4.498496637537138,35.06172568631557,23.943946917448216,4.447308508094089,-25.28887837913637,-38.9968844136223,1.1429633916114772,-5.769645595850932,-5.769645595849724,40.137753790165114,43937.76837808006,24576.03986787146,24576.03986787146,68513.80824595151,78937.90937045527,78937.90937045527,24576.03986787146,103513.94923832672,103513.94923832672,103513.94923832672,130923.96672563898,126387.84856039354,4536.118165245441,0.0,92316.52827653429,57315.355586287165,38890.191878052356,27410.01748731226,66300.20936536462,20533.81537842551,1509.403211079156,0.0,0.8824334138318817,2.8038304683705193,0.0014947054983599872,1.0,1.0,-5.769645595850932,344141.3133483781,1560481.353982783,4.534420290315712,1560481.353982783,4.534420290315712,0.7491354351718434,0.09303481301435997,4.028046144702076,101325.0,128676.6402937792,1.269939701887779,1.0,0.0,4.0280461447029685,1.2863661833021485,1.2866835146294582,3.131337092803494,22918.43860774893,2337.030342446088,19480.67335609574,1986.4758460937976,0.85,0.8500000235403973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4388.190596415583,4632.441516551485,5.600495085137361,4.498496637537138,-3.1484002596233784,7.6468968971605165,3.197868539575539,3.5,0.9136767255930112,0.6,0.0002466753337378156,0.9135427837833755,0.0002700205596460698,197.77352485241957,0.0,0.0,0.0,0.018644690855342136,8.829222539543478e-05,0.00015838310834238083,0.0006379744689444583,0.09303492504566149,0.09303492504566149,0.09303492504566149,0.09303435404952581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.75313070393,595.5529960448271,0.0,0.09303492504566149,0.09303481301435997,0.09303481301435997,0.3750059225171488,0.3750059225171488,0.5,9.999974013855828,0.0,0.0,0.0,0.0,0.0,0.0,27410.01748731226,20533.81537842551,0.7491354351718434,1.0333875096591065,0.6627093458476053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430830839027002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16645.986506166642,1509.403211079156,0.3750059225171488,6.17534620354742,3.197868539575539,,,,
1913.0,-28.601304643669014,4.508239964012809,35.06217769566027,23.95520758526402,4.460903126328035,-25.29492691472584,-39.00178510285912,1.1545253885074889,-5.756415593208089,-5.756415593199856,40.136493892502585,43924.41642128704,24580.80082282414,24580.80082282414,68505.21724411118,78928.45959536561,78928.45959536561,24580.80082282414,103509.26041818975,103509.26041818975,103509.26041818975,130895.7299091564,126360.0475807817,4535.682328374702,0.0,92315.30817035113,57311.264960329754,38893.381344468195,27386.469490966654,66279.85083543485,20523.67158960714,1508.403211079156,0.0,0.882507649531199,2.8052052623064148,0.0014947054983599872,1.0,1.0,-5.756415593208089,344319.9648336732,1560426.8745435842,4.531909368942234,1560426.8745435842,4.531909368942234,0.7494091780021814,0.09302612987440588,4.028046144702076,101325.0,128674.99194736022,1.269923433973454,1.0,0.0,4.028046144701363,1.286311962680752,1.2866292806324755,3.1314690849235234,22918.135705016604,2336.9994549633775,19480.411055581055,1986.449098885048,0.85,0.8499998126512944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.918619147052,4632.441516551485,5.599375058027868,4.508239964012809,-3.135121200795836,7.643361164808645,3.1999676260266563,3.5,0.9142764645790447,0.6,0.0002466753337378156,0.9143266923785593,0.0002697890543872304,197.78026638496357,0.0,0.0,0.0,0.018644690855342136,8.824368927242825e-05,0.00015843164446538736,0.0006381699746876136,0.09302612989005611,0.09302612989005611,0.09302612989005611,0.09302612984209788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.66043275886,595.5549156316108,0.0,0.09302612989005611,0.09302612987440588,0.09302612987440588,0.37500580626960067,0.37500580626960067,0.5,9.999974012437463,0.0,0.0,0.0,0.0,0.0,0.0,27386.469490966654,20523.67158960714,0.7494091780021814,1.033575308040473,0.6627114555575306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431326397339659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16645.865444227595,1508.403211079156,0.37500580626960067,6.17534620354742,3.1999676260266563,,,,
1914.0,-28.60957562132216,4.517942036189675,35.06255479810522,23.965456208121054,4.473409351388425,-25.301230054515166,-39.00698352428151,1.165063801530431,-5.743299395992722,-5.743299396010525,40.13523639303174,43912.56663785175,24585.75133946606,24585.75133946606,68498.31797731781,78919.31909446378,78919.31909446378,24585.75133946606,103505.07043392984,103505.07043392984,103505.07043392984,130868.01061187912,126332.76639416092,4535.244217718196,0.0,92314.13493872622,57307.38255073736,38896.391542209836,27362.940177949273,66259.33172015911,20513.48704013117,1507.403211079156,0.0,0.8825812379050322,2.806568755652614,0.0014947054983599872,1.0,1.0,-5.743299395992722,344497.1514381991,1560372.5002387892,4.52942061704888,1560372.5002387892,4.52942061704888,0.7496813904765318,0.09301739945044639,4.028046144702076,101325.0,128673.47928358063,1.269908505142666,1.0,0.0,4.028046144702951,1.2862625461939166,1.286579851955177,3.131589391777881,22917.844439330274,2336.969754129114,19480.16660202295,1986.424171559396,0.85,0.8499999488866509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.649736410295,4632.441516551485,5.59829513169743,4.517942036189675,-3.1219366504347597,7.639878686624435,3.202071023909379,3.5,0.9148774354026797,0.6,0.0002466753337378156,0.9151052071735224,0.0002695595345804223,197.78695581542345,0.0,0.0,0.0,0.018644690855342136,8.81922313795476e-05,0.00015848310235826803,0.000638377249454646,0.09301739933053475,0.09301739933053475,0.09301739933053475,0.09301739972395241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.57929027197,595.5568315720072,0.0,0.09301739933053475,0.09301739945044639,0.09301739945044639,0.3750057130183881,0.3750057130183881,0.5,9.99997402268842,0.0,0.0,0.0,0.0,0.0,0.0,27362.940177949273,20513.48704013117,0.7496813904765318,1.0337912592691831,0.6627378438302531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431818319889116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16645.74534812563,1507.403211079156,0.3750057130183881,6.17534620354742,3.202071023909379,,,,
1915.0,-28.617790256092146,4.527604417566398,35.062860869588626,23.975218086875998,4.485354158266715,-25.307324824226722,-39.01201186291871,1.175109035055353,-5.7301378271706085,-5.730137827166321,40.133938749207054,43900.23662993918,24590.510589617807,24590.510589617807,68490.74721955699,78910.48081248651,78910.48081248651,24590.510589617807,103500.99140210432,103500.99140210432,103500.99140210432,130840.45080636468,126305.64618955155,4534.8046168131295,0.0,92312.98764152307,57303.63544374746,38899.280219750675,27339.45940426036,66238.73962401104,20503.293624665665,1506.403211079156,0.0,0.8826551735251769,2.8079374916836675,0.0014947054983599872,1.0,1.0,-5.7301378271706085,344675.0229409997,1560316.3915923666,4.5269203967223826,1560316.3915923666,4.5269203967223826,0.7499524157186004,0.09300858483734355,4.028046144702076,101325.0,128672.01817586356,1.2698940851306544,1.0,0.0,4.028046144703876,1.2862154458475563,1.2865327399897184,3.131704068479585,22917.559612105873,2336.940709835252,19479.923597067464,1986.3993919501017,0.85,0.8499999095356328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.383520003293,4632.441516551485,5.597169124356204,4.527604417566398,-3.108727925501379,7.636332343067776,3.204178215622755,3.5,0.91547949017793,0.6,0.0002466753337378156,0.9158791267113958,0.0002693317562804834,197.7936001245964,0.0,0.0,0.0,0.018644690855342136,8.814248348061786e-05,0.00015853285025719776,0.0006385776362871369,0.09300858552646794,0.09300858552646794,0.09300858552646794,0.09300881714104098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.2716771897,595.5588191868501,0.0,0.09300858552646794,0.09300858483734355,0.09300858483734355,0.3750056382110189,0.3750056382110189,0.5,9.999980743516398,0.0,0.0,0.0,0.0,0.0,0.0,27339.45940426036,20503.293624665665,0.7499524157186004,1.0339983461087718,0.6627577287721471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432306440604217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16645.62627605186,1506.403211079156,0.3750056382110189,6.17534620354742,3.204178215622755,,,,
1916.0,-28.62594806202695,4.537225536438735,35.06309852290202,23.984223429020517,4.4967298816803645,-25.313607078821626,-39.01725638480855,1.1843888981461983,-5.717092976549452,-5.717092976453808,40.132578907858665,43889.036315233636,24595.46573531431,24595.46573531431,68484.50205054795,78900.88362953115,78900.88362953115,24595.46573531431,103496.34936484546,103496.34936484546,103496.34936484546,130812.32114428977,126277.96110486645,4534.360039423326,0.0,92311.8761692156,57300.02885358667,38902.05257292103,27315.97177944432,66218.02435236535,20493.035807599437,1505.403211079156,0.0,0.8827286870672751,2.809294609765154,0.0014947054983599872,1.0,1.0,-5.717092976549452,344851.3882218355,1560257.5952309214,4.5244347232473405,1560257.5952309214,4.5244347232473405,0.7502217374166698,0.09299974253903334,4.028046144702076,101325.0,128670.65739646659,1.269880655282177,1.0,0.0,4.028046144701972,1.2861719372546645,1.286489220663771,3.1318100076883537,22917.28367874574,2336.9125724631494,19479.695017953098,1986.376083367215,0.85,0.8500001697853582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4395.120299253145,4632.441516551485,5.596084762342858,4.537225536438735,-3.095615927138265,7.632841463577,3.206289604065049,3.5,0.9160827440185855,0.6,0.0002466753337378156,0.9166483913097077,0.00026910572917208285,197.80019891024622,0.0,0.0,0.0,0.018644690855342136,8.809062440269489e-05,0.00015858470933512072,0.0006387865270460324,0.09299974253897167,0.09299974253897167,0.09299974253897167,0.09299974254464317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.6957056322,595.5608910147602,0.0,0.09299974253897167,0.09299974253903334,0.09299974253903334,0.3750056050650404,0.3750056050650404,0.5,9.9999807434376,0.0,0.0,0.0,0.0,0.0,0.0,27315.97177944432,20493.035807599437,0.7502217374166698,1.0342275040723357,0.6627959191546899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432791268866398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16645.508057014587,1505.403211079156,0.3750056050650404,6.17534620354742,3.206289604065049,,,,
1917.0,-28.634044795416262,4.546807062448574,35.063271633252334,23.993581404816382,4.508340582258688,-25.319727810667704,-39.02233012542126,1.1940236363870893,-5.703997835341056,-5.703997835335672,40.1311918683734,43877.37194857156,24600.216879216878,24600.216879216878,68477.58882778844,78891.76275097413,78891.76275097413,24600.216879216878,103491.97963019101,103491.97963019101,103491.97963019101,130784.51817117135,126250.60640325643,4533.911767914926,0.0,92310.75555883683,57296.364913839105,38904.87849444191,27292.538540980342,66197.41703542226,20482.77519837886,1504.403211079156,0.0,0.8828025254108379,2.810657480792635,0.0014947054983599872,1.0,1.0,-5.703997835341056,345028.50470190484,1560197.62461166,4.52193834233965,1560197.62461166,4.52193834233965,0.750489924842408,0.09299082987716036,4.028046144702076,101325.0,128669.2487356294,1.2698667528806258,1.0,0.0,4.028046144702196,1.2861267679457655,1.2864440402121378,3.1319199981629913,22917.005476774237,2336.8842037570666,19479.455725607862,1986.3516823388072,0.85,0.8500000467054809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4396.859627605253,4632.441516551485,5.594951616095912,4.546807062448574,-3.082476154209714,7.629283216658288,3.208404648954148,3.5,0.916687042558328,0.6,0.0002466753337378156,0.9174125863645388,0.00026888156692434764,197.80674873016935,0.0,0.0,0.0,0.018644690855342136,8.804048088727091e-05,0.0001586348528505447,0.0006389885074400177,0.09299082981140662,0.09299082981140662,0.09299082981140662,0.09299083000451967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.98819677177,595.5630042776268,0.0,0.09299082981140662,0.09299082987716036,0.09299082987716036,0.3750055783645465,0.3750055783645465,0.5,9.9999807493373,0.0,0.0,0.0,0.0,0.0,0.0,27292.538540980342,20482.77519837886,0.750489924842408,1.0344450266261305,0.6628260423679789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433272775324908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16645.39070262716,1504.403211079156,0.3750055783645465,6.17534620354742,3.208404648954148,,,,
1918.0,-28.64208769923748,4.5563494008618095,35.06338276193348,24.003620584867917,4.520705667827741,-25.325727042906376,-39.02726151337845,1.204345037506352,-5.690915735225531,-5.690915735226533,40.12974967917153,43865.33284161405,24604.919390921354,24604.919390921354,68470.25223253541,78882.34573928302,78882.34573928302,24604.919390921354,103487.26513020437,103487.26513020437,103487.26513020437,130756.39588649492,126222.93684529408,4533.459041200846,0.0,92309.61300833375,57292.60021597276,38907.79199151221,27269.13075629056,66176.92274780278,20472.48324310919,1503.403211079156,0.0,0.8828764596195914,2.8120195159194745,0.0014947054983599872,1.0,1.0,-5.690915735225531,345205.51612164377,1560135.2713629876,4.5194389964881845,1560135.2713629876,4.5194389964881845,0.7507567229067802,0.09298183694958698,4.028046144702076,101325.0,128667.7637985443,1.2698520976910368,1.0,0.0,4.028046144699878,1.2860783829629785,1.2863956432933474,3.1320378276026344,22916.721827962374,2336.855279627842,19479.213719776675,1986.3270046118375,0.85,0.8500000072439967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.601860610187,4632.441516551485,5.593804615794004,4.5563494008618095,-3.069355466842468,7.625704867704277,3.2105237851945136,3.5,0.9172925100555753,0.6,0.0002466753337378156,0.9181723815202536,0.00026865906522845494,197.81325543435025,0.0,0.0,0.0,0.018644690855342136,8.799176951571667e-05,0.00015868356422209896,0.00063918471909241,0.09298183685616644,0.09298183685616644,0.09298183685616644,0.09298183717865033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.0140040395,595.5652015537255,0.0,0.09298183685616644,0.09298183694958698,0.09298183694958698,0.37500555684441056,0.37500555684441056,0.5,9.999980756896925,0.0,0.0,0.0,0.0,0.0,0.0,27269.13075629056,20472.48324310919,0.7507567229067802,1.0346545198765498,0.6628493894885809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433750708805768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16645.274299799526,1503.403211079156,0.37500555684441056,6.17534620354742,3.2105237851945136,,,,
1919.0,-28.650065208464856,4.565853215362576,35.06343542312834,24.013280763197713,4.5326210428313685,-25.33172664228613,-39.03221186539156,1.2142824178012328,-5.677833015051533,-5.6778330150999246,40.12828495165771,43853.63713579782,24609.54225888445,24609.54225888445,68463.17939468227,78873.21492168364,78873.21492168364,24609.54225888445,103482.7571805681,103482.7571805681,103482.7571805681,130728.52149666996,126195.51725463533,4533.004242034633,0.0,92308.49068756895,57288.912663405994,38910.64224906995,27245.76431610186,66156.40656517181,20462.175548199266,1502.403211079156,0.0,0.8829504403585302,2.8133821368723897,0.0014947054983599872,1.0,1.0,-5.677833015051533,345382.60724584456,1560071.9455950472,4.516938354352576,1560071.9455950472,4.516938354352576,0.7510222620587821,0.09297280623079152,4.028046144702076,101325.0,128666.32941535197,1.2698379414295777,1.0,0.0,4.028046144703598,1.2860318016446382,1.2863490504839468,3.132151273048474,22916.443201371596,2336.8268676226435,19478.980269353506,1986.3031992936942,0.85,0.8500001548315163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.347042269417,4632.441516551485,5.592636676718212,4.565853215362576,-3.056243516375324,7.6220967317379005,3.2126470690532543,3.5,0.9178991625866441,0.6,0.0002466753337378156,0.918926669817862,0.0002684385401358614,197.81970965721897,0.0,0.0,0.0,0.018644690855342136,8.794289587295448e-05,0.00015873243786486115,0.0006393815843807158,0.09297280640221121,0.09297280640221121,0.09297280640221121,0.0929728058831348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.9309491515,595.5674331181989,0.0,0.09297280640221121,0.09297280623079152,0.09297280623079152,0.37500553947527265,0.37500553947527265,0.5,9.9999807417305,0.0,0.0,0.0,0.0,0.0,0.0,27245.76431610186,20462.175548199266,0.7510222620587821,1.0348684722958466,0.6628781612041889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434225496176198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16645.15870546646,1502.403211079156,0.37500553947527265,6.17534620354742,3.2126470690532543,,,,
1920.0,-28.657985168301142,4.575319672322274,35.06343165579788,24.02440187232571,4.546041161090498,-25.337410570288025,-39.03679138803852,1.2256937956517862,-5.6647186368848566,-5.664718636899379,40.12675672883487,43840.63079597737,24614.01433150382,24614.01433150382,68454.64512748118,78863.90657056795,78863.90657056795,24614.01433150382,103477.92090207177,103477.92090207177,103477.92090207177,130700.35398986377,126167.80690984822,4532.547080015546,0.0,92307.3153163511,57284.95956007248,38913.728618087356,27222.433087792004,66136.16170587936,20451.84663279345,1501.403211079156,0.0,0.8830247816637835,2.814748578461894,0.0014947054983599872,1.0,1.0,-5.6647186368848566,345560.19849623163,1560005.876752773,4.514425803496536,1560005.876752773,4.514425803496536,0.7512865057592943,0.09296368507511357,4.028046144702076,101325.0,128664.71419620853,1.2698220004560428,1.0,0.0,4.0280461447049944,1.2859783151472979,1.2862955507921199,3.1322815456967463,22916.151404511373,2336.797112623717,19478.730069097957,1986.2776859679868,0.85,0.8500000600128383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.095281138251,4632.441516551485,5.591431525112143,4.575319672322274,-3.043116867161943,7.618436539484216,3.2147746354290887,3.5,0.9185070386940254,0.6,0.0002466753337378156,0.9196761782142617,0.0002682197708075748,197.82611773625737,0.0,0.0,0.0,0.018644690855342136,8.789770568017601e-05,0.00015877762805763962,0.0006395636125625154,0.09296365995200181,0.09296365995200181,0.09296365995200181,0.09296387596523444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.51213137165,595.5697707498206,0.0,0.09296365995200181,0.09296368507511357,0.09296368507511357,0.37500552533588455,0.37500552533588455,0.5,9.999986686369946,0.0,0.0,0.0,0.0,0.0,0.0,27222.433087792004,20451.84663279345,0.7512865057592943,1.0350562137535677,0.6628844139904181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434696454040397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16645.044153108294,1501.403211079156,0.37500552533588455,6.17534620354742,3.2147746354290887,,,,
1921.0,-28.665848486508583,4.584748196229965,35.06337626259072,24.032640479877614,4.556418884156005,-25.343622080237456,-39.042014396376885,1.2341924820449286,-5.651672984920765,-5.651672984925917,40.12526508089755,43830.53170927868,24618.577131145626,24618.577131145626,68449.1088404243,78855.24583201396,78855.24583201396,24618.577131145626,103473.82296315959,103473.82296315959,103473.82296315959,130672.9671842542,126140.87743902164,4532.089745232564,0.0,92306.26241374167,57281.54830784962,38916.34900654673,27199.144221094608,66115.49322764133,20441.50273049637,1500.403211079156,0.0,0.8830985873984382,2.8161083791714843,0.0014947054983599872,1.0,1.0,-5.643049892771046,345736.9302147469,1559941.3911722319,4.511931630223327,1559941.3911722319,4.511931630223327,0.7515494812753236,0.09295460752988606,4.028046144702076,101325.0,128663.45730840172,1.2698095959378408,1.0,0.0,4.028046144703077,1.2859384836748289,1.2862557094936977,3.1323785669677764,22915.8900116247,2336.7704579672672,19478.509336628762,1986.25517752023,0.85,0.850000123353174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4403.846811119659,4632.441516551485,5.590243754388557,4.584748196229965,-3.030050237265927,7.614798433495892,3.2169067719708684,3.5,0.9191162205631053,0.6,0.0002466753337378156,0.9204209789753306,0.0002680027285041132,197.83248039700194,0.0,0.0,0.0,0.018644690855342136,8.784619184212198e-05,0.00015882914189569363,0.0006397711126792877,0.09295460752190934,0.09295460752190934,0.09295460752190934,0.09295460752602415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.2988574863,595.572043323709,0.0,0.09295460752190934,0.09295460752988606,0.09295460752988606,0.37500553767613537,0.37500553767613537,0.5,9.999986687386858,0.0,0.0,0.0,0.0,0.0,0.0,27199.144221094608,20441.50273049637,0.7515494812753236,1.0352960478529312,0.6629388902592981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443516404483776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16644.930487739293,1500.403211079156,0.37500553767613537,6.17534620354742,3.2169067719708684,,,,
1922.0,-28.673651274279802,4.594140114843752,35.063271572634,24.041828547511273,4.567706396164273,-25.34959366301554,-39.04696450391782,1.2436488548612938,-5.638586887998599,-5.638586888011894,40.12373198359109,43819.541571539194,24622.969767560957,24622.969767560957,68442.51133910015,78846.74568603204,78846.74568603204,24622.969767560957,103469.715453593,103469.715453593,103469.715453593,130645.6164548221,126113.9875430589,4531.628911763197,0.0,92305.17617658246,57277.972345348586,38919.11536803764,27175.90100122909,66095.01636926673,20431.148014997885,1499.403211079156,0.0,0.8831727179077236,2.8174729168048986,0.0014947054983599872,1.0,1.0,-5.6136295019822455,345914.28115063184,1559875.1157892717,4.509426759139813,1559875.1157892717,4.509426759139813,0.7518112468128966,0.09294546640539497,4.028046144702076,101325.0,128662.08155213566,1.2697960182791577,1.0,0.0,4.028046144701999,1.2858941666369845,1.2862113815233642,3.1324865212171207,22915.620343125334,2336.742959433174,19478.278580216374,1986.231646914734,0.85,0.8500000562306331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.601435965836,4632.441516551485,5.589014377593803,4.594140114843752,-3.0169621855623574,7.61110230040611,3.219043242803559,3.5,0.9197266408010168,0.6,0.0002466753337378156,0.9211606898275934,0.00026778751683811426,197.838794483689,0.0,0.0,0.0,0.018644690855342136,8.779739534236968e-05,0.00015887793839544593,0.0006399676672319899,0.09294546620295051,0.09294546620295051,0.09294546620295051,0.09294546684929449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.8850831478,595.5743790578193,0.0,0.09294546620295051,0.09294546640539497,0.09294546640539497,0.37500554742561687,0.37500554742561687,0.5,9.999986705371898,0.0,0.0,0.0,0.0,0.0,0.0,27175.90100122909,20431.148014997885,0.7518112468128966,1.0355169738777004,0.6629779971113628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435628321509923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16644.817693092264,1499.403211079156,0.37500554742561687,6.17534620354742,3.219043242803559,,,,
1923.0,-28.681393107258582,4.603495240169838,35.063117021039254,24.05219479640948,4.580563932628928,-25.35512290236396,-39.05144599322227,1.2542937535897587,-5.6255398520645485,-5.62553985200412,40.12208401373353,43806.847634265316,24627.38496191199,24627.38496191199,68434.2325961773,78836.65879549766,78836.65879549766,24627.38496191199,103464.04375740964,103464.04375740964,103464.04375740964,130616.69621268348,126085.53709441845,4531.159118265034,0.0,92304.0478046066,57274.23674805759,38922.01228505445,27152.652455273845,66074.6647403283,20420.73321872875,1498.403211079156,0.0,0.8832470285316081,2.818833901199685,0.0014947054983599872,1.0,1.0,-5.590142529400566,346091.17382088344,1559803.8768698017,4.506916081243565,1559803.8768698017,4.506916081243565,0.7520713953219124,0.0929361647492528,4.028046144702076,101325.0,128660.56443426866,1.2697810454899447,1.0,0.0,4.028046144705615,1.2858442832587322,1.2861614858394723,3.1326080437156394,22915.340214265005,2336.714394239114,19478.039426824642,1986.20726005564,0.85,0.8500000106784096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4407.359430194005,4632.441516551485,5.587786826096897,4.603495240169838,-3.0039117654211314,7.60740700559097,3.221184385245768,3.5,0.920338395784505,0.6,0.0002466753337378156,0.9218952561614151,0.00026757414368842907,197.8450596435518,0.0,0.0,0.0,0.018644690855342136,8.775323993036876e-05,0.00015892209380744687,0.000640145527269068,0.09293616457875926,0.09293616457875926,0.09293616457875926,0.09293616508229294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.9158491054,595.5768897807949,0.0,0.09293616457875926,0.0929361647492528,0.0929361647492528,0.37500555517052675,0.37500555517052675,0.5,9.999986720791346,0.0,0.0,0.0,0.0,0.0,0.0,27152.652455273845,20420.73321872875,0.7520713953219124,1.035710629257402,0.6629900856315364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436089053784125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16644.705848961028,1498.403211079156,0.37500555517052675,6.17534620354742,3.221184385245768,,,,
1924.0,-28.689090125252353,4.612814726042377,35.06291757504163,24.06092503750699,4.591442220853531,-25.36093274970361,-39.05627435361964,1.263284825211245,-5.612464196654344,-5.612464196661694,40.12047964930971,43795.77851385538,24631.66169437216,24631.66169437216,68427.44020822755,78827.96179541954,78827.96179541954,24631.66169437216,103459.6234897917,103459.6234897917,103459.6234897917,130589.10072440776,126058.4086476966,4530.6920767111515,0.0,92302.99175934287,57270.808396424145,38924.648181020806,27129.477234616064,66054.12541563687,20410.334370937653,1497.403211079156,0.0,0.8833212870117562,2.8201983918764015,0.0014947054983599872,1.0,1.0,-5.561621495632323,346268.5257766704,1559734.5253007836,4.504407444489342,1559734.5253007836,4.504407444489342,0.752330544168943,0.09292691088546616,4.028046144702076,101325.0,128659.25354065133,1.2697681079758336,1.0,0.0,4.028046144701109,1.2858021529440418,1.2861193451317312,3.132710686071916,22915.07804118511,2336.687660025096,19477.813550737505,1986.1842271048224,0.85,0.8499998784961661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4409.120694562766,4632.441516551485,5.586524706558249,4.612814726042377,-2.990848409136932,7.603663135179309,3.22333008157721,3.5,0.9209514518792029,0.6,0.0002466753337378156,0.9226261969916121,0.000267362160907792,197.8512889297998,0.0,0.0,0.0,0.018644690855342136,8.770568981969395e-05,0.00015896964391812167,0.0006403370613090517,0.09292691103551774,0.09292691103551774,0.09292691103551774,0.09292691058511554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.15764365246,595.5793340070815,0.0,0.09292691103551774,0.09292691088546616,0.09292691088546616,0.3750055613016638,0.3750055613016638,0.5,9.9999867071271,0.0,0.0,0.0,0.0,0.0,0.0,27129.477234616064,20410.334370937653,0.752330544168943,1.0359298496143414,0.6630286638158666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436546215919346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16644.594965864544,1497.403211079156,0.3750055613016638,6.17534620354742,3.22333008157721,,,,
1925.0,-28.69673048892024,4.622099079727154,35.06267529988447,24.070820852089696,4.603498097376622,-25.366684656779903,-39.06098477365447,1.2734522437060178,-5.599390991402402,-5.599390991388907,40.11884509817489,43784.44761604862,24635.87755712828,24635.87755712828,68420.3251731769,78819.21618115559,78819.21618115559,24635.87755712828,103455.09373828386,103455.09373828386,103455.09373828386,130561.4323496114,126031.20998409895,4530.222365512438,0.0,92301.89212617077,57267.12347389202,38927.52072475417,27106.338611327537,66033.8593360817,20399.916205798614,1496.403211079156,0.0,0.8833956036877306,2.8215631483196515,0.0014947054983599872,1.0,1.0,-5.533380251356959,346445.9158381441,1559663.871252975,4.50189712145902,1559663.871252975,4.50189712145902,0.7525884073946321,0.09291760827752438,4.028046144702076,101325.0,128657.79866865663,1.2697537495056168,1.0,0.0,4.028046144701172,1.2857545138356365,1.2860716942713213,3.1328267576410767,22914.805047000682,2336.6598223655055,19477.587026071393,1986.161128017355,0.85,0.8500001194040625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.88546180402,4632.441516551485,5.585245359568322,4.622099079727154,-2.977794982927239,7.599894062654393,3.2254806185490428,3.5,0.9215658910140122,0.6,0.0002466753337378156,0.923352376221431,0.00026715189140170677,197.85747275300085,0.0,0.0,0.0,0.018644690855342136,8.765932414355262e-05,0.000159016009594263,0.0006405238243920794,0.09291760839413793,0.09291760839413793,0.09291760839413793,0.09291760803488443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.2534713504,595.5818242100102,0.0,0.09291760839413793,0.09291760827752438,0.09291760827752438,0.37500556602531765,0.37500556602531765,0.5,9.999986696806934,0.0,0.0,0.0,0.0,0.0,0.0,27106.338611327537,20399.916205798614,0.7525884073946321,1.0361400327209287,0.6630605579662715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443700076039457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16644.484722500492,1496.403211079156,0.37500556602531765,6.17534620354742,3.2254806185490428,,,,
1926.0,-28.70430519870523,4.631348642566814,35.06239150020459,24.0808411379345,4.615778782008821,-25.372270492267056,-39.06554257320238,1.2837440825280186,-5.586327981743636,-5.5863279817556695,40.11716254349695,43772.74713722507,24640.052459371756,24640.052459371756,68412.79959659683,78810.06436222514,78810.06436222514,24640.052459371756,103450.1168215969,103450.1168215969,103450.1168215969,130533.34430740747,126003.5956422043,4529.748665203178,0.0,92300.7927379699,57263.475541138854,38930.35244092338,27083.227485810585,66013.57992673396,20389.47015650902,1495.403211079156,0.0,0.8834700038266361,2.8229273613466694,0.0014947054983599872,1.0,1.0,-5.506738854600826,346623.23882401554,1559591.1447610424,4.499384259555846,1559591.1447610424,4.499384259555846,0.7528449172902842,0.09290823338839131,4.028046144702076,101325.0,128656.33577930456,1.269739311910235,1.0,0.0,4.028046144703483,1.2857062953548324,1.286023463895588,3.1329442495966044,22914.532113632646,2336.6319909074605,19477.35676131604,1986.137647546924,0.85,0.8500001948426558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.6538059785435,4632.441516551485,5.583953226964654,4.631348642566814,-2.9647571301005495,7.5961057726673635,3.2276360897873544,3.5,0.9221817399392441,0.6,0.0002466753337378156,0.9240729242483864,0.0002669435790886894,197.86360382000993,0.0,0.0,0.0,0.018644690855342136,8.761448230835081e-05,0.00015906085142946479,0.0006407044493734853,0.09290823336857064,0.09290823336857064,0.09290823336857064,0.09290823342304504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.11713388964,595.5843875459656,0.0,0.09290823336857064,0.09290823338839131,0.09290823338839131,0.37500556963626297,0.37500556963626297,0.5,9.999986698739011,0.0,0.0,0.0,0.0,0.0,0.0,27083.227485810585,20389.47015650902,0.7528449172902842,1.0363443350978037,0.6630870070341107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437451987479006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16644.375357544173,1495.403211079156,0.37500556963626297,6.17534620354742,3.2276360897873544,,,,
