time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1927.0,-28.711827125390993,4.640564054961968,35.06206867179007,24.090088752005272,4.627219669715869,-25.377861342617997,-39.070138859655685,1.2932538550436514,-5.573259598151878,-5.573259598094719,40.115468956172585,43761.420425938326,24644.150511973443,24644.150511973443,68405.57093791178,78801.18417296241,78801.18417296241,24644.150511973443,103445.33468493586,103445.33468493586,103445.33468493586,130505.49674415746,125976.22305331595,4529.2736908415045,0.0,92299.7312399453,57259.96736376767,38933.070973530695,27060.1620592216,65993.2330327523,20379.013881137264,1494.403211079156,0.0,0.8835444320687516,2.824292656791884,0.0014947054983599872,1.0,1.0,-5.479198621268097,346800.70606221276,1559517.9439838494,4.496870729277254,1559517.9439838494,4.496870729277254,0.7531002156061544,0.09289883462211353,4.028046144702076,101325.0,128654.95991168627,1.2697257331525909,1.0,0.0,4.0280461447040805,1.2856617441617568,1.28597890171226,3.1330528134585944,22914.26858685404,2336.6051186545906,19477.130744020636,1986.1146001968702,0.85,0.8500001067105718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.4257607090085,4632.441516551485,5.582640154767333,4.640564054961968,-2.951723105078087,7.592287160040055,3.229796539710197,3.5,0.9227990113457706,0.6,0.0002466753337378156,0.9247890517265434,0.00026673686639918894,197.8696925397226,0.0,0.0,0.0,0.018644690855342136,8.75692832899519e-05,0.00015910605044786372,0.0006408865131052915,0.0928988347225418,0.0928988347225418,0.0928988347225418,0.09289883441841869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.92752443184,595.5869676533207,0.0,0.0928988347225418,0.09289883462211353,0.09289883462211353,0.37500557240606885,0.37500557240606885,0.5,9.999986689757122,0.0,0.0,0.0,0.0,0.0,0.0,27060.1620592216,20379.013881137264,0.7531002156061544,1.0365543222281934,0.6631198141818515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443789936499952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16644.267053175183,1494.403211079156,0.37500557240606885,6.17534620354742,3.229796539710197,,,,
1928.0,-28.719287997435814,4.649745709312627,35.061708153892525,24.09978968733924,4.6391849532416245,-25.383323311581183,-39.07459551757199,1.303220341345026,-5.560197514003562,-5.560197514018513,40.11373596292473,43749.75955015486,24648.201478919207,24648.201478919207,68397.96102907407,78792.01637076582,78792.01637076582,24648.201478919207,103440.21784968502,103440.21784968502,103440.21784968502,130477.34599189545,125948.55061133848,4528.795380556972,0.0,92298.65615972312,57256.39963855304,38935.84057907786,27037.128142210415,65972.96872128829,20368.533924016447,1493.403211079156,0.0,0.88361893216122,2.825657815191402,0.0014947054983599872,1.0,1.0,-5.452830205098621,346978.1590418214,1559443.0426791983,4.494355053890404,1559443.0426791983,4.494355053890404,0.7533541956409584,0.09288937511757989,4.028046144702076,101325.0,128653.53783291054,1.2697116983262822,1.0,0.0,4.028046144701579,1.2856150566783837,1.2859322027116367,3.1331665911795192,22914.001688168286,2336.577902562882,19476.903984669032,1986.0914771781427,0.85,0.8500001112737104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.201434006745,4632.441516551485,5.581312774620497,4.649745709312627,-2.938701439913201,7.588447149225828,3.2319621035203463,3.5,0.923417743862956,0.6,0.0002466753337378156,0.9254999581115001,0.00026653197720414944,197.8757322081648,0.0,0.0,0.0,0.018644690855342136,8.752547793088463e-05,0.000159149855806931,0.0006410629631129997,0.09288937495316266,0.09288937495316266,0.09288937495316266,0.09288937545247493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.5472729967,595.5896078111926,0.0,0.09288937495316266,0.09288937511757989,0.09288937511757989,0.37500557445922184,0.37500557445922184,0.5,9.999986704490714,0.0,0.0,0.0,0.0,0.0,0.0,27037.128142210415,20368.533924016447,0.7533541956409584,1.0367573622164934,0.6631467462830364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443834365248229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16644.159553737285,1493.403211079156,0.37500557445922184,6.17534620354742,3.2319621035203463,,,,
1929.0,-28.72668688094735,4.658896052016243,35.06131205559106,24.111188866104953,4.652737790112787,-25.388459643692272,-39.07866102000696,1.3149006553886173,-5.5470341473623535,-5.547034147300453,40.111985422112,43736.72153799592,24651.9516330898,24651.9516330898,68388.67317108573,78783.29666103577,78783.29666103577,24651.9516330898,103435.24829412557,103435.24829412557,103435.24829412557,130449.41484656707,125921.091747919,4528.323098648082,0.0,92297.51791270956,57252.522235191056,38938.88408613167,27014.166552441504,65953.05063857317,20358.069077574477,1492.403211079156,0.0,0.8836939838564323,2.8270340861084673,0.0014947054983599872,1.0,1.0,-5.4258882785730975,347157.06010066695,1559367.385715458,4.4918210370351686,1559367.385715458,4.4918210370351686,0.753607150457675,0.09287992382775602,4.028046144702076,101325.0,128651.90307145838,1.2696955644851555,1.0,0.0,4.028046144702631,1.2855603451740518,1.2858774777106237,3.1332999340118253,22913.719107737805,2336.5490873782387,19476.662052190313,1986.0668069310432,0.85,0.8500000353767616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.980873317412,4632.441516551485,5.579913616642466,4.658896052016243,-2.9256115426897438,7.584507594705987,3.2341328426743985,3.5,0.9240379550498281,0.6,0.0002466753337378156,0.926205540359148,0.0002663289334699554,197.8817220602525,0.0,0.0,0.0,0.018644690855342136,8.748553497963674e-05,0.00015918979875817886,0.0006412238551637817,0.09287983325591928,0.09287983325591928,0.09287983325591928,0.09288027653439863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.0197804828,595.592294978115,0.0,0.09287983325591928,0.09287992382775602,0.09287992382775602,0.37500557603405466,0.37500557603405466,0.5,9.99999966559697,0.0,0.0,0.0,0.0,0.0,0.0,27014.166552441504,20358.069077574477,0.753607150457675,1.0369296417516745,0.663149332965292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438784360745374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16644.053026696474,1492.403211079156,0.37500557603405466,6.17534620354742,3.2341328426743985,,,,
1930.0,-28.73403116010787,4.668012192475442,35.06088342728823,24.11986287860202,4.663527332240198,-25.3943306957468,-39.083555108495034,1.3238268979845353,-5.534044870568096,-5.534044870543365,40.11025778117541,43727.3525222282,24656.06314517478,24656.06314517478,68383.41566740298,78774.73121008079,78774.73121008079,24656.06314517478,103430.79435525557,103430.79435525557,103430.79435525557,130422.00218856079,125894.1592640362,4527.842924524578,0.0,92296.49658122798,57249.11801526594,38941.53173995782,26991.207833305227,65932.73957326304,20347.554330481824,1491.403211079156,0.0,0.8837680033456448,2.82839267429411,0.0014947054983599872,1.0,1.0,-5.396629606016404,347333.66612378875,1559292.721185342,4.48932215119514,1559292.721185342,4.48932215119514,0.7538586067043058,0.09287042495010059,4.028046144702076,101325.0,128650.61222123464,1.2696828247839589,1.0,0.0,4.028046144705315,1.285518537094781,1.285835659317794,3.133401836277907,22913.465552677888,2336.5232319576908,19476.442925188592,1986.0444621954075,0.85,0.8499998780373224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.764634289906,4632.441516551485,5.57859189013944,4.668012192475442,-2.9126585151593574,7.580670707634799,3.2363094389055105,3.5,0.9246598396872887,0.6,0.0002466753337378156,0.9269064894413613,0.0002661275290957179,197.88766806539476,0.0,0.0,0.0,0.018644690855342136,8.743747364130659e-05,0.00015923786009650902,0.0006414174484523517,0.09287042490218488,0.09287042490218488,0.09287042490218488,0.09287042504693822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.66551708156,595.5949269241804,0.0,0.09287042490218488,0.09287042495010059,0.09287042495010059,0.37500562913516117,0.37500562913516117,0.5,9.999999669698733,0.0,0.0,0.0,0.0,0.0,0.0,26991.207833305227,20347.554330481824,0.7538586067043058,1.0371693351436853,0.6632115213965788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439221433961387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16643.94749279688,1491.403211079156,0.37500562913516117,6.17534620354742,3.2363094389055105,,,,
1931.0,-28.741326242513434,4.677096084860443,35.06042196081305,24.12928019128742,4.6752376772615944,-25.39959129140534,-39.087838924583025,1.333502680404048,-5.520980475058252,-5.520980474960973,40.108453173603564,43715.642938310804,24659.932912983804,24659.932912983804,68375.5758512946,78765.44724896585,78765.44724896585,24659.932912983804,103425.38016194965,103425.38016194965,103425.38016194965,130393.6713283724,125866.31292028687,4527.358408085518,0.0,92295.4501488007,57245.645652915395,38944.22721765033,26968.29116642274,65912.51838407308,20337.02604276871,1490.403211079156,0.0,0.8838426570436928,2.8297596394510407,0.0014947054983599872,1.0,1.0,-5.3710861193247865,347511.364632719,1559214.733227292,4.486802136313467,1559214.733227292,4.486802136313467,0.7541088130971242,0.09286085265855083,4.028046144702076,101325.0,128649.22477298895,1.2696691317344087,1.0,0.0,4.028046144700612,1.2854732214472477,1.2857903324914264,3.133512295314178,22913.205766074236,2336.496741096525,19476.22528450472,1986.0222690220126,0.85,0.8500000167301609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4421.551956422123,4632.441516551485,5.577212064005323,4.677096084860443,-2.8996570763523417,7.5767531612127845,3.238490968030729,3.5,0.9252831337230655,0.6,0.0002466753337378156,0.9276033098337831,0.00026592761272274597,197.89357459409274,0.0,0.0,0.0,0.018644690855342136,8.739542537941939e-05,0.00015927990835839622,0.0006415868207915379,0.09286085280499594,0.09286085280499594,0.09286085280499594,0.09286085230912414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9391776405,595.5976760765354,0.0,0.09286085280499594,0.09286085265855083,0.09286085265855083,0.3750056716293077,0.3750056716293077,0.5,9.999999657680803,0.0,0.0,0.0,0.0,0.0,0.0,26968.29116642274,20337.02604276871,0.7541088130971242,1.0373685838078477,0.6632373335149964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439655307711838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16643.842806175,1490.403211079156,0.3750056716293077,6.17534620354742,3.238490968030729,,,,
1932.0,-28.748564883679673,4.686148528473432,35.05993047630226,24.138914315868192,4.6869986395582375,-25.404962571357583,-39.092222031299,1.343396317069426,-5.507899271463998,-5.507899271436706,40.10666425699549,43704.57471163917,24663.706766025487,24663.706766025487,68368.28147766466,78756.83604241641,78756.83604241641,24663.706766025487,103420.5428084419,103420.5428084419,103420.5428084419,130365.97563848429,125839.10110661034,4526.874531873952,0.0,92294.39936258055,57242.13799064052,38946.95707993336,26945.432830042395,65892.38990997575,20326.50031861022,1489.403211079156,0.0,0.8839172994650085,2.831128886013584,0.0014947054983599872,1.0,1.0,-5.343167836420207,347689.36327326606,1559137.4262773881,4.484282785067502,1559137.4262773881,4.484282785067502,0.754357907212665,0.09285129017738429,4.028046144702076,101325.0,128647.81778243455,1.2696552458172667,1.0,0.0,4.028046144701269,1.2854268888025766,1.2857439884170396,3.1336252413813686,22912.944898600923,2336.4701400173276,19475.999856036,1985.9992817155708,0.85,0.8499998556372915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4423.343273003554,4632.441516551485,5.575806633989373,4.686148528473432,-2.8866501392151847,7.572798667688617,3.24067796255433,3.5,0.9259079893012371,0.6,0.0002466753337378156,0.9282952977695109,0.00026572937978951535,197.89943577316032,0.0,0.0,0.0,0.018644690855342136,8.735242186281267e-05,0.00015932291187500296,0.0006417600409408142,0.09285129024108008,0.09285129024108008,0.09285129024108008,0.09285129006566728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.2887144684,595.6004013123567,0.0,0.09285129024108008,0.09285129017738429,0.09285129017738429,0.375005705573293,0.375005705573293,0.5,9.99999965156192,0.0,0.0,0.0,0.0,0.0,0.0,26945.432830042395,20326.50031861022,0.754357907212665,1.0375747726113977,0.6632719616233336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440086300907615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16643.738860318805,1489.403211079156,0.375005705573293,6.17534620354742,3.24067796255433,,,,
1933.0,-28.75574385054271,4.69516799898726,35.059409715592324,24.148647242132597,4.698996947598469,-25.410281054581915,-39.09654835062099,1.3533884312336582,-5.494917547387217,-5.494917547388026,40.104836311478955,43693.51158056803,24667.66342889758,24667.66342889758,68361.17500946562,78747.66396509521,78747.66396509521,24667.66342889758,103415.32739399279,103415.32739399279,103415.32739399279,130337.90380833374,125811.52263505314,4526.381173280598,0.0,92293.34995476654,57238.607578067495,38949.71375188783,26922.576414340947,65872.29016622878,20315.924376628704,1488.403211079156,0.0,0.8839915275224521,2.8324882370305837,0.0014947054983599872,1.0,1.0,-5.316572683603397,347866.0790393109,1559058.435709064,4.48177770024217,1559058.435709064,4.48177770024217,0.7546055052074045,0.09284165478224561,4.028046144702076,101325.0,128646.4000463941,1.269641253850423,1.0,0.0,4.028046144704522,1.2853800983702397,1.2856971864420563,3.133739311670781,22912.684373329786,2336.443573833041,19475.778790440087,1985.9767392983422,0.85,0.8499998722589556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4425.138734278029,4632.441516551485,5.574438432362995,4.69516799898726,-2.8737244078359114,7.568892406823171,3.2428706098523494,3.5,0.9265344599578141,0.6,0.0002466753337378156,0.9289821312625482,0.0002655329154744532,197.905248976441,0.0,0.0,0.0,0.018644690855342136,8.730999467678354e-05,0.0001593653390610321,0.0006419309396039295,0.09284171267057294,0.09284171267057294,0.09284171267057294,0.09284129670827239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.5092955024,595.6031665549917,0.0,0.09284171267057294,0.09284165478224561,0.09284165478224561,0.37500573270068727,0.37500573270068727,0.5,9.999987253134423,0.0,0.0,0.0,0.0,0.0,0.0,26922.576414340947,20315.924376628704,0.7546055052074045,1.0377834873655696,0.6633063989472269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440513984988488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16643.635801999357,1488.403211079156,0.37500573270068727,6.17534620354742,3.2428706098523494,,,,
1934.0,-28.76286952472252,4.704158675140464,35.05886114726927,24.158639762923144,4.711155748756459,-25.415355138415766,-39.10063501736147,1.3636413429855303,-5.481749924618327,-5.481749924631283,40.10299298833796,43681.667002602626,24671.118861446364,24671.118861446364,68352.78586404899,78738.89325835515,78738.89325835515,24671.118861446364,103410.01211980151,103410.01211980151,103410.01211980151,130309.83117782214,125783.93897673376,4525.892201088382,0.0,92292.29580520894,57235.069470649934,38952.47370506556,26899.81905802062,65852.29276308618,20305.388395032,1487.403211079156,0.0,0.884066737468631,2.8338675805475315,0.0014947054983599872,1.0,1.0,-5.290236787553795,348045.3974158494,1558978.7836944,4.479239763747575,1558978.7836944,4.479239763747575,0.7548522297207653,0.09283199856579727,4.028046144702076,101325.0,128644.9519112067,1.269626961867325,1.0,0.0,4.028046144701155,1.2853320902324592,1.285649166461236,3.1338563592336532,22912.422670876604,2336.416887609592,19475.556199644765,1985.9540413540574,0.85,0.8499998659853482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.937917657525,4632.441516551485,5.57295343199682,4.704158675140464,-2.8606670752746637,7.564825750415128,3.2450683976714765,3.5,0.9271623993347076,0.6,0.0002466753337378156,0.9296644083882137,0.00026533804189135714,197.91101936344924,0.0,0.0,0.0,0.018644690855342136,8.72699351989977e-05,0.0001594053985388179,0.0006420923010289835,0.0928319985927713,0.0928319985927713,0.0928319985927713,0.09283199850605393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.59578700364,595.6059746341991,0.0,0.0928319985927713,0.09283199856579727,0.09283199856579727,0.375005704687494,0.375005704687494,0.5,9.99998725066531,0.0,0.0,0.0,0.0,0.0,0.0,26899.81905802062,20305.388395032,0.7548522297207653,1.0379712382977875,0.6633279597379272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440938168326576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16643.533697867075,1487.403211079156,0.375005704687494,6.17534620354742,3.2450683976714765,,,,
1935.0,-28.769937714013643,4.7131181774297195,35.05828710462612,24.168490978796058,4.7231155182481315,-25.420649313873398,-39.104935178160645,1.3737502571787357,-5.468720508348156,-5.468720508329203,40.101160570169796,43670.94306239373,24674.859267481017,24674.859267481017,68345.80232987474,78730.35615776807,78730.35615776807,24674.859267481017,103405.21542524909,103405.21542524909,103405.21542524909,130282.2850334931,125756.88760550918,4525.397427983915,0.0,92291.2524399355,57231.52815034775,38955.249210653055,26877.069608244004,65832.31881889707,20294.80890262264,1486.403211079156,0.0,0.8841411481576258,2.8352329686869764,0.0014947054983599872,1.0,1.0,-5.261589752406678,348222.90510756394,1558899.6059440912,4.476729080938994,1558899.6059440912,4.476729080938994,0.7550975310343213,0.09282229653064941,4.028046144702076,101325.0,128643.52988810714,1.2696129275904973,1.0,0.0,4.028046144702927,1.2852847598583192,1.2856018244112521,3.133971762915869,22912.16364572248,2336.390474394669,19475.33905351245,1985.9318986108865,0.85,0.8499999980206295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.741806751865,4632.441516551485,5.571528064666767,4.7131181774297195,-2.847718966471158,7.560837143900878,3.247272531642672,3.5,0.9277921518979062,0.6,0.0002466753337378156,0.930341715602728,0.0002651448705360969,197.91674353151183,0.0,0.0,0.0,0.018644690855342136,8.722780129102469e-05,0.00015944753244679093,0.0006422620183545554,0.09282237005467131,0.09282237005467131,0.09282237005467131,0.09282209582319365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.77467817074,595.6087531886461,0.0,0.09282237005467131,0.09282229653064941,0.09282229653064941,0.3750056821456407,0.3750056821456407,0.5,9.999979026225317,0.0,0.0,0.0,0.0,0.0,0.0,26877.069608244004,20294.80890262264,0.7550975310343213,1.0381800847375922,0.6633663198547102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441359227406234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16643.43242206599,1486.403211079156,0.3750056821456407,6.17534620354742,3.247272531642672,,,,
1936.0,-28.77687752457749,4.722046923974807,35.05768958917169,24.176604695990704,4.73319617842266,-25.425784662537954,-39.1091819392517,1.3821028035348233,-5.455599887102153,-5.455599887117807,40.0993352419163,43660.51658260515,24678.325037931143,24678.325037931143,68338.84162053629,78722.39233678866,78722.39233678866,24678.325037931143,103400.7173747198,103400.7173747198,103400.7173747198,130255.11537053988,125730.20979965648,4524.905570883394,0.0,92290.28539907084,57228.40756846942,38957.642034001576,26854.397995820083,65812.04002982166,20284.25015565482,1485.403211079156,0.0,0.8842159653790058,2.836608439424902,0.0014947054983599872,1.0,1.0,-5.231817642549117,348401.7271603178,1558820.7375657714,4.474204965259764,1558820.7375657714,4.474204965259764,0.7553418311150406,0.09281263169411078,4.028046144702076,101325.0,128642.31347682016,1.269600922544487,1.0,0.0,4.028046144702661,1.2852456555043008,1.285562710410652,3.1340671158476416,22911.923568814243,2336.3659933631,19475.13939935081,1985.9115395523254,0.85,0.8500001905496363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.549771304759,4632.441516551485,5.570036747530678,4.722046923974807,-2.8347099507441347,7.556756874718941,3.249482245958498,3.5,0.9284234988452852,0.6,0.0002466753337378156,0.93100723904263,0.000264955333743136,197.92236405431566,0.0,0.0,0.0,0.018644690855342136,8.718620905711057e-05,0.00015948912468070504,0.0006424295537920227,0.09281269425926343,0.09281269425926343,0.09281269425926343,0.09281250257626605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.97681554727,595.611524518996,0.0,0.09281269425926343,0.09281263169411078,0.09281263169411078,0.3750056310146478,0.3750056310146478,0.5,9.999973097516955,0.0,0.0,0.0,0.0,0.0,0.0,26854.397995820083,20284.25015565482,0.7553418311150406,1.038394214638684,0.663412296030044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441776913937967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16643.33206035637,1485.403211079156,0.3750056310146478,6.17534620354742,3.249482245958498,,,,
1937.0,-28.783847884695177,4.730948906951125,35.057066941686806,24.187907203473173,4.746823537376199,-25.43069696577257,-39.11305245766414,1.3936726232662988,-5.442485449335038,-5.442485449344391,40.09741570836432,43648.40072405019,24681.762042916947,24681.762042916947,68330.16276696714,78712.97951676745,78712.97951676745,24681.762042916947,103394.7415596844,103394.7415596844,103394.7415596844,130226.47788003166,125702.06714003926,4524.410739992398,0.0,92289.20313538275,57224.624362151124,38960.64308136847,26831.736320347267,65792.37940171573,20273.64830565126,1484.403211079156,0.0,0.8842910555153413,2.837983788517954,0.0014947054983599872,1.0,1.0,-5.207878577977112,348580.5369775077,1558737.8020398258,4.471671928546039,1558737.8020398258,4.471671928546039,0.7555846577948508,0.09280287040453578,4.028046144702076,101325.0,128640.71451509595,1.269585142019205,1.0,0.0,4.028046144701998,1.2851914926805768,1.2855085342255999,3.1341991972734076,22911.65488676612,2336.338595419039,19474.905182715043,1985.8876561022412,0.85,0.84999993579529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4432.361868723171,4632.441516551485,5.568534964864458,4.730948906951125,-2.8217113081742125,7.5526602151253375,3.251697614795315,3.5,0.92905646137009,0.6,0.0002466753337378156,0.9316762093224776,0.00026476508820290676,197.92800964042024,0.0,0.0,0.0,0.018644690855342136,8.714831766148391e-05,0.0001595270160763317,0.0006425821820820939,0.09280287039064648,0.09280287039064648,0.09280287039064648,0.09280287043903139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.6948651498,595.614448629116,0.0,0.09280287039064648,0.09280287040453578,0.09280287040453578,0.3750055661388059,0.3750055661388059,0.5,9.999973098621929,0.0,0.0,0.0,0.0,0.0,0.0,26831.736320347267,20273.64830565126,0.7555846577948508,1.0385726035192646,0.6634263895145267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442187037584024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16643.23403489427,1484.403211079156,0.3750055661388059,6.17534620354742,3.251697614795315,,,,
1938.0,-28.790743417767814,4.739822048904405,35.05642127864104,24.198291298840218,4.759434288803072,-25.435625296799454,-39.11698203356934,1.4043161672479845,-5.429398108427051,-5.429398108405947,40.095506472366864,43636.83317819853,24685.222965703117,24685.222965703117,68322.05614390165,78703.96425737675,78703.96425737675,24685.222965703117,103389.18722307986,103389.18722307986,103389.18722307986,130198.30359741261,125674.38919956652,4523.914397846087,0.0,92288.15269739843,57221.02161584486,38963.47897950396,26809.116374332752,65772.59535383672,20263.0345623087,1483.403211079156,0.0,0.8843659259602302,2.839356820863827,0.0014947054983599872,1.0,1.0,-5.182040927512958,348759.0491600411,1558655.314737491,4.469146588429434,1558655.314737491,4.469146588429434,0.7558262748901594,0.09279307593215107,4.028046144702076,101325.0,128639.21989037066,1.2695703912200411,1.0,0.0,4.028046144702967,1.2851416701450282,1.2854586993994208,3.134320704306095,22911.3941057456,2336.312003155573,19474.680871178403,1985.8647826911742,0.85,0.8499998202333154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4434.1790384631795,4632.441516551485,5.567033435406489,4.739822048904405,-2.8087386063324735,7.548560655236878,3.253919791199796,3.5,0.9296913689142274,0.6,0.0002466753337378156,0.9323385085825563,0.00026457700874421526,197.93359493788577,0.0,0.0,0.0,0.018644690855342136,8.71098636779463e-05,0.0001595654700598693,0.0006427370765022311,0.09279307591654876,0.09279307591654876,0.09279307591654876,0.09279307596136774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.4627404132,595.6173570281398,0.0,0.09279307591654876,0.09279307593215107,0.09279307593215107,0.37500551398634874,0.37500551398634874,0.5,9.999973100046008,0.0,0.0,0.0,0.0,0.0,0.0,26809.116374332752,20263.0345623087,0.7558262748901594,1.038761748359626,0.663450072837259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442598990072812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16643.13516609576,1483.403211079156,0.37500551398634874,6.17534620354742,3.253919791199796,,,,
1939.0,-28.797587815901142,4.7486669925971325,35.055754388803,24.20776564339178,4.771043619783495,-25.440583037041776,-39.120995184034086,1.4140388565259943,-5.416297349634533,-5.416297349644087,40.093602810869136,43625.820431889006,24688.606757271504,24688.606757271504,68314.42718916052,78695.32007426277,78695.32007426277,24688.606757271504,103383.92683153428,103383.92683153428,103383.92683153428,130170.47583467675,125647.05769958848,4523.418135088269,0.0,92287.14714144327,57217.64756223842,38966.110643560954,26786.549003142474,65752.65964670343,20252.41878878554,1482.403211079156,0.0,0.884440804254101,2.8407317863107244,0.0014947054983599872,1.0,1.0,-5.15497038376742,348937.8162390908,1558573.0715641603,4.466621268977715,1558573.0715641603,4.466621268977715,0.7560667403034866,0.09278328182215763,4.028046144702076,101325.0,128637.84753034626,1.2695568470796572,1.0,0.0,4.028046144702303,1.2850961615154601,1.2854131795434118,3.134431698832537,22911.144467107155,2336.2865470988722,19474.470002522376,1985.8432800724383,0.85,0.8499998780279742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4436.000727706532,4632.441516551485,5.565510078271747,4.7486669925971325,-2.79576191060766,7.544428903204793,3.2561481038672877,3.5,0.930328029676368,0.6,0.0002466753337378156,0.9329963988793321,0.00026439044570172995,197.93913912840804,0.0,0.0,0.0,0.018644690855342136,8.707060803762259e-05,0.000159604725700193,0.0006428952000328948,0.09278328175918053,0.09278328175918053,0.09278328175918053,0.09278328195279388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.2575827574,595.6202569175983,0.0,0.09278328175918053,0.09278328182215763,0.09278328182215763,0.3750054720138893,0.3750054720138893,0.5,9.99997310589943,0.0,0.0,0.0,0.0,0.0,0.0,26786.549003142474,20252.41878878554,0.7560667403034866,1.0389606679976409,0.6634837383962191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443006543362928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16643.03756398705,1482.403211079156,0.3750054720138893,6.17534620354742,3.2561481038672877,,,,
1940.0,-28.804375783942127,4.757484349532519,35.05506790047047,24.217647418286674,4.782978980948102,-25.445568724670572,-39.12501245560122,1.4241719215730926,-5.403183830928867,-5.403183830918236,40.09170367055614,43615.053014026555,24691.917167751682,24691.917167751682,68306.97018177823,78687.00563308629,78687.00563308629,24691.917167751682,103378.92280083797,103378.92280083797,103378.92280083797,130142.95629251678,125620.0344506122,4522.921841904572,0.0,92286.12982936879,57214.17720989018,38968.83624386512,26764.033491678812,65732.86973554394,20241.800411829736,1481.403211079156,0.0,0.8845156907920987,2.8421086175257364,0.0014947054983599872,1.0,1.0,-5.126814931938782,349116.82947187044,1558491.026984605,4.464095957053191,1558491.026984605,4.464095957053191,0.7563060484931429,0.0927734861302284,4.028046144702076,101325.0,128636.42756726209,1.2695428331336007,1.0,0.0,4.02804614470165,1.285048735485163,1.285365741813674,3.1345473782216593,22910.89190990251,2336.2607934312446,19474.255541386745,1985.8214111227326,0.85,0.849999887301184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.827051981505,4632.441516551485,5.563965625187368,4.757484349532519,-2.7827815066060406,7.54026585613856,3.2583826986294344,3.5,0.9309664853226955,0.6,0.0002466753337378156,0.9336493598436046,0.00026420554048163877,197.94463791544285,0.0,0.0,0.0,0.018644690855342136,8.703132846086922e-05,0.00015964400527694638,0.0006430534199806017,0.09277348613068316,0.09277348613068316,0.09277348613068316,0.09277348612925414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.07434833795,595.6231498860539,0.0,0.09277348613068316,0.0927734861302284,0.0927734861302284,0.3750054382032011,0.3750054382032011,0.5,9.999973105871431,0.0,0.0,0.0,0.0,0.0,0.0,26764.033491678812,20241.800411829736,0.7563060484931429,1.039160019280923,0.6635196848927843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443411097122565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16642.94075643052,1481.403211079156,0.3750054382032011,6.17534620354742,3.2583826986294344,,,,
1941.0,-28.81110970525379,4.766274410535673,35.054362087814,24.22752269720661,4.794996823397115,-25.450409887237512,-39.12889907425267,1.4342970021819044,-5.390072834620412,-5.390072834612663,40.089773245724146,43603.960799577675,24695.192679584776,24695.192679584776,68299.15347916246,78678.33070884684,78678.33070884684,24695.192679584776,103373.52338843161,103373.52338843161,103373.52338843161,130115.07502646696,125592.65216623116,4522.422860235805,0.0,92285.11831147695,57210.74838925577,38971.52213580131,26741.55163803535,65713.07377383666,20231.162368641595,1480.403211079156,0.0,0.8845906377670258,2.843485710733769,0.0014947054983599872,1.0,1.0,-5.1001196493095335,349295.8803433317,1558407.6342307585,4.4615688931085025,1558407.6342307585,4.4615688931085025,0.7565440720300678,0.09276364152712513,4.028046144702076,101325.0,128635.01183556103,1.2695288609480486,1.0,0.0,4.028046144702624,1.2850013503208433,1.2853183449599945,3.1346629664601835,22910.640791157715,2336.235186445699,19474.04461244318,1985.7999023563787,0.85,0.8499999973793453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4439.658119852447,4632.441516551485,5.562408638889862,4.766274410535673,-2.7698086176286387,7.536083028164311,3.260623712959271,3.5,0.9316067751312203,0.6,0.0002466753337378156,0.9342976091034723,0.0002640222251821011,197.95009322226764,0.0,0.0,0.0,0.018644690855342136,8.699334195299501e-05,0.00015968199178482062,0.0006432064313871953,0.09276364153224727,0.09276364153224727,0.09276364153224727,0.0927636415199528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7398745799,595.6260904843831,0.0,0.09276364153224727,0.09276364152712513,0.09276364152712513,0.375005410898404,0.375005410898404,0.5,9.999973105332451,0.0,0.0,0.0,0.0,0.0,0.0,26741.55163803535,20231.162368641595,0.7565440720300678,1.0393541126112325,0.6635507714895293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443812337837407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16642.844851210237,1480.403211079156,0.375005410898404,6.17534620354742,3.260623712959271,,,,
1942.0,-28.81779294333621,4.775037664162056,35.053638053790095,24.237057112064235,4.806650619305711,-25.455218870773617,-39.1327697323635,1.4440765211823303,-5.376954082209295,-5.376954082264077,40.087835991423425,43593.006993560186,24698.40956401112,24698.40956401112,68291.4165575713,78669.74975410498,78669.74975410498,24698.40956401112,103368.1593181161,103368.1593181161,103368.1593181161,130087.27490728127,125565.35193452021,4521.922972761067,0.0,92284.1259213656,57207.38305733053,38974.158737816746,26719.11558916518,65693.27432698192,20220.516264003443,1479.403211079156,0.0,0.884665608571361,2.8448641459849076,0.0014947054983599872,1.0,1.0,-5.073203004496008,349475.1092855246,1558323.9498396935,4.459041312056727,1558323.9498396935,4.459041312056727,0.7567808970519604,0.0927537797316807,4.028046144702076,101325.0,128633.63351819468,1.269515258013271,1.0,0.0,4.028046144702345,1.284955585695181,1.2852725690447402,3.1347746097565232,22910.394421062712,2336.2100636876726,19473.835035211814,1985.7785314263092,0.85,0.8499999902798927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4441.493961578689,4632.441516551485,5.560833759465992,4.775037664162056,-2.7568354880078334,7.53187315216989,3.26287118861111,3.5,0.9322489110317457,0.6,0.0002466753337378156,0.9349414595117528,0.0002638404054374003,197.95550776674125,0.0,0.0,0.0,0.018644690855342136,8.695552666756195e-05,0.00015971980707025368,0.0006433587531018947,0.092753779865727,0.092753779865727,0.092753779865727,0.09275377946641968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.3724668588,595.6290414423937,0.0,0.092753779865727,0.0927537797316807,0.0927537797316807,0.3750053887962707,0.3750053887962707,0.5,9.999973093254896,0.0,0.0,0.0,0.0,0.0,0.0,26719.11558916518,20220.516264003443,0.7567808970519604,1.039549592514713,0.6635840189146336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444210405846991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16642.74980246049,1479.403211079156,0.3750053887962707,6.17534620354742,3.26287118861111,,,,
1943.0,-28.824420742253093,4.783774654208874,35.05289709992283,24.24709073910492,4.8187469489966,-25.46003297697512,-39.13661849275229,1.4543591068851451,-5.363824135942764,-5.363824135973823,40.08589984176851,43582.186363399254,24701.561192823574,24701.561192823574,68283.74755622284,78661.39837130964,78661.39837130964,24701.561192823574,103362.95956413321,103362.95956413321,103362.95956413321,130059.68880648246,125538.26604841319,4521.422758069274,0.0,92283.11801776354,57203.90569877003,38976.90257665945,26696.729242349244,65673.63181900869,20209.86588287522,1478.403211079156,0.0,0.8847405918231049,2.8462442857879005,0.0014947054983599872,1.0,1.0,-5.045563393384725,349654.5634417003,1558240.3165590873,4.456513597938214,1558240.3165590873,4.456513597938214,0.757016550582389,0.09274391099980886,4.028046144702076,101325.0,128632.19256522333,1.2695010369131343,1.0,0.0,4.028046144703283,1.2849074704140648,1.285224441894153,3.134891996078151,22910.144199599035,2336.1845481993378,19473.618564617973,1985.7564575688918,0.85,0.8499998251848102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4443.3346564764115,4632.441516551485,5.559239423215545,4.783774654208874,-2.743859399992754,7.527634054201628,3.2651252274726286,3.5,0.9328929221350367,0.6,0.0002466753337378156,0.9355804418743546,0.0002636602078209575,197.96087768872798,0.0,0.0,0.0,0.018644690855342136,8.69179403808353e-05,0.0001597573933569803,0.0006435101523992376,0.09274391125642936,0.09274391125642936,0.09274391125642936,0.09274391049327227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.01048646827,595.6319906753251,0.0,0.09274391125642936,0.09274391099980886,0.09274391099980886,0.37500537080999913,0.37500537080999913,0.5,9.999973070416116,0.0,0.0,0.0,0.0,0.0,0.0,26696.729242349244,20209.86588287522,0.757016550582389,1.0397437398377392,0.6636177283983364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444460549947062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16642.655544600733,1478.403211079156,0.37500537080999913,6.17534620354742,3.2651252274726286,,,,
1944.0,-28.830990237562563,4.792485514923836,35.05213881552177,24.25752516081559,4.831407696321383,-25.464627725794806,-39.14024638999251,1.4650451583053836,-5.350702831239573,-5.350702831226387,40.08391800958314,43570.682743222234,24704.696713947837,24704.696713947837,68275.37945717007,78652.3844390722,78652.3844390722,24704.696713947837,103357.08115302003,103357.08115302003,103357.08115302003,130031.44998478098,125510.53121340807,4520.918771372901,0.0,92282.09922617605,57200.397424052324,38979.66866902637,26674.368831760945,65654.03750078731,20199.18899863995,1477.403211079156,0.0,0.8848156563787497,2.8476240454671933,0.0014947054983599872,1.0,1.0,-5.0204935893737,349833.97175157856,1558154.7135059673,4.453983430209666,1558154.7135059673,4.453983430209666,0.7572508697783674,0.09273397385617135,4.028046144702076,101325.0,128630.71536711526,1.2694864581013103,1.0,0.0,4.028046144701459,1.2848574710147558,1.2851744301605834,3.1350139883770938,22909.891275091508,2336.1587570772394,19473.405447191974,1985.734725639436,0.85,0.8499999067374095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4445.180298032444,4632.441516551485,5.5576365991010075,4.792485514923836,-2.7308949976447168,7.5233805125685524,3.267385948910355,3.5,0.9335388425458158,0.6,0.0002466753337378156,0.9362142682789908,0.0002634817072284853,197.96620065994784,0.0,0.0,0.0,0.018644690855342136,8.688252475097129e-05,0.00015979280898684433,0.0006436528081905735,0.092733973892666,0.092733973892666,0.092733973892666,0.09273397381403338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.42755525943,595.6350094983243,0.0,0.092733973892666,0.09273397385617135,0.09273397385617135,0.3750053560731545,0.3750053560731545,0.5,9.999973066651872,0.0,0.0,0.0,0.0,0.0,0.0,26674.368831760945,20199.18899863995,0.7572508697783674,1.0399265918162508,0.6636405680716856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444997337038243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16642.562174597653,1477.403211079156,0.3750053560731545,6.17534620354742,3.267385948910355,,,,
1945.0,-28.8374977402197,4.801171076005576,35.05136568749533,24.26692993557083,4.842818445367829,-25.46936906521346,-39.14406563909722,1.4746897628562539,-5.337555158526584,-5.3375551586022105,40.08197325584062,43560.22619402427,24707.732669831123,24707.732669831123,68267.9588638554,78644.26268064814,78644.26268064814,24707.732669831123,103351.99535047926,103351.99535047926,103351.99535047926,130004.07135996237,125483.65426334167,4520.417096620704,0.0,92281.12822631569,57197.09170930429,38982.26279667934,26652.07600948311,65634.33880616244,20188.52489044501,1476.403211079156,0.0,0.8848906798380246,2.849007107644784,0.0014947054983599872,1.0,1.0,-4.992248597227956,350013.8130696891,1558070.715469192,4.45145493489131,1558070.715469192,4.45145493489131,0.7574841405698267,0.09272407655185264,4.028046144702076,101325.0,128629.36215966703,1.2694731029821567,1.0,0.0,4.028046144701965,1.284812347824183,1.285129295838653,3.135124091485836,22909.650215325677,2336.134175822088,19473.205664854155,1985.714353510542,0.85,0.8500001301559518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4447.030879538403,4632.441516551485,5.556006544392551,4.801171076005576,-2.7179161169323054,7.5190871929378815,3.269653349649717,3.5,0.9341866713284906,0.6,0.0002466753337378156,0.9368425704480373,0.00026330500077493825,197.97147368349312,0.0,0.0,0.0,0.018644690855342136,8.684525554987783e-05,0.00015983007818793778,0.0006438029302523542,0.09272407660422102,0.09272407660422102,0.09272407660422102,0.09272407645948212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.0239550367,595.6379718131674,0.0,0.09272407660422102,0.09272407655185264,0.09272407655185264,0.3750053440121138,0.3750053440121138,0.5,9.999973061375012,0.0,0.0,0.0,0.0,0.0,0.0,26652.07600948311,20188.52489044501,0.7574841405698267,1.0401256431556478,0.6636804298839737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444538574865772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16642.469751683548,1476.403211079156,0.3750053440121138,6.17534620354742,3.269653349649717,,,,
1946.0,-28.843956867519484,4.809831578727351,35.05057772252814,24.27708216654139,4.8550715505988995,-25.473973085349716,-39.147717599384464,1.485087762958875,-5.324409433111555,-5.324409433114091,40.07999900983383,43549.2691505144,24710.739673280594,24710.739673280594,68260.008823795,78635.75658915938,78635.75658915938,24710.739673280594,103346.49626243998,103346.49626243998,103346.49626243998,129976.31323487136,125456.40041768705,4519.9128171843,0.0,92280.13307683497,57193.645616042115,38984.986067547616,26629.816972431378,65614.80303997899,20177.841916072346,1475.403211079156,0.0,0.8849657597137841,2.850390495333171,0.0014947054983599872,1.0,1.0,-4.965540634626052,350193.7003054422,1557985.4470995688,4.448924825719821,1557985.4470995688,4.448924825719821,0.7577161321447135,0.09271413164496808,4.028046144702076,101325.0,128627.91508232536,1.2694588214391844,1.0,0.0,4.028046144703322,1.284763703351864,1.285080639366318,3.135242795381881,22909.403160191512,2336.108983209507,19472.99450649089,1985.6928213498893,0.85,0.8500000794576834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4448.88656562223,4632.441516551485,5.554364964984109,4.809831578727351,-2.7049436247752427,7.5147752035025945,3.271927636434248,3.5,0.9348364675526424,0.6,0.0002466753337378156,0.9374666519112368,0.00026312971585166513,197.97670778631698,0.0,0.0,0.0,0.018644690855342136,8.68096326147213e-05,0.00015986570112309432,0.0006439464210789744,0.09271413166233017,0.09271413166233017,0.09271413166233017,0.09271413160962967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.47776561975,595.6409790312521,0.0,0.09271413166233017,0.09271413164496808,0.09271413164496808,0.3750053340856154,0.3750053340856154,0.5,9.99997305981872,0.0,0.0,0.0,0.0,0.0,0.0,26629.816972431378,20177.841916072346,0.7577161321447135,1.0403141617632272,0.6637110397783242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445770515647838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16642.37835170573,1475.403211079156,0.3750053340856154,6.17534620354742,3.271927636434248,,,,
1947.0,-28.850374522710556,4.818467444896089,35.04977574252834,24.286916793230944,4.866993583448301,-25.478545164905043,-39.151357336062915,1.4951638355497743,-5.311256342957961,-5.311256342959681,40.07801879488649,43538.42909589785,24713.69605323671,24713.69605323671,68252.12514913456,78627.30506647228,78627.30506647228,24713.69605323671,103341.00111970899,103341.00111970899,103341.00111970899,129948.60438227333,125429.1967951166,4519.407587156734,0.0,92279.15547044402,57190.27792046268,38987.64172220149,26607.60326256435,65595.24498476584,20167.15105527198,1474.403211079156,0.0,0.8850408578742437,2.851775188960092,0.0014947054983599872,1.0,1.0,-4.938737574204481,350373.7609507034,1557899.9244713504,4.446394388221733,1557899.9244713504,4.446394388221733,0.7579469242780772,0.09270416920180127,4.028046144702076,101325.0,128626.5119334214,1.2694449734361846,1.0,0.0,4.02804614470143,1.2847165684518485,1.2850334928386797,3.135357824143332,22909.160460292893,2336.0842347073562,19472.78790425569,1985.671753785002,0.85,0.850000066043744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.747377070309,4632.441516551485,5.552706985922986,4.818467444896089,-2.6919705094572888,7.510437954353378,3.274208839881993,3.5,0.9354882399662837,0.6,0.0002466753337378156,0.9380871706462037,0.0002629556628174466,197.98190855665771,0.0,0.0,0.0,0.018644690855342136,8.677414235171828e-05,0.00015990119138609734,0.0006440893774960382,0.09270417025523874,0.09270417025523874,0.09270417025523874,0.09270416710386006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.90320159687,595.6439951677908,0.0,0.09270417025523874,0.09270416920180127,0.09270416920180127,0.3750053258816184,0.3750053258816184,0.5,9.999972964524174,0.0,0.0,0.0,0.0,0.0,0.0,26607.60326256435,20167.15105527198,0.7579469242780772,1.0405041579612329,0.6637436769389219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446152442633793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16642.28770393082,1474.403211079156,0.3750053258816184,6.17534620354742,3.274208839881993,,,,
