time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1948.0,-28.856725142514144,4.827079052508596,35.04896020955375,24.297081247810297,4.879273913235661,-25.483023390891912,-39.154896524827905,1.5055721618098874,-5.298097542388291,-5.298097542382409,40.07602389121964,43527.44193788023,24716.607086505956,24716.607086505956,68244.04902438619,78618.7383813407,78618.7383813407,24716.607086505956,103335.34546784667,103335.34546784667,103335.34546784667,129920.77646118592,125401.87552190531,4518.900939280599,0.0,92278.16814548789,57186.8717028229,38990.32938073887,26585.430993339247,65575.76037407812,20156.44874115,1473.403211079156,0.0,0.8851159976118492,2.8531610153077946,0.0014947054983599872,1.0,1.0,-4.912491604731542,350553.972487059,1557813.7710482245,4.443862837999169,1557813.7710482245,4.443862837999169,0.7581764894539429,0.09269417966482278,4.028046144702076,101325.0,128625.07081342179,1.269430750687607,1.0,0.0,4.028046144703323,1.2846678829324143,1.2849847953091036,3.1354766459231156,22908.91534766988,2336.059240175787,19472.579846671222,1985.6505378157906,0.85,0.8500000786223091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4452.613379369146,4632.441516551485,5.551033736957385,4.827079052508596,-2.6789978798718015,7.506076932380397,3.276497045474108,3.5,0.9361420129926022,0.6,0.0002466753337378156,0.938701644072654,0.00026278353222818405,197.98705527152313,0.0,0.0,0.0,0.018644690855342136,8.673964536870142e-05,0.0001599356883691142,0.0006442283329354831,0.09269417966424835,0.09269417966424835,0.09269417966424835,0.0926941796617316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.2571886326,595.6470338008996,0.0,0.09269417966424835,0.09269417966482278,0.09269417966482278,0.3750053186797619,0.3750053186797619,0.5,9.999972964622877,0.0,0.0,0.0,0.0,0.0,0.0,26585.430993339247,20156.44874115,0.7581764894539429,1.040690167145402,0.663773346882707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444653193738346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16642.197671676236,1473.403211079156,0.3750053186797619,6.17534620354742,3.276497045474108,,,,
1949.0,-28.863023317531958,4.835666845879459,35.04813203167631,24.307249998115026,4.891525570268652,-25.487480854300074,-39.15841762265188,1.5159830978289381,-5.284929220241509,-5.284929220229869,40.07402807153025,43516.59156245344,24719.4647953521,24719.4647953521,68236.05635780554,78610.30517704514,78610.30517704514,24719.4647953521,103329.76997239725,103329.76997239725,103329.76997239725,129893.07632527442,125374.68257713834,4518.393748136072,0.0,92277.18764485665,57183.47399298441,38993.01516874693,26563.306352877178,65556.32152162411,20145.74093215794,1472.403211079156,0.0,0.8851911481244268,2.854548376824204,0.0014947054983599872,1.0,1.0,-4.885855472998344,350734.38725554245,1557727.5816659036,4.441331213215073,1557727.5816659036,4.441331213215073,0.7584048711607723,0.09268417908487238,4.028046144702076,101325.0,128623.63448156617,1.2694165751943367,1.0,0.0,4.028046144702179,1.284619188896902,1.2849360892613486,3.135595497495989,22908.671929249136,2336.03441840477,19472.373659260647,1985.6295125512431,0.85,0.850000109975772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4454.484627721304,4632.441516551485,5.549343383411198,4.835666845879459,-2.6660227814416704,7.501689627321129,3.2787923261787078,3.5,0.9367978074796308,0.6,0.0002466753337378156,0.939311472015594,0.00026261292562358956,197.99215974799708,0.0,0.0,0.0,0.018644690855342136,8.670533729890737e-05,0.00015996999643890826,0.0006443665274237493,0.09268417910774057,0.09268417910774057,0.09268417910774057,0.0926841790415237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.60679315904,595.6500737987209,0.0,0.09268417910774057,0.09268417908487238,0.09268417908487238,0.3750053126611917,0.3750053126611917,0.5,9.999972962512802,0.0,0.0,0.0,0.0,0.0,0.0,26563.306352877178,20145.74093215794,0.7584048711607723,1.0408768334461462,0.6638046576194678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446907487761866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16642.10876844208,1472.403211079156,0.3750053126611917,6.17534620354742,3.2787923261787078,,,,
1950.0,-28.869263917993248,4.844231275169221,35.047292063702955,24.31722383424642,4.903550393614036,-25.491909371951948,-39.161919337324775,1.5261958503084998,-5.271750496534139,-5.271750496535656,40.072031621299146,43505.893770659044,24722.26848532992,24722.26848532992,68228.16225598897,78602.00107996246,78602.00107996246,24722.26848532992,103324.26956529237,103324.26956529237,103324.26956529237,129865.49917527323,125347.61310508964,4517.8860701835965,0.0,92276.22025283652,57180.11295460975,38995.674775807514,26541.229609980852,65536.90438578837,20135.027968183484,1471.403211079156,0.0,0.8852663128384646,2.855937367579834,0.0014947054983599872,1.0,1.0,-4.858853786775171,350915.0174982571,1557641.3686599194,4.438799398682491,1557641.3686599194,4.438799398682491,0.7586320703322535,0.0926741685090789,4.028046144702076,101325.0,128622.21769201937,1.269402592568659,1.0,0.0,4.02804614470269,1.2845714253920737,1.2848883139738283,3.135712086599346,22908.431765163277,2336.0099284835574,19472.16447435154,1985.6081816269102,0.85,0.8499998897332968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4456.361194072926,4632.441516551485,5.547635707404321,4.844231275169221,-2.6530444230646952,7.497275698233917,3.2810947755997657,3.5,0.9374556501713617,0.6,0.0002466753337378156,0.9399161469048027,0.00026244397923169156,197.99721782168422,0.0,0.0,0.0,0.018644690855342136,8.667123052865774e-05,0.00016000410320915788,0.0006445039110681614,0.09267416849188247,0.09267416849188247,0.09267416849188247,0.09267416854940207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9533676523,595.6531147354784,0.0,0.09267416849188247,0.0926741685090789,0.0926741685090789,0.37500530758039535,0.37500530758039535,0.5,9.999972963992514,0.0,0.0,0.0,0.0,0.0,0.0,26541.229609980852,20135.027968183484,0.7586320703322535,1.0410647694672652,0.6638380951678466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447279956049208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16642.020704164475,1471.403211079156,0.37500530758039535,6.17534620354742,3.2810947755997657,,,,
1951.0,-28.87545145511619,4.852772572043117,35.04644028336986,24.32775964206087,4.916217236700285,-25.496209152298675,-39.165273879747815,1.53697483351409,-5.258571711118407,-5.258571711098379,40.070010948411124,43494.798286056706,24725.04437376637,24725.04437376637,68219.84265982307,78593.37303312393,78593.37303312393,24725.04437376637,103318.41740689031,103318.41740689031,103318.41740689031,129837.60594903359,125320.22981203922,4517.376136994363,0.0,92275.23576531204,57176.6606118725,38998.41683715504,26519.188542143285,65517.60537929833,20124.298574339748,1470.403211079156,0.0,0.8853415246389242,2.857326898576767,0.0014947054983599872,1.0,1.0,-4.833154159966568,351095.7216024399,1557554.1133149306,4.436266287171147,1557554.1133149306,4.436266287171147,0.7588580073767709,0.09266411665546938,4.028046144702076,101325.0,128620.73960309375,1.2693880049651494,1.0,0.0,4.028046144704042,1.2845210175639303,1.28483789371067,3.135835139810471,22908.187356959123,2335.985005782721,19471.95680070299,1985.5870048082668,0.85,0.8499998929329402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4458.243152318036,4632.441516551485,5.545916525640989,4.852772572043117,-2.6400703837486867,7.4928429557918035,3.2834044898453096,3.5,0.9381155685272313,0.6,0.0002466753337378156,0.940516094992582,0.0002622765682066942,198.002233142121,0.0,0.0,0.0,0.018644690855342136,8.663856884826723e-05,0.00016003676488954838,0.0006446354738239379,0.09266411687863797,0.09266411687863797,0.09266411687863797,0.09266411619989974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.18295862066,595.6561925062734,0.0,0.09266411687863797,0.09266411665546938,0.09266411665546938,0.37500530326419135,0.37500530326419135,0.5,9.99997294404837,0.0,0.0,0.0,0.0,0.0,0.0,26519.188542143285,20124.298574339748,0.7588580073767709,1.0412444451362468,0.663864285549725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447649038373926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16641.933583357986,1470.403211079156,0.37500530326419135,6.17534620354742,3.2834044898453096,,,,
1952.0,-28.88158288688069,4.861291355433979,35.04557821325836,24.337331810407363,4.9277940103258775,-25.500567996313077,-39.168735256511695,1.5467791293110738,-5.2453732483473345,-5.245373248314483,40.068010574353295,43484.37430033177,24727.745993373293,24727.745993373293,68212.12029370507,78585.25672207713,78585.25672207713,24727.745993373293,103313.00271545042,103313.00271545042,103313.00271545042,129810.20860059086,125293.34131970275,4516.867280888107,0.0,92274.29585520184,57173.41347213378,39000.98042563117,26497.20588514044,65498.186310771605,20113.57403757315,1469.403211079156,0.0,0.8854167217944467,2.858719039379799,0.0014947054983599872,1.0,1.0,-4.805676203959251,351276.76871738565,1557467.7381402995,4.4337339580612465,1557467.7381402995,4.4337339580612465,0.7590828302712773,0.09265408247095784,4.028046144702076,101325.0,128619.37659665303,1.269374553137459,1.0,0.0,4.028046144705435,1.284475171289163,1.2847920361261687,3.135947065959499,22907.95401551356,2335.961211577201,19471.762759430807,1985.5672181051439,0.85,0.8500000805940278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4460.130523183771,4632.441516551485,5.54417541478627,4.861291355433979,-2.6270859712833694,7.488377326717348,3.285721499860884,3.5,0.938777571388824,0.6,0.0002466753337378156,0.9411110106963844,0.0002621107721981552,198.00720323688844,0.0,0.0,0.0,0.018644690855342136,8.660487889474878e-05,0.00016007045484306683,0.0006447711785113231,0.09265408242617547,0.09265408242617547,0.09265408242617547,0.09265408256017492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.51062084717,595.6592393689796,0.0,0.09265408242617547,0.09265408247095784,0.09265408247095784,0.37500529947377587,0.37500529947377587,0.5,9.999972948083537,0.0,0.0,0.0,0.0,0.0,0.0,26497.20588514044,20113.57403757315,0.7590828302712773,1.041435253948202,0.6639019604910874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448015001038874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16641.847317567022,1469.403211079156,0.37500529947377587,6.17534620354742,3.285721499860884,,,,
1953.0,-28.88766232509299,4.869788900347354,35.04470583558263,24.34766760505738,4.940175251421304,-25.50470498408225,-39.17194901788605,1.557353369166726,-5.232120825676702,-5.232120825681295,40.065988771334965,43473.130339858384,24730.293184503902,24730.293184503902,68203.42352436228,78576.9751526801,78576.9751526801,24730.293184503902,103307.268337184,103307.268337184,103307.268337184,129782.54585869025,125266.18673341167,4516.359125278588,0.0,92273.33046498617,57170.03409701889,39003.66263107475,26475.27752150626,65478.94015258101,20102.849024237163,1468.403211079156,0.0,0.8854922327095747,2.860117410663517,0.0014947054983599872,1.0,1.0,-4.779332423471715,351458.6297408871,1557380.441352187,4.431191353873899,1557380.441352187,4.431191353873899,0.7593064513830807,0.09264400415920152,4.028046144702076,101325.0,128617.92417440646,1.2693602188443767,1.0,0.0,4.02804614470392,1.2844257283150915,1.2847425809551,3.1360677818141056,22907.714348394322,2335.936772332481,19471.55418850924,1985.5459497901159,0.85,0.8499998687068518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4462.023422799005,4632.441516551485,5.542394299891574,4.869788900347354,-2.614065414868742,7.483854315216096,3.2880459538038656,3.5,0.9394417010868187,0.6,0.0002466753337378156,0.9417012825328455,0.0002619464774162202,198.0121314324061,0.0,0.0,0.0,0.018644690855342136,8.657360984842058e-05,0.00016010172388939505,0.000644897131672834,0.09264398361531047,0.09264398361531047,0.09264398361531047,0.09264421910347019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7017031586,595.6623295739159,0.0,0.09264398361531047,0.09264400415920152,0.09264400415920152,0.3750052961999468,0.3750052961999468,0.5,9.999979798250711,0.0,0.0,0.0,0.0,0.0,0.0,26475.27752150626,20102.849024237163,0.7593064513830807,1.0416085441430878,0.6639253817877317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448377663634222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16641.761969502168,1468.403211079156,0.3750052961999468,6.17534620354742,3.2880459538038656,,,,
1954.0,-28.89369337839943,4.8782637328268965,35.04382463753936,24.35727441860365,4.951755448868253,-25.50912795267118,-39.17547263028098,1.5671900074496365,-5.21895163508907,-5.218951635074144,40.063989924164474,43463.3715282524,24733.020102043218,24733.020102043218,68196.39163029562,78568.98535344619,78568.98535344619,24733.020102043218,103302.0054554894,103302.0054554894,103302.0054554894,129755.37969162366,125239.52958859199,4515.850103031669,0.0,92272.39998091865,57166.78609219785,39006.237654134224,26453.37423613426,65459.61189026848,20092.101210038658,1467.403211079156,0.0,0.8855671902412013,2.8615075345502237,0.0014947054983599872,1.0,1.0,-4.751213104127885,351639.4217843785,1557294.1393782157,4.428667671775242,1557294.1393782157,4.428667671775242,0.7595288612593567,0.09263396614488334,4.028046144702076,101325.0,128616.56734801216,1.2693468280090023,1.0,0.0,4.028046144703207,1.2843797376317625,1.2846965789264133,3.136180077185969,22907.483347051715,2335.9132167510534,19471.36358515702,1985.5265136572655,0.85,0.8500001196186863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4463.922129090867,4632.441516551485,5.540647750295859,4.8782637328268965,-2.6011106016874908,7.479374334514388,3.290378198778457,3.5,0.9401080567938448,0.6,0.0002466753337378156,0.9422872512735361,0.00026178358393836356,198.01702064790476,0.0,0.0,0.0,0.018644690855342136,8.653933802573169e-05,0.0001601359957120839,0.0006450351801560877,0.0926339662065339,0.0926339662065339,0.0926339662065339,0.09263396604312385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.03686887893,595.665374040659,0.0,0.0926339662065339,0.09263396614488334,0.09263396614488334,0.3750053207891547,0.3750053207891547,0.5,9.999979792412232,0.0,0.0,0.0,0.0,0.0,0.0,26453.37423613426,20092.101210038658,0.7595288612593567,1.0418086765411148,0.6639723376470836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448737268885323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16641.67745866042,1467.403211079156,0.3750053207891547,6.17534620354742,3.290378198778457,,,,
1955.0,-28.899669286024768,4.886717084120436,35.04293428358295,24.367372097354405,4.963899631680378,-25.513290967064194,-39.178727951925225,1.5775212912487,-5.205731373669835,-5.205731373676725,40.061963422742465,43452.71952381997,24735.59784446814,24735.59784446814,68188.31736828812,78560.69950055577,78560.69950055577,24735.59784446814,103296.29734502391,103296.29734502391,103296.29734502391,129727.81907776053,125212.48089866537,4515.338179095165,0.0,92271.45418609006,57163.47412242208,39008.866737408876,26431.52173273663,65440.38847014551,20081.34989580693,1466.403211079156,0.0,0.8856424692400076,2.862903586084806,0.0014947054983599872,1.0,1.0,-4.724701356617857,351820.98836565635,1557206.6470977003,4.426133455913257,1557206.6470977003,4.426133455913257,0.759750047646151,0.09262387407168401,4.028046144702076,101325.0,128615.14855412593,1.2693328256020324,1.0,0.0,4.028046144700475,1.2843314378054007,1.2846482671850554,3.136298019446595,22907.248544669954,2335.8892735715003,19471.165566255695,1985.5063213488497,0.85,0.850000187856967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.826246556942,4632.441516551485,5.5388625707367725,4.886717084120436,-2.5881219400159754,7.474839024136411,3.2927177547436974,3.5,0.9407765013553421,0.6,0.0002466753337378156,0.9428682502095556,0.00026162227191656016,198.02186539640596,0.0,0.0,0.0,0.018644690855342136,8.650768683153558e-05,0.00016016764690628002,0.0006451626726268446,0.09262387412070326,0.09262387412070326,0.09262387412070326,0.0926238739772352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.2383506445,595.6684606024207,0.0,0.09262387412070326,0.09262387407168401,0.09262387407168401,0.3750053402447139,0.3750053402447139,0.5,9.999979787940019,0.0,0.0,0.0,0.0,0.0,0.0,26431.52173273663,20081.34989580693,0.759750047646151,1.0419913292445726,0.6640046084635254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449094029805374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16641.593714481674,1466.403211079156,0.3750053402447139,6.17534620354742,3.2927177547436974,,,,
1956.0,-28.905589529898354,4.8951517340054345,35.04203484511102,24.3780834711157,4.976647934695562,-25.517143542464478,-39.181662246678,1.5884710559153725,-5.192381402730234,-5.192381402707218,40.05992135942788,43440.957227229206,24737.842022219418,24737.842022219418,68178.79924944862,78552.45233765636,78552.45233765636,24737.842022219418,103290.29435987578,103290.29435987578,103290.29435987578,129700.04511466528,125185.20786995624,4514.837244709037,0.0,92270.48893785285,57160.083393434936,39011.561716019896,26409.750754789497,65421.3124708094,20070.621050494083,1465.403211079156,0.0,0.8857184285759302,2.864313880670746,0.0014947054983599872,1.0,1.0,-4.699734854221106,352004.41103834833,1557118.4867056897,4.42357663107822,1557118.4867056897,4.42357663107822,0.7599701048619025,0.09261385675487135,4.028046144702076,101325.0,128613.6559894161,1.2693180951336402,1.0,0.0,4.028046144700042,1.2842802504818929,1.2845970672342402,3.1364230223042484,22907.008912798192,2335.864837921022,19470.96147308162,1985.4855096369936,0.85,0.8500001701314726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4467.736042032653,4632.441516551485,5.536997215028984,4.8951517340054345,-2.5750403609729355,7.47019209497837,3.2950649552719606,3.5,0.9414471300777031,0.6,0.0002466753337378156,0.9434442184996037,0.0002614625527411817,198.02666525132665,0.0,0.0,0.0,0.018644690855342136,8.647916612109004e-05,0.00016019616761672558,0.000645277555364599,0.09261368670522263,0.09261368670522263,0.09261368670522263,0.09261424892076014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2837180918,595.6715971442487,0.0,0.09261368670522263,0.09261385675487135,0.09261385675487135,0.3750053555987765,0.3750053555987765,0.5,9.99999656737147,0.0,0.0,0.0,0.0,0.0,0.0,26409.750754789497,20070.621050494083,0.7599701048619025,1.0421496707188442,0.6640184304864306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444944754601532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16641.510874019634,1465.403211079156,0.3750053555987765,6.17534620354742,3.2950649552719606,,,,
1957.0,-28.91146732631253,4.903563084046194,35.0411272842676,24.387266300059878,4.987922008791498,-25.521420897442855,-39.18507025865836,1.5978754810172222,-5.179265442802603,-5.179265442807398,40.057887499358465,43431.33741700489,24740.637992348275,24740.637992348275,68171.97540935317,78543.98532493904,78543.98532493904,24740.637992348275,103284.62331728732,103284.62331728732,103284.62331728732,129672.57167794615,125158.25227523125,4514.319402714905,0.0,92269.59175228667,57156.943443908116,39014.05367597617,26387.948360658836,65402.00203663501,20059.822598127455,1464.403211079156,0.0,0.8857931153570373,2.8656999885532874,0.0014947054983599872,1.0,1.0,-4.672579785673975,352184.691593038,1557030.6842160097,4.421062929149727,1557030.6842160097,4.421062929149727,0.7601887923971448,0.09260364489646265,4.028046144702076,101325.0,128612.35077476029,1.2693052136665215,1.0,0.0,4.0280461447007685,1.2842362904789106,1.284553096386845,3.136530383516851,22906.78617811891,2335.8421253046567,19470.764958476684,1985.4654707241193,0.85,0.849999856246775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4469.652163630265,4632.441516551485,5.535249072324647,4.903563084046194,-2.5621360802623623,7.465699164308557,3.297420603127469,3.5,0.9421201723221341,0.6,0.0002466753337378156,0.9440164327563741,0.00026130406757598893,198.03143092204283,0.0,0.0,0.0,0.018644690855342136,8.644605188991009e-05,0.00016022928184790554,0.0006454109410158382,0.09260364534724533,0.09260364534724533,0.09260364534724533,0.09260364399058851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.44986643747,595.6746948015128,0.0,0.09260364534724533,0.09260364489646265,0.09260364489646265,0.37500543496706074,0.37500543496706074,0.5,9.99999652727924,0.0,0.0,0.0,0.0,0.0,0.0,26387.948360658836,20059.822598127455,0.7601887923971448,1.0423530363973652,0.6640673995373533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449797786387848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16641.428949491168,1464.403211079156,0.37500543496706074,6.17534620354742,3.297420603127469,,,,
1958.0,-28.91728316352277,4.911954049730309,35.040211904676816,24.397880618367367,5.0005782619019845,-25.525429736477868,-39.18815958369521,1.6087248349142322,-5.1660165230399,-5.166016523049523,40.05584684741487,43420.64255936747,24743.08411790678,24743.08411790678,68163.72667727424,78535.71794510799,78535.71794510799,24743.08411790678,103278.80206301477,103278.80206301477,103278.80206301477,129645.03362801223,125131.2280943034,4513.8055337088335,0.0,92268.64013855348,57153.564753044506,39016.75042834331,26366.231564997466,65382.98199334077,20049.050616268294,1463.403211079156,0.0,0.8858684670376773,2.867100685557246,0.0014947054983599872,1.0,1.0,-4.646358656461018,352366.8732668244,1556942.5922784344,4.418527138615166,1556942.5922784344,4.418527138615166,0.7604063768780839,0.09259351543181277,4.028046144702076,101325.0,128610.8771955982,1.2692906705709173,1.0,0.0,4.028046144701429,1.2841855800455617,1.2845023734438317,3.1366542400820014,22906.549931139853,2335.8180348171754,19470.57192578919,1985.4457868680122,0.85,0.8500001957658543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.573452780898,4632.441516551485,5.533417795590256,4.911954049730309,-2.549137212396997,7.461091262127306,3.2997832799464404,3.5,0.9427952228418401,0.6,0.0002466753337378156,0.9445829837732287,0.0002611473401229895,198.03614658249847,0.0,0.0,0.0,0.018644690855342136,8.641604433377035e-05,0.00016025928940404527,0.0006455318128366587,0.09259351543177236,0.09259351543177236,0.09259351543177236,0.09259351543149326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.5830193424,595.677802837867,0.0,0.09259351543177236,0.09259351543181277,0.09259351543181277,0.37500549826824564,0.37500549826824564,0.5,9.999996527288042,0.0,0.0,0.0,0.0,0.0,0.0,26366.231564997466,20049.050616268294,0.7604063768780839,1.042530098798747,0.6640970056059824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450145532374876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16641.347677985337,1463.403211079156,0.37500549826824564,6.17534620354742,3.2997832799464404,,,,
1959.0,-28.92304804578507,4.920324997587024,35.03928932318061,24.408076295536034,5.01278657052813,-25.529411201563736,-39.19124115547163,1.6191497239890287,-5.152757002269823,-5.152757002227627,40.05380834893656,43410.12160225358,24745.486257073462,24745.486257073462,68155.60785932705,78527.56922461271,78527.56922461271,24745.486257073462,103273.05548168617,103273.05548168617,103273.05548168617,129617.61812817378,125104.32691645864,4513.291211715143,0.0,92267.71211979678,57150.26448805351,39019.38625749252,26344.56264648762,65363.94890398014,20038.2744611188,1462.403211079156,0.0,0.885943823157167,2.868503044622423,0.0014947054983599872,1.0,1.0,-4.619768883860502,352549.2747612748,1556854.5970637673,4.415991489751257,1556854.5970637673,4.415991489751257,0.7606227793571056,0.09258337614816493,4.028046144702076,101325.0,128609.4512751721,1.2692765978304674,1.0,0.0,4.028046144701064,1.2841368573551255,1.284453638734084,3.1367732509433983,22906.319541833633,2335.7945416460907,19470.37418032898,1985.4256224428304,0.85,0.8500001121860886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4473.5005884501315,4632.441516551485,5.5315710298468215,4.920324997587024,-2.536133931820828,7.456458929407852,3.302153826401226,3.5,0.9434725218289216,0.6,0.0002466753337378156,0.9451449330987274,0.000260992071267919,198.04082114875578,0.0,0.0,0.0,0.018644690855342136,8.63861216784798e-05,0.0001602892120593358,0.0006456523426729412,0.09258337616991115,0.09258337616991115,0.09258337616991115,0.09258337608959118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7266307384,595.6809075633158,0.0,0.09258337616991115,0.09258337614816493,0.09258337614816493,0.37500554887615534,0.37500554887615534,0.5,9.999996525536183,0.0,0.0,0.0,0.0,0.0,0.0,26344.56264648762,20038.2744611188,0.7606227793571056,1.042709459911118,0.6641294219543435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450489629165713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16641.267451802352,1462.403211079156,0.37500554887615534,6.17534620354742,3.302153826401226,,,,
1960.0,-28.928775781317473,4.9286762069675065,35.03835975881481,24.41830487167465,5.025047519184964,-25.533334848865405,-39.19427275015039,1.629606590345639,-5.1394907595101245,-5.13949075951535,40.05176176545049,43399.54302403751,24747.85487440138,24747.85487440138,68147.3978984389,78519.34061834424,78519.34061834424,24747.85487440138,103267.19549274562,103267.19549274562,103267.19549274562,129590.13189508201,125077.35617050322,4512.775724578792,0.0,92266.7878745194,57146.990294840034,39021.99731075485,26322.936402336392,65344.933713091246,20027.489419472513,1461.403211079156,0.0,0.8860192010435077,2.8699066567094182,0.0014947054983599872,1.0,1.0,-4.593550741629315,352731.8428815987,1556766.2566268668,4.413455399742364,1556766.2566268668,4.413455399742364,0.7608379670626297,0.0925732144615654,4.028046144702076,101325.0,128608.02780449405,1.2692625492671508,1.0,0.0,4.02804614470232,1.2840879889268328,1.2844047582505278,3.136892626858449,22906.090089328824,2335.7711440021644,19470.175746497607,1985.4053878233249,0.85,0.8499999637898965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4475.43362792292,4632.441516551485,5.529711069782311,4.9286762069675065,-2.5231290231018475,7.451805230069354,3.3045323190875515,3.5,0.9441520911678719,0.6,0.0002466753337378156,0.9457036187056246,0.0002608378871124949,198.0454658124282,0.0,0.0,0.0,0.018644690855342136,8.63566936549508e-05,0.0001603186400828648,0.0006457708801096633,0.09257321445319501,0.09257321445319501,0.09257321445319501,0.09257321446874481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.8311753763,595.6840245782681,0.0,0.09257321445319501,0.0925732144615654,0.0925732144615654,0.37500558932238554,0.37500558932238554,0.5,9.999996526402008,0.0,0.0,0.0,0.0,0.0,0.0,26322.936402336392,20027.489419472513,0.7608379670626297,1.0428872450564013,0.6641607934685657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450830727356057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16641.18805255558,1461.403211079156,0.37500558932238554,6.17534620354742,3.3045323190875515,,,,
1961.0,-28.934433438740037,4.9370080579733875,35.03742385726137,24.428225657343887,5.036962143183305,-25.53722311156112,-39.197284053638555,1.6397517047849646,-5.126212456358417,-5.126212456349831,40.04971983962987,43389.16377223286,24750.177877479182,24750.177877479182,68139.34164971203,78511.26792643638,78511.26792643638,24750.177877479182,103261.44580391556,103261.44580391556,103261.44580391556,129562.80501188495,125050.54500264871,4512.2600092362345,0.0,92265.87956563043,57143.77496112211,39024.560671675914,26301.359207969388,65325.9198796453,20016.701481398304,1460.403211079156,0.0,0.8860945816102944,2.871312087944528,0.0014947054983599872,1.0,1.0,-4.566831119038795,352914.6512725584,1556678.1210134104,4.4109195109929775,1556678.1210134104,4.4109195109929775,0.7610519792198871,0.0925630472945979,4.028046144702076,101325.0,128606.6363475697,1.269248816655018,1.0,0.0,4.028046144704954,1.2840405809739635,1.284357338602677,3.137008443803812,22905.86459318098,2335.7481497943722,19469.985120911795,1985.3859494232788,0.85,0.8500000094608069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.372607536303,4632.441516551485,5.527835194198433,4.9370080579733875,-2.510118432637706,7.447126490611094,3.3069188089133092,3.5,0.9448339454038026,0.6,0.0002466753337378156,0.9462558187115467,0.000260685671739062,198.05005386312217,0.0,0.0,0.0,0.018644690855342136,8.632747177287856e-05,0.00016034786196493706,0.0006458885871990854,0.09256304758401096,0.09256304758401096,0.09256304758401096,0.09256304673568563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.95840941626,595.6871344283705,0.0,0.09256304758401096,0.0925630472945979,0.0925630472945979,0.3750056216497511,0.3750056216497511,0.5,9.999996500039062,0.0,0.0,0.0,0.0,0.0,0.0,26301.359207969388,20016.701481398304,0.7610519792198871,1.043067465031493,0.6641952207052251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451169643586188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16641.109205318884,1460.403211079156,0.3750056216497511,6.17534620354742,3.3069188089133092,,,,
1962.0,-28.940041534951494,4.94531685448549,35.03648182907806,24.438052775245183,5.048893823343788,-25.541248154380114,-39.20042862938715,1.6498003467582874,-5.113124352577358,-5.11312435258167,40.04767020108254,43379.53956040411,24752.944181120132,24752.944181120132,68132.48374152425,78502.74699559387,78502.74699559387,24752.944181120132,103255.691176714,103255.691176714,103255.691176714,129535.44877297721,125023.72552555746,4511.723247419747,0.0,92264.98267204897,57140.560209352414,39027.13606966283,26279.75759626321,65306.89366592604,20005.850877933703,1459.403211079156,0.0,0.8861689755240586,2.8726979195783464,0.0014947054983599872,1.0,1.0,-4.539324556359077,353094.91386488575,1556589.6562870948,4.408417100232531,1556589.6562870948,4.408417100232531,0.7612646655758495,0.09255269065131176,4.028046144702076,101325.0,128605.26615891296,1.2692352939443667,1.0,0.0,4.0280461447018805,1.2839936272860015,1.2843103733317953,3.137123159416471,22905.641930989623,2335.725444569718,19469.79261046831,1985.3663188212397,0.85,0.849999867680073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4479.317588632312,4632.441516551485,5.526052504948203,4.94531685448549,-2.4972527647814813,7.442569619266972,3.309313377645029,3.5,0.9455181078985797,0.6,0.0002466753337378156,0.94680352480143,0.0002605348705155592,198.0546019321843,0.0,0.0,0.0,0.018644690855342136,8.629696636308576e-05,0.00016037836737472984,0.0006460114643973937,0.0925529607979071,0.0925529607979071,0.0925529607979071,0.09255207937598067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.17523025395,595.6902147576,0.0,0.0925529607979071,0.09255269065131176,0.09255269065131176,0.3750056473728588,0.3750056473728588,0.5,9.99997016042104,0.0,0.0,0.0,0.0,0.0,0.0,26279.75759626321,20005.850877933703,0.7612646655758495,1.0432663370891955,0.6642413553201573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451504428826738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16641.03157105581,1459.403211079156,0.3750056473728588,6.17534620354742,3.309313377645029,,,,
1963.0,-28.94556666636177,4.953610770809057,35.03553358929351,24.44870505658912,5.0615128052901195,-25.544735099698244,-39.20303770629687,1.6606812249267022,-5.099642637417446,-5.099642637349139,40.045608087408226,43368.02319773566,24754.730040830374,24754.730040830374,68122.75323856603,78494.78415557323,78494.78415557323,24754.730040830374,103249.5141964036,103249.5141964036,103249.5141964036,129507.84244887522,124996.63047981812,4511.211969057101,0.0,92264.05705944997,57137.2960461442,39029.73445922864,26258.32825247162,65288.06271170026,19995.09571247353,1458.403211079156,0.0,0.886245385287172,2.8741259809627913,0.0014947054983599872,1.0,1.0,-4.514722003680504,353280.67322057305,1556500.6569555523,4.405847177447324,1556500.6569555523,4.405847177447324,0.761476340771673,0.0925426181305407,4.028046144702076,101325.0,128603.80048575618,1.2692208288749685,1.0,0.0,4.028046144702951,1.2839427887299264,1.2842595222344495,3.1372473758636947,22905.41213903448,2335.7020123114908,19469.5993447537,1985.3466112029798,0.85,0.8499999575023753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.26763462865,4632.441516551485,5.524046332234234,4.953610770809057,-2.484098418285308,7.437709189094365,3.3117148780228023,3.5,0.9462042508636578,0.6,0.0002466753337378156,0.9473434627944429,0.00026038637877985745,198.0590829225052,0.0,0.0,0.0,0.018644690855342136,8.627166336988818e-05,0.00016040367036792744,0.0006461133860215928,0.0925426181990785,0.0925426181990785,0.0925426181990785,0.09254261790717581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.2048265259,595.693355330856,0.0,0.0925426181990785,0.0925426181305407,0.0925426181305407,0.3750055623086864,0.3750055623086864,0.5,9.999970155601956,0.0,0.0,0.0,0.0,0.0,0.0,26258.32825247162,19995.09571247353,0.761476340771673,1.0434182055513461,0.6642565485399782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451836296649605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16640.954741080415,1458.403211079156,0.3750055623086864,6.17534620354742,3.3117148780228023,,,,
1964.0,-28.951066155552784,4.961887103483101,35.034579797541106,24.459700541943334,5.074505178309528,-25.548310264460145,-39.20570496758444,1.671906507352632,-5.086294078145386,-5.086294078173639,40.04355186037928,43356.85273151839,24756.83949329064,24756.83949329064,68113.69222480903,78486.69919774757,78486.69919774757,24756.83949329064,103243.53869103821,103243.53869103821,103243.53869103821,129480.43743379685,124969.74182931449,4510.695604482366,0.0,92263.12669074543,57133.91677675446,39032.455459989964,26236.898742758633,65269.3542027486,19984.298278653525,1457.403211079156,0.0,0.8863210502584,2.8755404900438406,0.0014947054983599872,1.0,1.0,-4.488603215568617,353464.6734306641,1556411.915516094,4.403302599973689,1556411.915516094,4.403302599973689,0.7616867555342903,0.09253238228085796,4.028046144702076,101325.0,128602.28643007425,1.2692058863071725,1.0,0.0,4.028046144701346,1.283890345238047,1.2842070658053808,3.137375524040749,22905.181166331804,2335.6784596505236,19469.401397263064,1985.3264261764277,0.85,0.8499998867453197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.224711491942,4632.441516551485,5.52210542331972,4.961887103483101,-2.471044863637538,7.4329319671206395,3.3141257375378874,3.5,0.9468930678679678,0.6,0.0002466753337378156,0.947881224876923,0.00026023865360329826,198.06354331784175,0.0,0.0,0.0,0.018644690855342136,8.624580318900525e-05,0.00016042953054881036,0.0006462175520234994,0.0925323561108168,0.0925323561108168,0.0925323561108168,0.0925325765086893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.2325291773,595.6964967917742,0.0,0.0925323561108168,0.09253238228085796,0.09253238228085796,0.3750054939538398,0.3750054939538398,0.5,9.9999764561626,0.0,0.0,0.0,0.0,0.0,0.0,26236.898742758633,19984.298278653525,0.7616867555342903,1.04357846123657,0.6642758038763092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452163269807172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16640.879386229997,1457.403211079156,0.3750054939538398,6.17534620354742,3.3141257375378874,,,,
1965.0,-28.95651743104577,4.970144323331838,35.03362131989937,24.469301488157384,5.086072138819608,-25.55216798881874,-39.20871183564884,1.6817226897035356,-5.073025756964114,-5.073025756951614,40.041508716600966,43347.290286020834,24759.13361788882,24759.13361788882,68106.42390390966,78478.73921446847,78478.73921446847,24759.13361788882,103237.87283235729,103237.87283235729,103237.87283235729,129453.36216909115,124943.18487242091,4510.17729667024,0.0,92262.25525087035,57130.80629453035,39034.94328482222,26215.48933673386,65250.43262155608,19973.475731449675,1456.403211079156,0.0,0.8863962156727034,2.876947041330006,0.0014947054983599872,1.0,1.0,-4.461277466862043,353647.6421444883,1556323.7425033553,4.400775113516789,1556323.7425033553,4.400775113516789,0.7618959720680207,0.09252216151160077,4.028046144702076,101325.0,128600.95070491933,1.2691927037248392,1.0,0.0,4.028046144701886,1.2838444884438456,1.2841611976988505,3.13748758588705,22904.96482326031,2335.6563987967666,19469.22236846478,1985.3081703196076,0.85,0.8500000990481118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.18813129533,4632.441516551485,5.520199575382883,4.970144323331838,-2.458053692410226,7.428198015742064,3.316545115845906,3.5,0.947584318813116,0.6,0.0002466753337378156,0.9484145975099367,0.00026009229970253716,198.06796480742608,0.0,0.0,0.0,0.018644690855342136,8.62166589733186e-05,0.00016045867476449703,0.0006463349462691365,0.09252216154109907,0.09252216154109907,0.09252216154109907,0.09252216151180359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.35391661926,595.6996084186059,0.0,0.09252216154109907,0.09252216151160077,0.09252216151160077,0.3750054642479781,0.3750054642479781,0.5,9.999976452477746,0.0,0.0,0.0,0.0,0.0,0.0,26215.48933673386,19973.475731449675,0.7618959720680207,1.043769691136271,0.6643218833111715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445248874017036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16640.80436090766,1456.403211079156,0.3750054642479781,6.17534620354742,3.316545115845906,,,,
1966.0,-28.96190186841201,4.978383741601808,35.03265843306175,24.47951176380741,5.098220848185057,-25.555834514249035,-39.21150576844809,1.6921531261494343,-5.059698602441074,-5.059698602437792,40.03946457152318,43337.11238078263,24761.26979751535,24761.26979751535,68098.38217829798,78470.89080020506,78470.89080020506,24761.26979751535,103232.16059772042,103232.16059772042,103232.16059772042,129426.30290397193,124916.64450678257,4509.6583971893515,0.0,92261.36377293081,57127.58386406714,39037.53323207074,26194.14230625151,65231.67553832225,19962.66099557894,1455.403211079156,0.0,0.8864716429145817,2.878360376374952,0.0014947054983599872,1.0,1.0,-4.434057598129073,353831.49698273535,1556235.5300571609,4.398239114741939,1556235.5300571609,4.398239114741939,0.7621040140266261,0.09251193000030054,4.028046144702076,101325.0,128599.53491754216,1.2691787309898066,1.0,0.0,4.028046144702184,1.2837957657199444,1.2841124629556293,3.13760666007741,22904.74350555254,2335.6338306712832,19469.028033810246,1985.2883536998106,0.85,0.8499998277252303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4487.157490597853,4632.441516551485,5.518252891590896,4.978383741601808,-2.4450219162270104,7.423405657828819,3.3189725223394135,3.5,0.9482778635255468,0.6,0.0002466753337378156,0.9489417483834636,0.00025994781466621183,198.07233227889142,0.0,0.0,0.0,0.018644690855342136,8.618958680149783e-05,0.0001604857469363178,0.0006464439942264679,0.09251193164198826,0.09251193164198826,0.09251193164198826,0.09251192665189695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.4711872568,595.7027213187263,0.0,0.09251193164198826,0.09251193000030054,0.09251193000030054,0.37500544024428717,0.37500544024428717,0.5,9.999976306347563,0.0,0.0,0.0,0.0,0.0,0.0,26194.14230625151,19962.66099557894,0.7621040140266261,1.0439465430915016,0.6643568791257398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445281137162167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.7301181501,1455.403211079156,0.37500544024428717,6.17534620354742,3.3189725223394135,,,,
1967.0,-28.967257385484025,4.986604648292961,35.031690724999024,24.489636823441856,5.110399310441343,-25.55948060991137,-39.21429292587561,1.7024957572419466,-5.046412104872957,-5.046412104866002,40.03740069144499,43327.02339319397,24763.49360732085,24763.49360732085,68090.51700051482,78462.57714808609,78462.57714808609,24763.49360732085,103226.07075540694,103226.07075540694,103226.07075540694,129398.88721018168,124889.75154501836,4509.135665163324,0.0,92260.48302647092,57124.41597484559,39040.07450180592,26172.816454774744,65212.89095658066,19951.820327238886,1454.403211079156,0.0,0.8865468921422317,2.8797699455787655,0.0014947054983599872,1.0,1.0,-4.408338324824456,354014.86560047115,1556146.4698060525,4.395709392504057,1556146.4698060525,4.395709392504057,0.762310787672186,0.09250167583395047,4.028046144702076,101325.0,128598.14424008309,1.269165006070398,1.0,0.0,4.02804614470351,1.2837474568044065,1.2840641421228534,3.1377247318790946,22904.524852034614,2335.611534217558,19468.85006279769,1985.2702057071162,0.85,0.8500001719559036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4489.133079215938,4632.441516551485,5.516319781646124,4.986604648292961,-2.4320231647498174,7.418627813042779,3.3214083207230742,3.5,0.9489738059208783,0.6,0.0002466753337378156,0.9494663815082512,0.00025980417900206814,198.0766764833412,0.0,0.0,0.0,0.018644690855342136,8.616258810874278e-05,0.00016051274562907283,0.0006465527462067318,0.09250168921572799,0.09250168921572799,0.09250168921572799,0.09250148674524722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.5205336381,595.7058553191117,0.0,0.09250168921572799,0.09250167583395047,0.09250167583395047,0.3750054202311599,0.3750054202311599,0.5,9.999970464318654,0.0,0.0,0.0,0.0,0.0,0.0,26172.816454774744,19951.820327238886,0.762310787672186,1.0441266443140838,0.6643935387259783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445313006142757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16640.65703267383,1454.403211079156,0.3750054202311599,6.17534620354742,3.3214083207230742,,,,
1968.0,-28.972550487826076,4.99480924315445,35.030719074216876,24.500474205147498,5.123148339619419,-25.562959376511913,-39.21688195606691,1.7135572326134467,-5.033020338618144,-5.033020338619731,40.03535059836501,43316.36268701681,24765.448616683287,24765.448616683287,68081.81130370009,78454.83714533673,78454.83714533673,24765.448616683287,103220.28576202001,103220.28576202001,103220.28576202001,129371.8601034864,124863.24528413489,4508.614819351516,0.0,92259.57558462738,57121.10114375034,39042.74937875227,26151.574341466385,65194.32372021866,19941.005257535453,1453.403211079156,0.0,0.8866225857613711,2.881191234390973,0.0014947054983599872,1.0,1.0,-4.381198502894165,354199.7625028274,1556058.0083033938,4.393165024471107,1556058.0083033938,4.393165024471107,0.7625164358046564,0.09249140402208877,4.028046144702076,101325.0,128596.65273321902,1.269150286042132,1.0,0.0,4.028046144700577,1.2836957942958527,1.2840124668697694,3.1378510100296664,22904.299571138883,2335.588561959373,19468.650511251588,1985.2498571124277,0.85,0.8499998199370188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4491.114694060062,4632.441516551485,5.5143211215331505,4.99480924315445,-2.4189490857340683,7.413758328888519,3.323852267144242,3.5,0.9496720763269263,0.6,0.0002466753337378156,0.9499852079388006,0.00025966228913503966,198.08097024643143,0.0,0.0,0.0,0.018644690855342136,8.61375156418622e-05,0.00016053781809595343,0.0006466537392602884,0.09249140401290654,0.09249140401290654,0.09249140401290654,0.09249140404466819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6084132283,595.708977450933,0.0,0.09249140401290654,0.09249140402208877,0.09249140402208877,0.3750053805712502,0.3750053805712502,0.5,9.999970465219922,0.0,0.0,0.0,0.0,0.0,0.0,26151.574341466385,19941.005257535453,0.7625164358046564,1.0442904752854416,0.664419234915434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445344705346378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16640.584347086206,1453.403211079156,0.3750053805712502,6.17534620354742,3.323852267144242,,,,
