time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1969.0,-28.97780100113614,5.002996832066738,35.02974345328205,24.510417028237157,5.135065543090782,-25.566449088734405,-39.21953297741709,1.7237135307408968,-5.019666166683976,-5.019666166687925,40.03329277797064,43306.13240413252,24767.48932836502,24767.48932836502,68073.62173249754,78446.84342729581,78446.84342729581,24767.48932836502,103214.33275566083,103214.33275566083,103214.33275566083,129344.69140073063,124836.59789314808,4508.093507582561,0.0,92258.71141289441,57117.99998506145,39045.2349198144,26130.358645069806,65175.593564884206,19930.169343052796,1452.403211079156,0.0,0.8866980732958375,2.882609084880696,0.0014947054983599872,1.0,1.0,-4.354747564585637,354384.21580809826,1555969.2171883166,4.3906278772610055,1555969.2171883166,4.3906278772610055,0.7627208494826059,0.09248112439154717,4.028046144702076,101325.0,128595.28488295818,1.2691367864096539,1.0,0.0,4.028046144699483,1.283648363069984,1.2839650239431781,3.137966954648365,22904.085032451407,2335.56668510158,19468.47111124957,1985.2315634033612,0.85,0.8499999490774627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4493.102842713054,4632.441516551485,5.512335282628375,5.002996832066738,-2.4059052470714697,7.408902079138207,3.326304994341279,3.5,0.9503728555260798,0.6,0.0002466753337378156,0.9505001620591502,0.00025952161144656897,198.08522964522874,0.0,0.0,0.0,0.018644690855342136,8.611184983274396e-05,0.00016056348390507165,0.0006467571223237577,0.0924811247417493,0.0924811247417493,0.0924811247417493,0.09248112367961187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.65912483993,595.7121112717113,0.0,0.0924811247417493,0.09248112439154717,0.09248112439154717,0.37500534856564394,0.37500534856564394,0.5,9.999970433970645,0.0,0.0,0.0,0.0,0.0,0.0,26130.358645069806,19930.169343052796,0.7627208494826059,1.044464929417609,0.6644532107102331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453760364846961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.512733356434,1452.403211079156,0.37500534856564394,6.17534620354742,3.326304994341279,,,,
1970.0,-28.98299153700919,5.011167620557636,35.02876373397957,24.521201115008466,5.147869748144823,-25.569840281849707,-39.22204877072943,1.7347184909135827,-5.006305333469925,-5.006305333420493,40.03122332286521,43295.58230112185,24769.505381063773,24769.505381063773,68065.08768218562,78438.66428301414,78438.66428301414,24769.505381063773,103208.16966407791,103208.16966407791,103208.16966407791,129317.3527291087,124809.78176447623,4507.570964632465,0.0,92257.81704388237,57114.735053601784,39047.86887808954,26109.183065030782,65157.05194312032,19919.32320714061,1451.403211079156,0.0,0.8867735944747631,2.884028194032575,0.0014947054983599872,1.0,1.0,-4.3290709818832624,354568.8365520349,1555879.927918604,4.388089892638577,1555879.927918604,4.388089892638577,0.7629240316530419,0.09247082145407408,4.028046144702076,101325.0,128593.81308543117,1.2691222608974209,1.0,0.0,4.028046144700347,1.283596972439072,1.2839136206348052,3.13809258761965,22903.862997007942,2335.544043787424,19468.28343226459,1985.2124254729792,0.85,0.8499999949706231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4495.0973277975,4632.441516551485,5.510337947054037,5.011167620557636,-2.3928589897535573,7.404026610311194,3.3287662657350765,3.5,0.9510760759243075,0.6,0.0002466753337378156,0.9510095298427236,0.00025938260973957893,198.089440568305,0.0,0.0,0.0,0.018644690855342136,8.608749976770684e-05,0.00016058783397010878,0.0006468552055093537,0.09247082145865648,0.09247082145865648,0.09247082145865648,0.0924708214445735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.6534733696,595.7152628303537,0.0,0.09247082145865648,0.09247082145407408,0.09247082145407408,0.3750053225545806,0.3750053225545806,0.5,9.999970433559145,0.0,0.0,0.0,0.0,0.0,0.0,26109.183065030782,19919.32320714061,0.7629240316530419,1.044631174252695,0.6644803748781833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445407116870378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16640.441796390198,1451.403211079156,0.3750053225545806,6.17534620354742,3.3287662657350765,,,,
1971.0,-28.988131846462966,5.019321901641776,35.02778022410759,24.531362705770903,5.16004031481408,-25.573184629649628,-39.22455398188902,1.7450930980310089,-4.99293330205893,-4.992933301995006,40.029154547663175,43285.191348672175,24771.486269900513,24771.486269900513,68056.67761857269,78430.53031510916,78430.53031510916,24771.486269900513,103202.01658500968,103202.01658500968,103202.01658500968,129290.07017769574,124783.02213625755,4507.048041438191,0.0,92256.95454961796,57111.61558330367,39050.376629238104,26088.053592686058,65138.430221924165,19908.472448267727,1450.403211079156,0.0,0.8868491277180607,2.885449044995122,0.0014947054983599872,1.0,1.0,-4.303303393659064,354753.6875986892,1555790.6718563447,4.385551796198138,1555790.6718563447,4.385551796198138,0.7631260177205855,0.09246051046409234,4.028046144702076,101325.0,128592.41628360182,1.2691084755351771,1.0,0.0,4.028046144704051,1.2835485291797322,1.283865165425086,3.1382110244606407,22903.648874767674,2335.522209395428,19468.104774144213,1985.1942074147862,0.85,0.8500001410513979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.098171041194,4632.441516551485,5.508326776011936,5.019321901641776,-2.379806888363215,7.3991287900049905,3.3312361149832754,3.5,0.9517817471380787,0.6,0.0002466753337378156,0.9515142589945005,0.00025924502066683306,198.093610920669,0.0,0.0,0.0,0.018644690855342136,8.606325844993983e-05,0.0001606120752878758,0.0006469528506559277,0.09246051046239108,0.09246051046239108,0.09246051046239108,0.09246051048035918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.6511461834,595.718413325042,0.0,0.09246051046239108,0.09246051046409234,0.09246051046409234,0.3750053014624987,0.3750053014624987,0.5,9.999970433517076,0.0,0.0,0.0,0.0,0.0,0.0,26088.053592686058,19908.472448267727,0.7631260177205855,1.044800701931351,0.6645108149091277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454378435338142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.371885954835,1450.403211079156,0.3750053014624987,6.17534620354742,3.3312361149832754,,,,
1972.0,-28.993216415703696,5.0274631929876135,35.026806081792614,24.542166664637648,5.172791274255298,-25.57654039698859,-39.227034396585054,1.7561153051234437,-4.979390192957908,-4.979390192959753,40.027457733312424,43274.92298744885,24773.045039912624,24773.045039912624,68047.96802736148,78422.6473838864,78422.6473838864,24773.045039912624,103195.69242379903,103195.69242379903,103195.69242379903,129269.60836482781,124763.05619061906,4506.552174208759,0.0,92256.07098378909,57108.34678810395,39053.0268840946,26073.91594102878,65126.94282512338,19897.792100852002,1449.403211079156,0.0,0.886924142574524,2.886888637338887,0.0014947054983599872,1.0,1.0,-4.279672155537412,354940.980649104,1555717.4667092804,4.383031409515569,1555717.4667092804,4.383031409515569,0.7631301775251067,0.09245067933961397,4.028046144702076,101325.0,128590.94381796161,1.2690939434291795,1.0,0.0,4.0280461447028895,1.283497066018623,1.2838136895686234,3.138336854323305,22903.429521315124,2335.4998415682344,19467.91323952475,1985.1746763191052,0.85,0.8499999190691899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.105415777925,4632.441516551485,5.506215736363047,5.0274631929876135,-2.366629883034124,7.394093076021738,3.3337146024779205,3.5,0.952489886422263,0.6,0.0002466753337378156,0.9520137993574912,0.0002591089897061318,198.09773622354237,0.0,0.0,0.0,0.018644690855342136,8.603926328729028e-05,0.00016063607045052532,0.0006470495042783296,0.09245067911720878,0.09245067911720878,0.09245067911720878,0.09245067977636293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4471440865,595.7209973785677,0.0,0.09245067911720878,0.09245067933961397,0.09245067933961397,0.3750052843070794,0.3750052843070794,0.5,9.999970453906613,0.0,0.0,0.0,0.0,0.0,0.0,26073.91594102878,19897.792100852002,0.7631301775251067,1.044851256262428,0.6644703575853266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445468274157024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.30280870421,1449.403211079156,0.3750052843070794,6.17534620354742,3.3337146024779205,,,,
1973.0,-28.998253657769578,5.035593598190275,35.0258484021621,24.5524393854663,5.18511414821782,-25.579738949298093,-39.22940123649312,1.7665994295108691,-4.96574026951356,-4.965740269503852,40.02598430949853,43264.37364674382,24774.351375514096,24774.351375514096,68038.72502225792,78414.34673360719,78414.34673360719,24774.351375514096,103188.6981091213,103188.6981091213,103188.6981091213,129253.11927774116,124747.04693929282,4506.072338448345,0.0,92255.21505522073,57105.24192691598,39055.52569811639,26064.42116861987,65119.94686673626,19887.211852635297,1448.403211079156,0.0,0.886998850111177,2.888340157651351,0.0014947054983599872,1.0,1.0,-4.259649444524825,355129.82938592543,1555653.9013442546,4.380521636366682,1555653.9013442546,4.380521636366682,0.7630022444764055,0.09244113225412885,4.028046144702076,101325.0,128589.54100311417,1.269080098723061,1.0,0.0,4.028046144701758,1.2834481190182638,1.2837647304936182,3.138456541416892,22903.217029070096,2335.4781733894956,19467.73683438974,1985.1566880014827,0.85,0.8500001030283281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.119893131205,4632.441516551485,5.504041652682975,5.035593598190275,-2.353374535813869,7.388968134004143,3.336202761869984,3.5,0.9532007891057097,0.6,0.0002466753337378156,0.952508969047208,0.00025897428974822593,198.10182329752402,0.0,0.0,0.0,0.018644690855342136,8.601637259535619e-05,0.00016065896114245942,0.0006471417090417243,0.09244113227992982,0.09244113227992982,0.09244113227992982,0.09244113219172286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.32334076974,595.7232411865513,0.0,0.09244113227992982,0.09244113225412885,0.09244113225412885,0.37500527038291076,0.37500527038291076,0.5,9.999970451505094,0.0,0.0,0.0,0.0,0.0,0.0,26064.42116861987,19887.211852635297,0.7630022444764055,1.0448215684434563,0.6643797442783783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454983760588322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16640.234676772205,1448.403211079156,0.37500527038291076,6.17534620354742,3.336202761869984,,,,
1974.0,-29.0032366798402,5.04371361667003,35.0249076214139,24.563457222562306,5.197997710512855,-25.58307395837603,-39.23185598161069,1.7778349887254976,-4.952059475701901,-4.952059475703939,40.0245563967927,43254.40947022662,24775.59778245597,24775.59778245597,68030.0072526826,78406.79275440663,78406.79275440663,24775.59778245597,103182.3905368626,103182.3905368626,103182.3905368626,129237.2843963202,124731.68897393727,4505.5954223829285,0.0,92254.33350410867,57101.95021862003,39058.20365054293,26054.893859457603,65113.09751000053,19876.647949074068,1447.403211079156,0.0,0.8870735078038441,2.8897955389897354,0.0014947054983599872,1.0,1.0,-4.236913875851769,355319.18432596227,1555592.3012588494,4.378013824977663,1555592.3012588494,4.378013824977663,0.7628757981625434,0.09243163580974967,4.028046144702076,101325.0,128588.04771461515,1.269065361111425,1.0,0.0,4.028046144701337,1.2833956679547303,1.2837122664910274,3.1385848069140896,22902.998175789773,2335.455856565675,19467.551024054086,1985.1377406203023,0.85,0.8500001124146611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.14209274346,4632.441516551485,5.501846771031353,5.04371361667003,-2.340096607780754,7.383810224450784,3.338701206094433,3.5,0.9539146303126952,0.6,0.0002466753337378156,0.9529990822566708,0.00025884110313484924,198.1058665448901,0.0,0.0,0.0,0.018644690855342136,8.599263768182465e-05,0.00016068269605599097,0.0006472373143686698,0.09243163580287611,0.09243163580287611,0.09243163580287611,0.09243163583728821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.41958316625,595.7254156779605,0.0,0.09243163580287611,0.09243163580974967,0.09243163580974967,0.37500525895255554,0.37500525895255554,0.5,9.999970451887053,0.0,0.0,0.0,0.0,0.0,0.0,26054.893859457603,19876.647949074068,0.7628757981625434,1.0447975884150507,0.6642966027469865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455281990084323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.16732347563,1447.403211079156,0.37500525895255554,6.17534620354742,3.338701206094433,,,,
1975.0,-29.00817369440127,5.051823178720171,35.02398195769022,24.573856475204252,5.210372303317071,-25.586245711882867,-39.23418870018793,1.7884443049997825,-4.938375225001835,-4.938375225011469,40.02311088585663,43244.12388480552,24776.852553571032,24776.852553571032,68020.97643837656,78398.79500447032,78398.79500447032,24776.852553571032,103175.64755804135,103175.64755804135,103175.64755804135,129220.94879181734,124715.8320485525,4505.11674326483,0.0,92253.48299852033,57098.81181488904,39060.74575959031,26045.30123377599,65106.0469933663,19866.070573506822,1446.403211079156,0.0,0.8871482045100401,2.891251867417933,0.0014947054983599872,1.0,1.0,-4.2158563929889965,355508.66636190703,1555529.9438645437,4.375504990590068,1555529.9438645437,4.375504990590068,0.762750654914452,0.092422106727714,4.028046144702076,101325.0,128586.62730612225,1.2690513427695262,1.0,0.0,4.0280461447022615,1.283346144321974,1.2836627306413766,3.1387059232021928,22902.787029850082,2335.434325671874,19467.365609919154,1985.1188336403518,0.85,0.8499998530548526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.172114978385,4632.441516551485,5.49964616694559,5.051823178720171,-2.3268163354483073,7.378639514168478,3.341210067666143,3.5,0.9546314479046123,0.6,0.0002466753337378156,0.9534849386880001,0.0002587092084299119,198.10987262431766,0.0,0.0,0.0,0.018644690855342136,8.59700882514156e-05,0.0001607052454864,0.0006473281445148943,0.09242210679495852,0.09242210679495852,0.09242210679495852,0.09242210658481592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.43078989617,595.7276169447298,0.0,0.09242210679495852,0.092422106727714,0.092422106727714,0.3750052495283886,0.3750052495283886,0.5,9.999970445947481,0.0,0.0,0.0,0.0,0.0,0.0,26045.30123377599,19866.070573506822,0.762750654914452,1.0447720231779278,0.6642105592620559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455577021598216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16640.100888478224,1446.403211079156,0.3750052495283886,6.17534620354742,3.341210067666143,,,,
1976.0,-29.01305230331774,5.059922433582635,35.02307059041839,24.58466130718591,5.223145188369753,-25.58936924655318,-39.23646148815749,1.7994621329288643,-4.924676953964251,-4.924676953936645,40.02167194197774,43233.82549270708,24778.089416511277,24778.089416511277,68011.91490921835,78390.82674843748,78390.82674843748,24778.089416511277,103168.91616494875,103168.91616494875,103168.91616494875,129204.57194686664,124699.93385366468,4504.638093201952,0.0,92252.62061054526,57095.619360174074,39063.334722634645,26035.655781917878,65098.99050455252,19855.491143898325,1445.403211079156,0.0,0.8872229064557514,2.892710268417151,0.0014947054983599872,1.0,1.0,-4.194723546074783,355698.42193777836,1555467.8716404936,4.372996267924373,1555467.8716404936,4.372996267924373,0.7626268879191527,0.09241257679602781,4.028046144702076,101325.0,128585.16257945902,1.2690368870412931,1.0,0.0,4.02804614470156,1.2832947178275125,1.2836112914606068,3.1388317030721895,22902.572933997133,2335.4124939706358,19467.18746377455,1985.1006677891585,0.85,0.8500000205163406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4507.209921871495,4632.441516551485,5.4974340769606,5.059922433582635,-2.3135259131519037,7.373448346734539,3.343729308245719,3.5,0.9553512309273483,0.6,0.0002466753337378156,0.9539653099161147,0.0002585789348666217,198.11383147036756,0.0,0.0,0.0,0.018644690855342136,8.594812340187146e-05,0.00016072721033594416,0.0006474166199424195,0.09241257679489923,0.09241257679489923,0.09241257679489923,0.0924125767981649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.4737370242,595.7298082062983,0.0,0.09241257679489923,0.09241257679602781,0.09241257679602781,0.3750052416838296,0.3750052416838296,0.5,9.999970446047376,0.0,0.0,0.0,0.0,0.0,0.0,26035.655781917878,19855.491143898325,0.7626268879191527,1.0447460764305112,0.6641243613398834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455869341006669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16640.035209063855,1445.403211079156,0.3750052416838296,6.17534620354742,3.343729308245719,,,,
1977.0,-29.017890061643676,5.068011536463927,35.02217281858675,24.59517029291021,5.235604646808274,-25.592465050471333,-39.23872268116099,1.8101795716423426,-4.910964249955782,-4.910964249979766,40.02024136995878,43223.6441968473,24779.307652483523,24779.307652483523,68002.95184933083,78382.92969121085,78382.92969121085,24779.307652483523,103162.23734369437,103162.23734369437,103162.23734369437,129188.19558925956,124684.03601735645,4504.159571903106,0.0,92251.77663561079,57092.49088215017,39065.87305940069,26025.95824556518,65091.831304965875,19844.910399255008,1444.403211079156,0.0,0.8872976091555836,2.894170787898692,0.0014947054983599872,1.0,1.0,-4.173351152023656,355888.45704017836,1555406.1624122257,4.370487807747658,1555406.1624122257,4.370487807747658,0.7625045046184449,0.09240304798550883,4.028046144702076,101325.0,128583.73849634395,1.2690228324336932,1.0,0.0,4.028046144702461,1.2832446973754197,1.2835612586690601,3.1389540536894582,22902.363409353136,2335.3911284029855,19467.01019801748,1985.0825917125096,0.85,0.8500000567656399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.255528788278,4632.441516551485,5.495210349975928,5.068011536463927,-2.3002250056963423,7.368236542160269,3.346258955427096,3.5,0.9560739872648846,0.6,0.0002466753337378156,0.9544419166715737,0.00025844981180001686,198.11775732361937,0.0,0.0,0.0,0.018644690855342136,8.592627575646851e-05,0.00016074905798134712,0.0006475046232662557,0.09240304828079296,0.09240304828079296,0.09240304828079296,0.09240304733877032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.55730201775,595.7319866651216,0.0,0.09240304828079296,0.09240304798550883,0.09240304798550883,0.37500523512711575,0.37500523512711575,0.5,9.999970420684354,0.0,0.0,0.0,0.0,0.0,0.0,26025.95824556518,19844.910399255008,0.7625045046184449,1.0447232853340056,0.664040991477678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456158213845163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16639.970535142078,1444.403211079156,0.37500523512711575,6.17534620354742,3.346258955427096,,,,
1978.0,-29.022668852687275,5.076090534069054,35.02128751525844,24.606207687780284,5.248636292903435,-25.595462296641823,-39.24086376847697,1.821429755345321,-4.897242337266505,-4.897242337275932,40.018805486535534,43213.201845829135,24780.520287634932,24780.520287634932,67993.72213346406,78374.85539151101,78374.85539151101,24780.520287634932,103155.37567914595,103155.37567914595,103155.37567914595,129171.57744644674,124667.8972276453,4503.680218801447,0.0,92250.91511351135,57089.26164268101,39068.50385647815,26016.201767300798,65084.70562377895,19834.322068491667,1443.403211079156,0.0,0.887372335453377,2.89563287110734,0.0014947054983599872,1.0,1.0,-4.1526613425594405,356078.69949823007,1555344.2259298998,4.367978843220952,1555344.2259298998,4.367978843220952,0.7623834657302281,0.09239350284585612,4.028046144702076,101325.0,128582.24910517142,1.2690081332856789,1.0,0.0,4.028046144701666,1.2831921946896163,1.283508743031465,3.1390824861402744,22902.149528461883,2335.3693186217397,19466.82316798771,1985.0635199571425,0.85,0.8499998283477764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4511.308952706178,4632.441516551485,5.492977880127221,5.076090534069054,-2.2869174670024375,7.363008001071491,3.3487990388522566,3.5,0.956799725386359,0.6,0.0002466753337378156,0.9549129663401049,0.00025832232091606023,198.12163547753124,0.0,0.0,0.0,0.018644690855342136,8.590559330336526e-05,0.00016076974043445036,0.0006475879331417412,0.09239350283054962,0.09239350283054962,0.09239350283054962,0.0923935027443401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.6150663409,595.7341732436354,0.0,0.09239350283054962,0.09239350284585612,0.09239350284585612,0.3750052294985848,0.3750052294985848,0.5,9.999970424290137,0.0,0.0,0.0,0.0,0.0,0.0,26016.201767300798,19834.322068491667,0.7623834657302281,1.0446958541458362,0.6639532503323027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445644467923383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.906516973508,1443.403211079156,0.3750052294985848,6.17534620354742,3.3487990388522566,,,,
1979.0,-29.027400047427527,5.084159664038508,35.020414433770746,24.616812087502353,5.2611687039686625,-25.598472331766317,-39.24304446028543,1.8322409752383206,-4.883501857188264,-4.883501857198752,40.017387424170394,43203.11704819403,24781.70440340505,24781.70440340505,67984.82145159907,78367.04924401337,78367.04924401337,24781.70440340505,103148.75364741842,103148.75364741842,103148.75364741842,129155.15160458928,124651.94991216797,4503.201692421308,0.0,92250.07771774702,57086.14546901343,39071.03583192621,26006.39795717087,65077.43378909708,19823.736860566143,1442.403211079156,0.0,0.8874470492340756,2.89709751716482,0.0014947054983599872,1.0,1.0,-4.130994506791524,356269.27932776976,1555283.0599872135,4.36547058708462,1555283.0599872135,4.36547058708462,0.7622638434285763,0.09238397108054973,4.028046144702076,101325.0,128580.81745010767,1.2689940039487557,1.0,0.0,4.028046144704257,1.2831417446207953,1.2834582805172083,3.1392059073664362,22901.941637158194,2335.348119608449,19466.645998861848,1985.0454537341343,0.85,0.8499998081943144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.3701843179415,4632.441516551485,5.490731624343828,5.084159664038508,-2.2735963479616994,7.357756012000207,3.3513495556905766,3.5,0.9575284444830219,0.6,0.0002466753337378156,0.9553795715174619,0.00025819615689082903,198.1254751549715,0.0,0.0,0.0,0.018644690855342136,8.588453300883021e-05,0.0001607908007289854,0.0006476727649799494,0.09238397111639511,0.09238397111639511,0.09238397111639511,0.09238397100691673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.75904577546,595.7363326588517,0.0,0.09238397111639511,0.09238397108054973,0.09238397108054973,0.3750052247285097,0.3750052247285097,0.5,9.999970420549143,0.0,0.0,0.0,0.0,0.0,0.0,26006.39795717087,19823.736860566143,0.7622638434285763,1.0446758191468375,0.6638724751840503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456727664051758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16639.843518857546,1442.403211079156,0.3750052247285097,6.17534620354742,3.3513495556905766,,,,
1980.0,-29.032078751444473,5.0922188366124885,35.01955206614937,24.628121964074694,5.274510833036463,-25.60133165649373,-39.245048293936975,1.843763594522727,-4.869758668186137,-4.869758668218672,40.015950307121464,43192.50906405229,24782.899288899578,24782.899288899578,67975.40835295187,78358.82111563366,78358.82111563366,24782.899288899578,103141.72040453323,103141.72040453323,103141.72040453323,129138.24829363084,124635.5270316415,4502.721261989343,0.0,92249.21641308871,57082.90378025017,39073.680703153936,25996.527889097604,65070.20859225154,19813.13743170783,1441.403211079156,0.0,0.8875218031254345,2.898563037191241,0.0014947054983599872,1.0,1.0,-4.110898196785058,356459.97678160766,1555221.0740025202,4.3629612728033065,1555221.0740025202,4.3629612728033065,0.7621455263653514,0.09237440427492734,4.028046144702076,101325.0,128579.30623390657,1.2689790894044566,1.0,0.0,4.028046144702791,1.2830879792058347,1.2834045018389557,3.1393374499504145,22901.72781024873,2335.3263153318135,19466.46821257063,1985.0273245777746,0.85,0.8499999813926359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.439260893532,4632.441516551485,5.488480268915288,5.0922188366124885,-2.26027337674347,7.3524922133559585,3.353910560788144,3.5,0.958260160225184,0.6,0.0002466753337378156,0.9558412418375112,0.00025807144841711,198.1292723790824,0.0,0.0,0.0,0.018644690855342136,8.586518495049159e-05,0.00016081014878732404,0.0006477506998517478,0.09237440462846881,0.09237440462846881,0.09237440462846881,0.09237440361615128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.8110541666,595.7385210323732,0.0,0.09237440462846881,0.09237440427492734,0.09237440427492734,0.3750052206157767,0.3750052206157767,0.5,9.999970388626796,0.0,0.0,0.0,0.0,0.0,0.0,25996.527889097604,19813.13743170783,0.7621455263653514,1.0446471561034196,0.6637831658833131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457007841281964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.78131496116,1441.403211079156,0.3750052206157767,6.17534620354742,3.353910560788144,,,,
1981.0,-29.036716405740002,5.100268460476688,35.018700913851994,24.63849621070551,5.286762375660271,-25.604293769767455,-39.24719182597471,1.8543397149473893,-4.855988518995787,-4.855988519006453,40.01454908692324,43182.648139029094,24784.04513611921,24784.04513611921,67966.69327514831,78351.22026989862,78351.22026989862,24784.04513611921,103135.26540601783,103135.26540601783,103135.26540601783,129121.88520568144,124619.64216973017,4502.243035951265,0.0,92248.39900985702,57079.82677881907,39076.19136781994,25986.619799663607,65062.81116748355,19802.549755357148,1440.403211079156,0.0,0.8875965216972588,2.9000320193155606,0.0014947054983599872,1.0,1.0,-4.088497122139586,356651.12864767155,1555160.638124016,4.360453432520406,1555160.638124016,4.360453432520406,0.7620286866094639,0.09236487513767479,4.028046144702076,101325.0,128577.89991146527,1.2689652100810784,1.0,0.0,4.028046144701262,1.2830386341918703,1.2833551446521596,3.1394581872736556,22901.52488227762,2335.305622437593,19466.293698404934,1985.009529085359,0.85,0.8499998929533708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.516140194411,4632.441516551485,5.486210644739971,5.100268460476688,-2.2469305863041686,7.347199046780856,3.3564820106213586,3.5,0.958994860177531,0.6,0.0002466753337378156,0.9562990991507563,0.00025794788885284556,198.13303643099138,0.0,0.0,0.0,0.018644690855342136,8.58444924910516e-05,0.00016083084124676403,0.0006478340500332194,0.09236487516588676,0.09236487516588676,0.09236487516588676,0.09236487508388179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.03649236006,595.7406547751364,0.0,0.09236487516588676,0.09236487513767479,0.09236487513767479,0.37500521691588773,0.37500521691588773,0.5,9.99997038608327,0.0,0.0,0.0,0.0,0.0,0.0,25986.619799663607,19802.549755357148,0.7620286866094639,1.0446319803211337,0.6637070757343865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457284920737312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.720004922438,1440.403211079156,0.37500521691588773,6.17534620354742,3.3564820106213586,,,,
1982.0,-29.041294027072997,5.108308440927536,35.01785954433557,24.64962259344759,5.299867037564373,-25.60710158934277,-39.24915794106198,1.865674566246878,-4.842215620605941,-4.842215620594343,40.013128973598356,43172.29239489242,24785.202345331538,24785.202345331538,67957.49474022396,78343.21062763761,78343.21062763761,24785.202345331538,103128.41297296915,103128.41297296915,103128.41297296915,129105.05841969018,124603.29550012574,4501.7629195644395,0.0,92247.55496948704,57076.63660075396,39078.7981874812,25976.64544672102,65055.44363420222,19791.947909006558,1439.403211079156,0.0,0.8876712798619271,2.9015018828138244,0.0014947054983599872,1.0,1.0,-4.067609542355854,356842.39912183216,1555099.3891809809,4.357944552015084,1555099.3891809809,4.357944552015084,0.7619131557845109,0.0923553110021283,4.028046144702076,101325.0,128576.40923974256,1.2689504982950166,1.0,0.0,4.0280461447027225,1.2829857533800657,1.2833022507952843,3.1395875862924147,22901.315341388647,2335.284255213416,19466.120418912928,1984.9918594946214,0.85,0.850000103868819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.600901276772,4632.441516551485,5.483936056904892,5.108308440927536,-2.2335858467951235,7.34189428772266,3.359064011881413,3.5,0.9597325748232608,0.6,0.0002466753337378156,0.9567512617226256,0.00025782598216142195,198.1367518986996,0.0,0.0,0.0,0.018644690855342136,8.582551676815123e-05,0.00016084981696966438,0.0006479104851206911,0.09235531108534613,0.09235531108534613,0.09235531108534613,0.0923553108431424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.17063179705,595.7428172655411,0.0,0.09235531108534613,0.0923553110021283,0.0923553110021283,0.37500521366376516,0.37500521366376516,0.5,9.999970377943033,0.0,0.0,0.0,0.0,0.0,0.0,25976.64544672102,19791.947909006558,0.7619131557845109,1.0446088896471073,0.6636230572439757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457559579651922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16639.659361289672,1439.403211079156,0.37500521366376516,6.17534620354742,3.359064011881413,,,,
1983.0,-29.045818903100557,5.116339047666269,35.017028016891125,24.660121101792924,5.312254496919041,-25.609937974764026,-39.25118489479644,1.87637356825866,-4.828422345632816,-4.828422345624447,40.01173013768702,43162.40318931737,24786.32719134331,24786.32719134331,67948.73038066068,78335.56267197004,78335.56267197004,24786.32719134331,103121.88986331335,103121.88986331335,103121.88986331335,129088.51523293312,124587.23133359182,4501.283899341305,0.0,92246.74323295921,57073.58374899538,39081.28831551537,25966.62536961977,65047.913685135136,19781.350838163402,1438.403211079156,0.0,0.8877460219741313,2.9029745105613465,0.0014947054983599872,1.0,1.0,-4.045387607119039,357034.03322975856,1555039.0597059617,4.355436498977292,1555039.0597059617,4.355436498977292,0.7617990615487152,0.09234576493633773,4.028046144702076,101325.0,128574.99768374849,1.2689365673204884,1.0,0.0,4.028046144702688,1.2829358430133673,1.2832523281162884,3.139709726435717,22901.113820229584,2335.263705774101,19465.943711324675,1984.9738403353517,0.85,0.8499998674356848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.693501069366,4632.441516551485,5.481646906293277,5.116339047666269,-2.2202261199336424,7.336565167599911,3.36165652008488,3.5,0.9604732914528229,0.6,0.0002466753337378156,0.9571984410029567,0.00025770553228163234,198.14042469215528,0.0,0.0,0.0,0.018644690855342136,8.580595792699998e-05,0.00016086937581081563,0.0006479892690353853,0.09234576493804802,0.09234576493804802,0.09234576493804802,0.09234576493109256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.40762154275,595.7449473545312,0.0,0.09234576493804802,0.09234576493633773,0.09234576493633773,0.37500521074739135,0.37500521074739135,0.5,9.999970377817078,0.0,0.0,0.0,0.0,0.0,0.0,25966.62536961977,19781.350838163402,0.7617990615487152,1.0445950766317729,0.6635478487172589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445783069342843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.599765728777,1438.403211079156,0.37500521074739135,6.17534620354742,3.36165652008488,,,,
1984.0,-29.050293441640495,5.124360299374143,35.016205429537855,24.67110219821336,5.325163581518049,-25.612688499813753,-39.25310487449167,1.8875586363563002,-4.814620708479424,-4.814620708469442,40.010324967759914,43152.27285014101,24787.449795003216,24787.449795003216,67939.72264514423,78327.7566658855,78327.7566658855,24787.449795003216,103115.20646088873,103115.20646088873,103115.20646088873,129071.75188079054,124570.947956577,4500.803924213549,0.0,92245.91741778898,57070.433588541724,39083.87092138584,25956.545419901813,65040.41634128765,19770.74553293412,1437.403211079156,0.0,0.8878207866805072,2.9044486218675316,0.0014947054983599872,1.0,1.0,-4.023747840154783,357225.8643274431,1554978.4588370358,4.352927976714753,1554978.4588370358,4.352927976714753,0.7616863189265234,0.09233620049230143,4.028046144702076,101325.0,128573.52471702354,1.2689220302691688,1.0,0.0,4.028046144703428,1.2828836693217445,1.2832001415540328,3.139837415524736,22900.908803916325,2335.2427999282454,19465.772705189447,1984.9564025624907,0.85,0.85000000968785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.793985091914,4632.441516551485,5.4793498281950574,5.124360299374143,-2.206860259660599,7.331220559034742,3.3642596005192766,3.5,0.9612170287197933,0.6,0.0002466753337378156,0.9576408673646178,0.0002575864733265346,198.1440567611123,0.0,0.0,0.0,0.018644690855342136,8.578743511799826e-05,0.00016088789861981736,0.0006480638797647738,0.09233620050092026,0.09233620050092026,0.09233620050092026,0.0923362004756041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6140087837,595.7470870743325,0.0,0.09233620050092026,0.09233620049230143,0.09233620049230143,0.3750052081316725,0.3750052081316725,0.5,9.999970377071813,0.0,0.0,0.0,0.0,0.0,0.0,25956.545419901813,19770.74553293412,0.7616863189265234,1.0445769948433754,0.6634685827302731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445809869330955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16639.541074244786,1437.403211079156,0.3750052081316725,6.17534620354742,3.3642596005192766,,,,
1985.0,-29.054698456925,5.13237230193876,35.01539127586025,24.681798030529194,5.337779423187966,-25.615373241086665,-39.254985040146835,1.8984541962777042,-4.800806523549852,-4.8008065236147015,40.008923070455815,43142.25833477519,24788.559691960443,24788.559691960443,67930.81802673564,78319.98284774992,78319.98284774992,24788.559691960443,103108.54253971037,103108.54253971037,103108.54253971037,129054.95299787991,124554.62929545659,4500.3237024233285,0.0,92245.10866931551,57067.38411151289,39086.36061978069,25946.410458169536,65032.77107795022,19760.136506670817,1436.403211079156,0.0,0.8878955604748273,2.9059246653009163,0.0014947054983599872,1.0,1.0,-4.001984099975232,357417.9507984701,1554918.0008850745,4.350419438675071,1554918.0008850745,4.350419438675071,0.7615749599940944,0.09232663029354825,4.028046144702076,101325.0,128572.09718199064,1.2689079415937887,1.0,0.0,4.028046144703056,1.282832850145421,1.2831493098412194,3.139961799579314,22900.70802456961,2335.2223261327376,19465.605122480265,1984.939313881934,0.85,0.8500001441700447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.902338069901,4632.441516551485,5.477042552034315,5.13237230193876,-2.193485175521858,7.325857477460618,3.3668732431972628,3.5,0.9619637837706465,0.6,0.0002466753337378156,0.9580766350537223,0.0002574693137402143,198.14763252677864,0.0,0.0,0.0,0.018644690855342136,8.576929999238572e-05,0.0001609060337454299,0.000648136928887581,0.09232663033919072,0.09232663033919072,0.09232663033919072,0.09232663021979666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.83625223464,595.749221792123,0.0,0.09232663033919072,0.09232663029354825,0.09232663029354825,0.37500520575399315,0.37500520575399315,0.5,9.999970372978035,0.0,0.0,0.0,0.0,0.0,0.0,25946.410458169536,19760.136506670817,0.7615749599940944,1.044562870392094,0.6633925883776903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458363721566774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16639.483240359266,1436.403211079156,0.37500520575399315,6.17534620354742,3.3668732431972628,,,,
1986.0,-29.05907063927363,5.140375126371753,35.01458494436115,24.692757264152192,5.350668152068222,-25.618016410559683,-39.25681005986405,1.909613927568447,-4.7869814549674174,-4.786981454959903,40.00752040228074,43132.14724465697,24789.66106809003,24789.66106809003,67921.808312747,78312.17081428139,78312.17081428139,24789.66106809003,103101.83188237142,103101.83188237142,103101.83188237142,129038.05030006073,124538.20735857071,4499.842941490014,0.0,92244.2969941706,57064.273441608486,39088.915058402345,25936.21841768931,65025.13347609165,19749.521873015965,1435.403211079156,0.0,0.8879703494359091,2.907402464731692,0.0014947054983599872,1.0,1.0,-3.9803546956169953,357610.269732926,1554857.51146596,4.347910681164649,1554857.51146596,4.347910681164649,0.7614649736118113,0.09231704907805044,4.028046144702076,101325.0,128570.6338472298,1.268893499602564,1.0,0.0,4.028046144704208,1.2827808029921,1.283097249848481,3.1400891994225475,22900.506518649432,2335.201778247356,19465.428130034103,1984.921265675241,0.85,0.849999894726437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.018565959122,4632.441516551485,5.474726021322994,5.140375126371753,-2.18010209050778,7.320477216879533,3.369497464469879,3.5,0.9627135612771083,0.6,0.0002466753337378156,0.9585093663102008,0.00025735307594061056,198.1511817679718,0.0,0.0,0.0,0.018644690855342136,8.575170016551996e-05,0.00016092363357229564,0.000648207821802335,0.09231704907434436,0.09231704907434436,0.09231704907434436,0.09231704907338224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.05476344435,595.7513576778884,0.0,0.09231704907434436,0.09231704907805044,0.09231704907805044,0.3750052035533125,0.3750052035533125,0.5,9.999970373679394,0.0,0.0,0.0,0.0,0.0,0.0,25936.21841768931,19749.521873015965,0.7614649736118113,1.0445470033171158,0.6633150128098658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458624641432005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16639.426650105015,1435.403211079156,0.3750052035533125,6.17534620354742,3.369497464469879,,,,
1987.0,-29.06339427092946,5.148368902531065,35.01378610244754,24.70370839526879,5.363524975353027,-25.620633971231197,-39.25860867658628,1.920764675744764,-4.773142626541983,-4.773142626532455,40.00612378463466,43122.12288825019,24790.746860887128,24790.746860887128,67912.86974913732,78304.45508789738,78304.45508789738,24790.746860887128,103095.20194878451,103095.20194878451,103095.20194878451,129021.17463564045,124521.81249904726,4499.362136593192,0.0,92243.48881766314,57061.15661838028,39091.480221425394,25925.97268685594,65017.45290828134,19738.90480420557,1434.403211079156,0.0,0.8880451434779433,2.908882329365589,0.0014947054983599872,1.0,1.0,-3.958358360211548,357802.86138190253,1554797.2847415926,4.345402042724507,1554797.2847415926,4.345402042724507,0.7613563835239586,0.09230746568361523,4.028046144702076,101325.0,128569.17168166686,1.2688790691504255,1.0,0.0,4.028046144700792,1.2827288019525984,1.283045235980938,3.140216496714266,22900.30588129861,2335.1813189314,19465.255673600677,1984.9036800131216,0.85,0.8499998111159229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.1426663447255,4632.441516551485,5.472398705025826,5.148368902531065,-2.166708868517808,7.315077771048873,3.3721322703437298,3.5,0.9634663629553514,0.6,0.0002466753337378156,0.9589374997185418,0.0002572381764298689,198.1546917218243,0.0,0.0,0.0,0.018644690855342136,8.573435822539384e-05,0.00016094097551242178,0.0006482776759374017,0.09230746568367956,0.09230746568367956,0.09230746568367956,0.09230746568016707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.30254794157,595.753484336047,0.0,0.09230746568367956,0.09230746568361523,0.09230746568361523,0.375005201513418,0.375005201513418,0.5,9.999970373744487,0.0,0.0,0.0,0.0,0.0,0.0,25925.97268685594,19738.90480420557,0.7613563835239586,1.0445329171067417,0.6632391913150089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445888362583429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.370570770065,1434.403211079156,0.375005201513418,6.17534620354742,3.3721322703437298,,,,
1988.0,-29.067667785676438,5.156353620755539,35.01299389359601,24.714689037669473,5.376459843168939,-25.62315188616887,-39.26032095970584,1.931943941482366,-4.759296787679261,-4.759296787725848,40.00471743922419,43111.94240798204,24791.83381303897,24791.83381303897,67903.776221021,78296.54282263818,78296.54282263818,24791.83381303897,103088.37663567715,103088.37663567715,103088.37663567715,129004.0419128468,124505.16178926566,4498.880123581141,0.0,92242.68462687217,57058.084203393584,39094.00047053176,25915.665277169654,65009.665747701416,19728.27790781631,1433.403211079156,0.0,0.8881199652118825,2.9103635389647784,0.0014947054983599872,1.0,1.0,-3.9370758288395677,357995.63202244026,1554736.6403049189,4.34289276525995,1554736.6403049189,4.34289276525995,0.7612491401174213,0.09229785939506775,4.028046144702076,101325.0,128567.71296802175,1.268864672766067,1.0,0.0,4.0280461447052565,1.2826766721546887,1.2829930933232234,3.1403441195633595,22900.10623343906,2335.1609605154727,19465.08600633873,1984.8863787673397,0.85,0.8499998125736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.2746511895,4632.441516551485,5.470064310099197,5.156353620755539,-2.1533104996772443,7.3096641204327835,3.374777684695742,3.5,0.9642221956273548,0.6,0.0002466753337378156,0.9593608732351017,0.00025712465519465186,198.15816111262197,0.0,0.0,0.0,0.018644690855342136,8.57178517102488e-05,0.00016095748202756683,0.0006483441649420942,0.0922978593957484,0.0922978593957484,0.0922978593957484,0.09229785941138535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.50332156045,595.7556257928151,0.0,0.0922978593957484,0.09229785939506775,0.09229785939506775,0.37500519959960793,0.37500519959960793,0.5,9.999970373393042,0.0,0.0,0.0,0.0,0.0,0.0,25915.665277169654,19728.27790781631,0.7612491401174213,1.0445181564930892,0.6631620377083137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459139743480587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.315318327917,1433.403211079156,0.37500519959960793,6.17534620354742,3.374777684695742,,,,
1989.0,-29.07189073868243,5.164329525957723,35.012208512674526,24.725589353498094,5.389227828486482,-25.62570362566931,-39.26206464003769,1.9430407155499292,-4.745431613668643,-4.745431613662139,40.003329981531394,43102.09713742366,24792.89137573945,24792.89137573945,67894.98851316312,78288.98093870682,78288.98093870682,24792.89137573945,103081.87231444627,103081.87231444627,103081.87231444627,128987.18288650438,124488.78387222244,4498.399014281944,0.0,92241.88913617033,57055.005335197406,39096.53755663658,25905.310572058108,65001.848128694684,19717.654581331302,1432.403211079156,0.0,0.8881947738717129,2.9118474138868224,0.0014947054983599872,1.0,1.0,-3.9144821584534952,358188.75350344024,1554676.8120965112,4.340384216115762,1554676.8120965112,4.340384216115762,0.7611433387947523,0.09228826778207944,4.028046144702076,101325.0,128566.26210470579,1.2688503538584337,1.0,0.0,4.028046144703256,1.2826249312120765,1.2829413396167326,3.1404708006849553,22899.90874545772,2335.140822345829,19464.918374909816,1984.8692851187527,0.85,0.8499998227622088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.414498686758,4632.441516551485,5.467716147899556,5.164329525957723,-2.139897862405245,7.304227388362968,3.37743368953101,3.5,0.9649810541517171,0.6,0.0002466753337378156,0.9597794357682323,0.0002570125224035148,198.16158957494767,0.0,0.0,0.0,0.018644690855342136,8.57010455426214e-05,0.0001609742881951942,0.0006484118609608128,0.09228826778193222,0.09228826778193222,0.09228826778193222,0.0922882677820466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.79542697675,595.7577384764596,0.0,0.09228826778193222,0.09228826778207944,0.09228826778207944,0.3750051977849959,0.3750051977849959,0.5,9.99997037341506,0.0,0.0,0.0,0.0,0.0,0.0,25905.310572058108,19717.654581331302,0.7611433387947523,1.0445085865672683,0.6630903332484864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459392901283374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.26092577346,1432.403211079156,0.3750051977849959,6.17534620354742,3.37743368953101,,,,
