time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1990.0,-29.076063597385822,5.172296645740481,35.01142930513074,24.736577679310017,5.40210980656206,-25.628178844300848,-39.263736724946625,1.954225053530999,-4.731557464606055,-4.731557464661168,40.00193729867066,43092.15683012034,24793.945626070185,24793.945626070185,67886.10245619052,78281.31392218475,78281.31392218475,24793.945626070185,103075.25954825494,103075.25954825494,103075.25954825494,128970.1559350348,124472.2389081624,4497.917026872395,0.0,92241.0955178752,57051.938426028966,39099.063435384705,25894.896386779863,64993.95982216457,19707.023523821535,1431.403211079156,0.0,0.8882696038117542,2.9133328473821827,0.0014947054983599872,1.0,1.0,-3.8922598403615325,358382.0817981062,1554616.760324928,4.337875243441212,1554616.760324928,4.337875243441212,0.7610389023947813,0.09227865913702529,4.028046144702076,101325.0,128564.80901434612,1.2688360129715877,1.0,0.0,4.028046144701624,1.282572786208739,1.2828891817498393,3.14059848143894,22899.711722318807,2335.1207315769207,19464.757089405317,1984.8528385743673,0.85,0.8500000928148946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.5622488620675,4632.441516551485,5.465359950100851,5.172296645740481,-2.126478584176475,7.298775229916956,3.380100343634928,3.5,0.9657429553242652,0.6,0.0002466753337378156,0.9601932267043674,0.0002569017640173004,198.1649774840621,0.0,0.0,0.0,0.018644690855342136,8.568493229586533e-05,0.00016099040144195028,0.0006484767658622874,0.09227865913736799,0.09227865913736799,0.09227865913736799,0.09227865913384077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.0622880066,595.7598591033045,0.0,0.09227865913736799,0.09227865913702529,0.09227865913702529,0.37500519605123644,0.37500519605123644,0.5,9.999970373431905,0.0,0.0,0.0,0.0,0.0,0.0,25894.896386779863,19707.023523821535,0.7610389023947813,1.0444986371339642,0.663017870399471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459643072578545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16639.20740368871,1431.403211079156,0.37500519605123644,6.17534620354742,3.380100343634928,,,,
1991.0,-29.080185892045304,5.180255058530676,35.01065585340967,24.747412546444707,5.414836886436453,-25.630602062254685,-39.265370986517496,1.9652530646533686,-4.717671934387795,-4.7176719344481555,40.00054491805872,43082.26396443032,24794.9904653059,24794.9904653059,67877.25442973622,78273.65284112503,78273.65284112503,24794.9904653059,103068.64330643092,103068.64330643092,103068.64330643092,128953.06878553213,124455.63421570288,4497.43456982925,0.0,92240.31361938466,57048.92477511094,39101.54316030413,25884.42547910121,64985.96863940534,19696.387322307048,1430.403211079156,0.0,0.8883444472298597,2.9148200985540704,0.0014947054983599872,1.0,1.0,-3.869996040008118,358575.6506382095,1554556.7233387302,4.335366109137245,1554556.7233387302,4.335366109137245,0.7609358507187918,0.09226904071286923,4.028046144702076,101325.0,128563.37051112289,1.2688218160485851,1.0,0.0,4.028046144702909,1.2825213742030648,1.282837757061431,3.140724377560592,22899.51760873062,2335.1009374996174,19464.586681116707,1984.8354617648952,0.85,0.849999856490238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.717889220246,4632.441516551485,5.462994411746902,5.180255058530676,-2.1130508943476114,7.2933059528782875,3.3827776406459895,3.5,0.9665078973274256,0.6,0.0002466753337378156,0.9606021925955345,0.00025679239089732047,198.1683244544008,0.0,0.0,0.0,0.018644690855342136,8.566918624405236e-05,0.00016100614749376324,0.0006485401916855869,0.09226904069364494,0.09226904069364494,0.09226904069364494,0.09226904074949187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.33061904233,595.761979259604,0.0,0.09226904069364494,0.09226904071286923,0.09226904071286923,0.3750051943821384,0.3750051943821384,0.5,9.999970375279908,0.0,0.0,0.0,0.0,0.0,0.0,25884.42547910121,19696.387322307048,0.7609358507187918,1.0444909239773599,0.6629471694649275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459890284748484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16639.15474439473,1430.403211079156,0.3750051943821384,6.17534620354742,3.3827776406459895,,,,
1992.0,-29.084261433616266,5.188204745439903,35.00988739046858,24.758723854925506,5.428088459817012,-25.63293389872875,-39.266889927070565,1.97676091468149,-4.703779775346163,-4.703779775354674,39.999141922646,43072.08070056066,24796.037570735396,24796.037570735396,67868.11827129606,78265.79694475762,78265.79694475762,24796.037570735396,103061.83451549301,103061.83451549301,103061.83451549301,128935.72685321499,124438.77602217243,4496.950831042557,0.0,92239.51770294897,57045.801417260016,39104.129206321064,25873.892337721976,64978.02154404304,19685.740847920508,1429.403211079156,0.0,0.8884193193134793,2.916308659733385,0.0014947054983599872,1.0,1.0,-3.848430270757433,358769.3939581975,1554496.230433567,4.332856304388916,1554496.230433567,4.332856304388916,0.7608341486070243,0.09225939809441898,4.028046144702076,101325.0,128561.8761091019,1.2688070674473417,1.0,0.0,4.028046144702705,1.2824677296081768,1.282784099233056,3.1408557515382753,22899.320015056885,2335.080788552348,19464.419246786332,1984.818388214766,0.85,0.8499998792098622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.881419632489,4632.441516551485,5.4606221302167866,5.188204745439903,-2.0996183166734608,7.287823062113365,3.3854655895805994,3.5,0.9672758827373141,0.6,0.0002466753337378156,0.96100670495676,0.00025668430039612955,198.17163357615257,0.0,0.0,0.0,0.018644690855342136,8.56545537041481e-05,0.0001610207800336675,0.0006485991322315354,0.0922593981221633,0.0922593981221633,0.0922593981221633,0.09225939802215795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.5476688315,595.7641155591232,0.0,0.0922593981221633,0.09225939809441898,0.09225939809441898,0.37500519277211186,0.37500519277211186,0.5,9.999970373031083,0.0,0.0,0.0,0.0,0.0,0.0,25873.892337721976,19685.740847920508,0.7608341486070243,1.0444780659456379,0.6628715322051747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446013450965895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16639.102958971805,1429.403211079156,0.37500519277211186,6.17534620354742,3.3854655895805994,,,,
1993.0,-29.088290034040803,5.196145953928771,35.00912422691399,24.7696072672494,5.440820982862802,-25.63530440195017,-39.2684749449603,1.9878353488870257,-4.689868132950721,-4.689868132936726,39.99775786522248,43062.36232294145,24797.05498133389,24797.05498133389,67859.41730427534,78258.31032852246,78258.31032852246,24797.05498133389,103055.36530985635,103055.36530985635,103055.36530985635,128918.67706437895,124422.20906677227,4496.467997606688,0.0,92238.74434998537,57042.79633677163,39106.60890357082,25863.311754522594,64969.92065809341,19675.097948339582,1428.403211079156,0.0,0.8884941786406931,2.9177999101693577,0.0014947054983599872,1.0,1.0,-3.8254757827517096,358963.4912860442,1554436.5558195254,4.3303472179037135,1554436.5558195254,4.3303472179037135,0.7607338973091523,0.09224977016039232,4.028046144702076,101325.0,128560.4392204854,1.2687928864592686,1.0,0.0,4.028046144700732,1.2824161096465883,1.2827324665374331,3.1409821776273037,22899.12802297541,2335.061210808524,19464.256096793055,1984.8017515454367,0.85,0.8499998810987022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.052816432224,4632.441516551485,5.458236120795895,5.196145953928771,-2.0861713450356874,7.2823172989644585,3.3881641702291003,3.5,0.968046905779743,0.6,0.0002466753337378156,0.9614067388754076,0.00025657749604122884,198.17490469281918,0.0,0.0,0.0,0.018644690855342136,8.563928707868324e-05,0.00016103604665913238,0.0006486606269033818,0.09224977016031487,0.09224977016031487,0.09224977016031487,0.09224977016291529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.8562835232,595.7662230126443,0.0,0.09224977016031487,0.09224977016039232,0.09224977016039232,0.3750051911929337,0.3750051911929337,0.5,9.999970373001988,0.0,0.0,0.0,0.0,0.0,0.0,25863.311754522594,19675.097948339582,0.7607338973091523,1.044474375478893,0.6628046007560746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460375972797783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16639.051972759265,1428.403211079156,0.3750051911929337,6.17534620354742,3.3881641702291003,,,,
1994.0,-29.092258619663102,5.204078568133354,35.008365249242146,24.781176808197074,5.454337173288747,-25.637523031691043,-39.26987915821371,1.9996015987557516,-4.675954463962967,-4.6759544639662245,39.99635228662646,43052.134854727294,24798.086296132697,24798.086296132697,67850.22115085999,78250.4287616401,78250.4287616401,24798.086296132697,103048.51505777279,103048.51505777279,103048.51505777279,128901.17852703606,124405.19544094412,4495.983086091937,0.0,92237.94793522781,57039.65408272701,39109.21539166756,25852.66346926326,64961.878860930825,19664.43968594852,1427.403211079156,0.0,0.8885690824568008,2.9192919801687407,0.0014947054983599872,1.0,1.0,-3.8039571316837737,359157.6992774304,1554375.9550780575,4.3278369312567175,1554375.9550780575,4.3278369312567175,0.760634961628923,0.09224010375717027,4.028046144702076,101325.0,128558.91865070061,1.268777879602276,1.0,0.0,4.028046144703298,1.2823612695585265,1.28267761292097,3.141116501505692,22898.93030558863,2335.041049246035,19464.08954736187,1984.7847682299125,0.85,0.8499999470547991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.232120553818,4632.441516551485,5.455845958668256,5.204078568133354,-2.0727228664935997,7.276801434626954,3.3908734426989757,3.5,0.9688209836282787,0.6,0.0002466753337378156,0.9618009890973882,0.0002564723227923799,198.17812718464845,0.0,0.0,0.0,0.018644690855342136,8.562576403403667e-05,0.00016104956970377894,0.000648715098351235,0.09224010366278389,0.09224010366278389,0.09224010366278389,0.09224010386504729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.0608224469,595.7683632375946,0.0,0.09224010366278389,0.09224010375717027,0.09224010375717027,0.3750051896473129,0.3750051896473129,0.5,9.999970382709149,0.0,0.0,0.0,0.0,0.0,0.0,25852.66346926326,19664.43968594852,0.760634961628923,1.0444621113270518,0.6627292130341934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460614662745461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16639.001791082974,1427.403211079156,0.3750051896473129,6.17534620354742,3.3908734426989757,,,,
1995.0,-29.096176034676866,5.21200305431278,35.007611686025825,24.79111320516097,5.466011423166387,-25.639881067735047,-39.271500148437894,2.0097164696691006,-4.662010682561856,-4.662010682540712,39.99499051902202,43043.016142511144,24799.06165877544,24799.06165877544,67842.07780128659,78243.39245423464,78243.39245423464,24799.06165877544,103042.45411301008,103042.45411301008,103042.45411301008,128884.43411169738,124388.93320859523,4495.500903102142,0.0,92237.22523495404,57036.84897766477,39111.52917476585,25841.979998687297,64953.509173453145,19653.796572739553,1426.403211079156,0.0,0.8886439376590171,2.920787883858728,0.0014947054983599872,1.0,1.0,-3.7792842214324196,359352.4102662142,1554317.2449262477,4.325328564722256,1554317.2449262477,4.325328564722256,0.7605375661515841,0.09223048452290547,4.028046144702076,101325.0,128557.59433914477,1.2687648096634074,1.0,0.0,4.0280461447026115,1.2823141299594882,1.28263046169315,3.1412319731900116,22898.750888509527,2335.0227537955907,19463.933814472497,1984.7688878946938,0.85,0.8499998060697449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.419285065023,4632.441516551485,5.453436356797442,5.21200305431278,-2.0592521139197584,7.271255168232539,3.393593357907239,3.5,0.9695981022592112,0.6,0.0002466753337378156,0.9621903269773027,0.0002563685445817566,198.18130822872396,0.0,0.0,0.0,0.018644690855342136,8.56101558086231e-05,0.00016106517792919252,0.0006487779690034378,0.0922304844816026,0.0922304844816026,0.0922304844816026,0.09223048457630925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.4772142053,595.7704367319724,0.0,0.0922304844816026,0.09223048452290547,0.09223048452290547,0.37500518816757544,0.37500518816757544,0.5,9.999970386808666,0.0,0.0,0.0,0.0,0.0,0.0,25841.979998687297,19653.796572739553,0.7605375661515841,1.0444713251769009,0.6626742217663439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460849804589828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,,,16638.95267741654,1426.403211079156,0.37500518816757544,6.17534620354742,3.393593357907239,,,,
1996.0,-29.100052986352765,5.219919072381208,35.00686156343622,24.80283767161893,5.4796859641968725,-25.642003202441696,-39.272810973320134,2.021636183005875,-4.64807546638923,-4.648075466387911,39.99358264269418,43032.77113956967,24800.077831873463,24800.077831873463,67832.84897144313,78235.4971396957,78235.4971396957,24800.077831873463,103035.57497156916,103035.57497156916,103035.57497156916,128866.79152259864,124371.77670472274,4495.014817875898,0.0,92236.43485955814,57033.70887044513,39114.13998790334,25831.21655102947,64945.356538932814,19643.126595254627,1425.403211079156,0.0,0.8887188720963968,2.9222834734419236,0.0014947054983599872,1.0,1.0,-3.7577603806003594,359547.08437372156,1554256.5486415168,4.322817834411881,1554256.5486415168,4.322817834411881,0.7604414045482413,0.09222079444398805,4.028046144702076,101325.0,128556.06424874804,1.2687497088452804,1.0,0.0,4.028046144702055,1.2822585834756688,1.2825749015066699,3.1413680490121743,22898.554670450572,2335.002745121991,19463.770279213226,1984.7522119391665,0.85,0.8499999480024055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.614404056476,4632.441516551485,5.451028511286911,5.219919072381208,-2.045787630975075,7.265706703356283,3.396324042184922,3.5,0.9703782977671206,0.6,0.0002466753337378156,0.9625758107814176,0.0002562658763859492,198.18445651604983,0.0,0.0,0.0,0.018644690855342136,8.559753603295777e-05,0.00016107779770485785,0.0006488288020421536,0.09222079443669921,0.09222079443669921,0.09222079443669921,0.09222079443021504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.6707207704,595.7725804157591,0.0,0.09222079443669921,0.09222079444398805,0.09222079444398805,0.3750051867181532,0.3750051867181532,0.5,9.999970388016456,0.0,0.0,0.0,0.0,0.0,0.0,25831.21655102947,19643.126595254627,0.7604414045482413,1.044460336910759,0.6625996596657807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461081922035135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16638.904456581775,1425.403211079156,0.3750051867181532,6.17534620354742,3.396324042184922,,,,
1997.0,-29.103880501484557,5.227826850272502,35.0061152127615,24.81391002601015,5.492624557916375,-25.64415202523204,-39.27418232252819,2.0328960815646306,-4.634121814700563,-4.634121814684077,39.992191204306955,43022.978142650594,24801.06665304128,24801.06665304128,67824.04479569188,78227.94108090622,78227.94108090622,24801.06665304128,103029.00773394751,103029.00773394751,103029.00773394751,128849.41198010677,124354.88253388299,4494.529446223782,0.0,92235.67549482563,57030.71255616816,39116.625487397185,25820.404246159258,64937.02973355644,19632.45898421563,1424.403211079156,0.0,0.8887937972143255,2.9237816475817238,0.0014947054983599872,1.0,1.0,-3.734951619856247,359742.098910965,1554196.5627878995,4.320307707918716,1554196.5627878995,4.320307707918716,0.7603466931442766,0.09221111565001323,4.028046144702076,101325.0,128554.61143676877,1.2687353707058353,1.0,0.0,4.028046144700304,1.2822061161828917,1.2825224212708322,3.141496592368089,22898.366151077844,2334.983521495908,19463.60943129569,1984.7358100162328,0.85,0.8499999215175237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.817376651863,4632.441516551485,5.448607578207358,5.227826850272502,-2.032309542320606,7.2601363925931075,3.399065379392752,3.5,0.9711615369693577,0.6,0.0002466753337378156,0.9629565425939305,0.00025616455450143427,198.1875647564421,0.0,0.0,0.0,0.018644690855342136,8.558433540845054e-05,0.00016109099832936508,0.0006488819747668076,0.09221111564967556,0.09221111564967556,0.09221111564967556,0.0922111156552148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.9437215364,595.7746990553493,0.0,0.09221111564967556,0.09221111565001323,0.09221111565001323,0.3750051852814276,0.3750051852814276,0.5,9.999970387965854,0.0,0.0,0.0,0.0,0.0,0.0,25820.404246159258,19632.45898421563,0.7603466931442766,1.044458686730532,0.662533816516993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461311649254824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16638.856915782046,1424.403211079156,0.3750051852814276,6.17534620354742,3.399065379392752,,,,
1998.0,-29.107661979467906,5.235726399061328,35.0053721205961,24.825737869273894,5.506345927034898,-25.64623384868223,-39.275449491664745,2.04491776577543,-4.620160039710072,-4.620160039712767,39.99079249942873,43012.93808945766,24802.05414469427,24802.05414469427,67814.99223415193,78220.27449079431,78220.27449079431,24802.05414469427,103022.32863548858,103022.32863548858,103022.32863548858,128831.85988606731,124337.81685549779,4494.04303056952,0.0,92234.89058197165,57027.55405725286,39119.26280524309,25809.531250578737,64928.794055821825,19621.782633551145,1423.403211079156,0.0,0.8888687460701669,2.925281300988784,0.0014947054983599872,1.0,1.0,-3.7125192236359794,359937.3100168414,1554136.2654349532,4.3177970779473664,1554136.2654349532,4.3177970779473664,0.7602533514866202,0.09220141691111428,4.028046144702076,101325.0,128553.06514462887,1.2687201099889354,1.0,0.0,4.028046144702711,1.2821501039674514,1.2824663952378406,3.1416338322929556,22898.171289145834,2334.9636511087715,19463.446747538448,1984.7192208897482,0.85,0.8500000502994093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.028239259119,4632.441516551485,5.446179259689712,5.235726399061328,-2.018825436994487,7.254551836055814,3.401817424177261,3.5,0.9719478354792175,0.6,0.0002466753337378156,0.9633328545547635,0.0002560644875460257,198.1906357068304,0.0,0.0,0.0,0.018644690855342136,8.557213929520414e-05,0.00016110319444261149,0.0006489311012737501,0.09220141701863156,0.09220141701863156,0.09220141701863156,0.09220141667562118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.1816537324,595.77682873149,0.0,0.09220141701863156,0.09220141691111428,0.09220141691111428,0.3750051838498254,0.3750051838498254,0.5,9.999970378768733,0.0,0.0,0.0,0.0,0.0,0.0,25809.531250578737,19621.782633551145,0.7602533514866202,1.0444517447197421,0.6624632216713859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461538454291827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16638.810236129364,1423.403211079156,0.3750051838498254,6.17534620354742,3.401817424177261,,,,
1999.0,-29.111391833316887,5.243617892173502,35.004632415518145,24.836217204015725,5.518663417201882,-25.64830451632244,-39.27677924567831,2.055576099820829,-4.60618234717947,-4.6061823472316705,39.98940402174254,43003.36733551251,24803.020826534248,24803.020826534248,67806.38816204676,78212.8323114442,78212.8323114442,24803.020826534248,103015.85313797845,103015.85313797845,103015.85313797845,128814.45940958269,124320.90253160379,4493.556877978903,0.0,92234.16598709716,57024.70100960013,39121.627752774475,25798.60627160423,64920.234024378704,19611.10576502394,1422.403211079156,0.0,0.888943695078868,2.926783272602974,0.0014947054983599872,1.0,1.0,-3.689226009217464,360132.8269081104,1554076.4107186666,4.315286734789097,1554076.4107186666,4.315286734789097,0.7601614427756631,0.09219172136690855,4.028046144702076,101325.0,128551.6858250928,1.2687064971635116,1.0,0.0,4.028046144700025,1.282100448054595,1.2824167270754576,3.1417555081694752,22897.991401714447,2334.945307695742,19463.28845052747,1984.7030790868923,0.85,0.8499998147903135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.246975990112,4632.441516551485,5.443739322569173,5.243617892173502,-2.0053295576112338,7.248947449784735,3.404580166145678,3.5,0.9727371903273365,0.6,0.0002466753337378156,0.9637041846065878,0.0002559658219586498,198.19366482632495,0.0,0.0,0.0,0.018644690855342136,8.555934254908423e-05,0.00016111599118873138,0.000648982647157623,0.09219172136772867,0.09219172136772867,0.09219172136772867,0.09219172136682692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.4690033529,595.7789428366898,0.0,0.09219172136772867,0.09219172136690855,0.09219172136690855,0.3750051823856482,0.3750051823856482,0.5,9.999970378698697,0.0,0.0,0.0,0.0,0.0,0.0,25798.60627160423,19611.10576502394,0.7601614427756631,1.0444569275055948,0.6624031472123773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461762538316403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16638.76435117038,1422.403211079156,0.3750051823856482,6.17534620354742,3.404580166145678,,,,
2000.0,-29.115077470836223,5.251501362989526,35.003895695167905,24.847350257355743,5.5316495467889055,-25.650321210834882,-39.27802556483073,2.066893317715249,-4.592195388600089,-4.5921953885844715,39.98801071151308,42993.62861637351,24803.98350264162,24803.98350264162,67797.61211901513,78205.32956660338,78205.32956660338,24803.98350264162,103009.31306924499,103009.31306924499,103009.31306924499,128796.93484995342,124303.86498075443,4493.069869198995,0.0,92233.42032504769,57021.719500037696,39124.11202778888,25787.621780708432,64911.73380849731,19600.421299412086,1421.403211079156,0.0,0.889018664703769,2.92828684951558,0.0014947054983599872,1.0,1.0,-3.666122822628097,360328.55679473095,1554016.3494331476,4.312775993267797,1554016.3494331476,4.312775993267797,0.7600709156543876,0.09218200908547992,4.028046144702076,101325.0,128550.23106445036,1.2686921397922561,1.0,0.0,4.028046144699789,1.282047726690153,1.2823639927052786,3.141884705884728,22897.806284160506,2334.926430958636,19463.13738865228,1984.687675062563,0.85,0.8500000894022697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.473610280315,4632.441516551485,5.441291454820189,5.251501362989526,-1.9918267969243897,7.243328159913915,3.407353643899619,3.5,0.9735296125427483,0.6,0.0002466753337378156,0.964071264355814,0.00025586836041902196,198.19665812744603,0.0,0.0,0.0,0.018644690855342136,8.55473503352114e-05,0.0001611279834026042,0.0006490309523484799,0.09218200899863623,0.09218200899863623,0.09218200899863623,0.09218200925605122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.7329685272,595.7810642994164,0.0,0.09218200899863623,0.09218200908547992,0.09218200908547992,0.37500518093191865,0.37500518093191865,0.5,9.999970386693542,0.0,0.0,0.0,0.0,0.0,0.0,25787.621780708432,19600.421299412086,0.7600709156543876,1.0444584998920494,0.6623398589723913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461983569984596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.71937436562,1421.403211079156,0.37500518093191865,6.17534620354742,3.407353643899619,,,,
2001.0,-29.118708247786355,5.259376895586718,35.003161786542144,24.858508386556082,5.544647670815376,-25.652295249284617,-39.27923165084792,2.078234660810299,-4.578196767592544,-4.578196767580694,39.986618379198966,42983.944712185155,24804.936088086484,24804.936088086484,67788.88080027164,78197.87971158947,78197.87971158947,24804.936088086484,103002.81579967595,103002.81579967595,103002.81579967595,128779.39639271681,124286.81397540597,4492.582417310842,0.0,92232.6784378491,57018.7433918702,39126.59449553211,25776.58059304085,64903.175088572956,19589.73191112186,1420.403211079156,0.0,0.8890936461032986,2.9297922908848073,0.0014947054983599872,1.0,1.0,-3.642787089113199,360524.5334228688,1553956.3320533433,4.310265149780158,1553956.3320533433,4.310265149780158,0.7599817920151398,0.09217228755472508,4.028046144702076,101325.0,128548.77324162274,1.268677752199583,1.0,0.0,4.028046144700777,1.281994897287855,1.2823111502705915,3.1420141790140304,22897.62210374848,2334.9076497834103,19462.980050806058,1984.671631067292,0.85,0.8500000551419639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.708131841133,4632.441516551485,5.438834358837355,5.259376895586718,-1.9783153919281595,7.237692287514878,3.410137854082742,3.5,0.9743251011664977,0.6,0.0002466753337378156,0.9644330276542397,0.0002557723830111836,198.19960696180553,0.0,0.0,0.0,0.018644690855342136,8.55357467279296e-05,0.00016113958700988602,0.0006490776922140561,0.0921722875955382,0.0921722875955382,0.0921722875955382,0.09217228746796693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.00173464685,595.783184241904,0.0,0.0921722875955382,0.09217228755472508,0.09217228755472508,0.3750051795188829,0.3750051795188829,0.5,9.999970383146481,0.0,0.0,0.0,0.0,0.0,0.0,25776.58059304085,19589.73191112186,0.7599817920151398,1.0444617032642944,0.6622779956993665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462201988023693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.675159032875,1420.403211079156,0.3750051795188829,6.17534620354742,3.410137854082742,,,,
2002.0,-29.122292749003858,5.267244562745773,35.00243046359819,24.869730707164877,5.557705094199813,-25.654227014885468,-39.28039757357908,2.089639359469918,-4.564187019792428,-4.564187019822185,39.98522515064714,42974.2810984403,24805.87994090679,24805.87994090679,67780.16103934709,78190.44982827123,78190.44982827123,24805.87994090679,102996.32976917802,102996.32976917802,102996.32976917802,128761.81160630069,124269.71720529202,4492.094401008661,0.0,92231.94009959383,57015.77136728697,39129.07636922984,25765.481837122672,64894.558206352514,19579.03678713837,1419.403211079156,0.0,0.8891686432217103,2.9312995407818945,0.0014947054983599872,1.0,1.0,-3.6193429828168746,360720.74952253373,1553896.277794946,4.307754072511086,1553896.277794946,4.307754072511086,0.7598940672217149,0.09216255452498212,4.028046144702076,101325.0,128547.31647664086,1.2686633750470353,1.0,0.0,4.028046144701559,1.2819417771576271,1.2822580170362556,3.142144375412448,22897.438804394715,2334.888958451124,19462.821938302277,1984.655508078934,0.85,0.8499999543427874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.950542685273,4632.441516551485,5.436368356144545,5.267244562745773,-1.9647957341101296,7.232040296855903,3.4129328086878776,3.5,0.9751236596251079,0.6,0.0002466753337378156,0.9647903238177076,0.000255677661402856,198.20251829814708,0.0,0.0,0.0,0.018644690855342136,8.552453090959755e-05,0.00016115080282821806,0.0006491228700478481,0.09216255452555987,0.09216255452555987,0.09216255452555987,0.09216255452634552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.26616882137,595.7853055412126,0.0,0.09216255452555987,0.09216255452498212,0.09216255452498212,0.3750051780922008,0.3750051780922008,0.5,9.999970383051856,0.0,0.0,0.0,0.0,0.0,0.0,25765.481837122672,19579.03678713837,0.7598940672217149,1.0444660216935124,0.6622170222931505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44624171613699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16638.63191988561,1419.403211079156,0.3750051780922008,6.17534620354742,3.4129328086878776,,,,
2003.0,-29.125838519362503,5.275104355511378,35.00170121257154,24.881168058514618,5.5710127262137945,-25.65608582593019,-39.28148488104341,2.101259991080848,-4.550170115166907,-4.550170115160657,39.98382227243584,42964.44720681714,24806.82486750058,24806.82486750058,67771.27207431772,78182.87743890588,78182.87743890588,24806.82486750058,102989.70230640646,102989.70230640646,102989.70230640646,128744.02344809454,124252.4182892916,4491.60515880294,0.0,92231.19803051613,57012.76762959009,39131.58933436227,25754.321141688084,64885.910476050354,19568.331791168588,1418.403211079156,0.0,0.8892436673884523,2.9328081734760096,0.0014947054983599872,1.0,1.0,-3.5963877032100413,360917.1496802442,1553835.8093662194,4.305242382477102,1553835.8093662194,4.305242382477102,0.7598077108502643,0.09215279828979477,4.028046144702076,101325.0,128545.82569356602,1.2686486621620134,1.0,0.0,4.028046144697866,1.2818876557954233,1.2822038823229516,3.142277036908227,22897.254578829503,2334.870172671555,19462.666955958513,1984.639704278068,0.85,0.8500000246297404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.200842177596,4632.441516551485,5.433895621483272,5.275104355511378,-1.9512707635312392,7.2263751190426175,3.4157385164401703,3.5,0.9759252904114772,0.6,0.0002466753337378156,0.9651438998827664,0.0002555839950579169,198.20539826138568,0.0,0.0,0.0,0.018644690855342136,8.551407257086268e-05,0.00016116126116695292,0.000649164996718869,0.09215279838561749,0.09215279838561749,0.09215279838561749,0.0921527981046184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.4840111161,595.7874415060103,0.0,0.09215279838561749,0.09215279828979477,0.09215279828979477,0.37500517666841043,0.37500517666841043,0.5,9.999970374313119,0.0,0.0,0.0,0.0,0.0,0.0,25754.321141688084,19568.331791168588,0.7598077108502643,1.0444682301149548,0.6621537232289509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446262959852512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16638.58948676963,1418.403211079156,0.37500517666841043,6.17534620354742,3.4157385164401703,,,,
2004.0,-29.129327694166978,5.282956444471734,35.00097422660741,24.892147827800386,5.583806463139174,-25.657938595649714,-39.28258640281854,2.1124173597419484,-4.536137482262177,-4.536137482254966,39.98242911057196,42954.9016218483,24807.749324631324,24807.749324631324,67762.65094647963,78175.53296069463,78175.53296069463,24807.749324631324,102983.28228532596,102983.28228532596,102983.28228532596,128726.39033500895,124235.27420005453,4491.1161349544345,0.0,92230.4788733977,57009.84751479334,39134.034842893736,25743.108049682993,64877.142892576725,19557.62599342221,1417.403211079156,0.0,0.8893186922470344,2.934319113193668,0.0014947054983599872,1.0,1.0,-3.572552622522153,361113.8542265062,1553775.7615018843,4.302730962316636,1553775.7615018843,4.302730962316636,0.7597227947642107,0.09214304445520585,4.028046144702076,101325.0,128544.39587581334,1.2686345509579406,1.0,0.0,4.028046144703235,1.2818356963114699,1.282151910021208,3.1424044097796067,22897.07604137174,2334.8519669175244,19462.51031181878,1984.6237310211725,0.85,0.849999811183437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.459009990004,4632.441516551485,5.431411485110539,5.282956444471734,-1.937734158425466,7.2206906028972,3.418554961529038,3.5,0.9767299890082966,0.6,0.0002466753337378156,0.9654919688543291,0.0002554918546143115,198.20823233800385,0.0,0.0,0.0,0.018644690855342136,8.550347871615118e-05,0.00016117185502166444,0.0006492076692544974,0.0921430444773549,0.0921430444773549,0.0921430444773549,0.09214304439497954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.74881110335,595.7895626746566,0.0,0.0921430444773549,0.09214304445520585,0.09214304445520585,0.3750051752122738,0.3750051752122738,0.5,9.999970372528868,0.0,0.0,0.0,0.0,0.0,0.0,25743.108049682993,19557.62599342221,0.7597227947642107,1.0444764970411955,0.6620960743134578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462839746417966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16638.547710078477,1417.403211079156,0.3750051752122738,6.17534620354742,3.418554961529038,,,,
2005.0,-29.132765600043477,5.290800925568059,35.00024941436338,24.903132556378864,5.596585878413212,-25.659757909425572,-39.283664140943415,2.1235781963804907,-4.522092585254882,-4.522092585265682,39.981037843790595,42945.46473983376,24808.662268613563,24808.662268613563,67754.12700844732,78168.2667495219,78168.2667495219,24808.662268613563,102976.92901813547,102976.92901813547,102976.92901813547,128708.76768139697,124218.14093736975,4490.626744027216,0.0,92229.76595674187,57006.96398181333,39136.446638809495,25731.838663261493,64868.28530207099,19546.915715422645,1416.403211079156,0.0,0.8893937283336139,2.9358319889583644,0.0014947054983599872,1.0,1.0,-3.5483891413483093,361310.81487806205,1553715.7970698762,4.300219459509497,1553715.7970698762,4.300219459509497,0.7596392924432042,0.09213328260331592,4.028046144702076,101325.0,128542.97418677027,1.2686205199779943,1.0,0.0,4.0280461447023255,1.281783724891264,1.2820999257802672,3.142531822241527,22896.89905316698,2334.8339191433347,19462.363661966523,1984.6087768979748,0.85,0.8499999767118941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.725069189261,4632.441516551485,5.428917909281355,5.290800925568059,-1.9241884480076394,7.214989373575698,3.421382182291264,3.5,0.9775377663689325,0.6,0.0002466753337378156,0.9658350558736344,0.0002554010979801188,198.2110248507884,0.0,0.0,0.0,0.018644690855342136,8.549311477403541e-05,0.00016118221896378022,0.0006492494156915807,0.09213328257192256,0.09213328257192256,0.09213328257192256,0.09213328269480012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.02276996145,595.7916809513943,0.0,0.09213328257192256,0.09213328260331592,0.09213328260331592,0.3750051737580611,0.3750051737580611,0.5,9.999970374976483,0.0,0.0,0.0,0.0,0.0,0.0,25731.838663261493,19546.915715422645,0.7596392924432042,1.0444877137254036,0.66204100416483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463046546012313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16638.50694899258,1416.403211079156,0.3750051737580611,6.17534620354742,3.421382182291264,,,,
2006.0,-29.136166832184553,5.298637481931358,34.99952503425024,24.915753362607234,5.611203369099548,-25.661353731465596,-39.28444484537465,2.136390225002622,-4.508055384071838,-4.50805538407648,39.97960068383668,42934.94092608953,24809.61323564807,24809.61323564807,67744.5541617376,78160.18249850407,78160.18249850407,24809.61323564807,102969.79573415214,102969.79573415214,102969.79573415214,128690.28556361458,124200.15211849082,4490.133445123757,0.0,92228.99165309769,57003.749905054676,39139.157497825574,25720.489829462447,64859.647327288025,19536.17887785199,1415.403211079156,0.0,0.8894688463251668,2.9373446512287424,0.0014947054983599872,1.0,1.0,-3.527217502271185,361507.7517899208,1553653.8564513251,4.297705509103948,1553653.8564513251,4.297705509103948,0.7595570304992241,0.09212344988302738,4.028046144702076,101325.0,128541.34337832069,1.2686044251499697,1.0,0.0,4.028046144701761,1.2817240697453731,1.2820402559181572,3.142678084763038,22896.706825070192,2334.814317332646,19462.19739675435,1984.591822564724,0.85,0.8499998513080793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.999024974755,4632.441516551485,5.4264257494641654,5.298637481931358,-1.9106484049120063,7.2092858868433645,3.4242201948294415,3.5,0.9783486270941262,0.6,0.0002466753337378156,0.9661746124736476,0.00025531133870953756,198.21378765197753,0.0,0.0,0.0,0.018644690855342136,8.548560794673023e-05,0.00016118972579108539,0.0006492796535383662,0.09212344952689018,0.09212344952689018,0.09212344952689018,0.0921234527775531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.07497395715,595.7938690578701,0.0,0.09212344952689018,0.09212344988302738,0.09212344988302738,0.37500517232233826,0.37500517232233826,0.5,9.999970357581837,0.0,0.0,0.0,0.0,0.0,0.0,25720.489829462447,19536.17887785199,0.7595570304992241,1.0444792248081778,0.6619669192685506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463250312737372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16638.467098688383,1415.403211079156,0.37500517232233826,6.17534620354742,3.4242201948294415,,,,
2007.0,-29.139515854384772,5.30646672968773,34.99880321511273,24.92597160106527,5.623114195994341,-25.663176092263324,-39.2855683696456,2.146774385838692,-4.493981348857119,-4.493981348832571,39.97822580011973,42926.05427047077,24810.490268482896,24810.490268482896,67736.54453895366,78153.32956680705,78153.32956680705,24810.490268482896,102963.81983528995,102963.81983528995,102963.81983528995,128672.93355259812,124183.28931782856,4489.644234769555,0.0,92228.31988065514,57001.04438983822,39141.417212018794,25709.11371730816,64850.53092932695,19525.465265535837,1414.403211079156,0.0,0.8895438827676235,2.938861900687948,0.0014947054983599872,1.0,1.0,-3.5014359785962483,361705.2899873738,1553594.6016433057,4.29519458147139,1553594.6016433057,4.29519458147139,0.7594764051469692,0.09211368843557334,4.028046144702076,101325.0,128540.01728512988,1.2685913376277314,1.0,0.0,4.028046144700689,1.281675723269402,1.281991897515682,3.1427966306695816,22896.540051299875,2334.797311140897,19462.06305621958,1984.5781236425876,0.85,0.8500001752498272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.280782911561,4632.441516551485,5.423910653051528,5.30646672968773,-1.8970811940927965,7.203547923780526,3.427068890874984,3.5,0.9791625402499954,0.6,0.0002466753337378156,0.9665090826336542,0.0002552229856605657,198.21650811859007,0.0,0.0,0.0,0.018644690855342136,8.547480582035582e-05,0.0001612005279174598,0.0006493231650018632,0.0921136885630412,0.0921136885630412,0.0921136885630412,0.09211368817732832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.42823433504,595.7959623437199,0.0,0.0921136885630412,0.09211368843557334,0.09211368843557334,0.37500517082187274,0.37500517082187274,0.5,9.999970346941694,0.0,0.0,0.0,0.0,0.0,0.0,25709.11371730816,19525.465265535837,0.7594764051469692,1.0445025440542937,0.6619229427319705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463451911438518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.427868484487,1414.403211079156,0.37500517082187274,6.17534620354742,3.427068890874984,,,,
2008.0,-29.14281025499788,5.314288491725319,34.998082730844864,24.93726520277562,5.6362307761383175,-25.66482284014306,-39.286466071475274,2.1582433615942818,-4.479907981820418,-4.479907981851793,39.97682066942126,42916.4494951411,24811.388555488935,24811.388555488935,67727.83805063003,78145.94875029438,78145.94875029438,24811.388555488935,102957.33730578332,102957.33730578332,102957.33730578332,128655.00315134639,124165.85085914138,4489.152292205008,0.0,92227.60987800817,56998.11062411311,39143.88805988339,25697.66584556307,64841.55390544646,19514.732431446024,1413.403211079156,0.0,0.8896189802557867,2.940379696983364,0.0014947054983599872,1.0,1.0,-3.4775755713309877,361902.9034535572,1553534.0450136159,4.292681904976703,1553534.0450136159,4.292681904976703,0.7593970809926853,0.0921038768282863,4.028046144702076,101325.0,128538.55656714538,1.2685769214620812,1.0,0.0,4.028046144700396,1.2816223303610852,1.2819384914359662,3.142927560857348,22896.36378652498,2334.779337136023,19461.91222953274,1984.5627436007956,0.85,0.8500001315050082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.570473570116,4632.441516551485,5.421393311602156,5.314288491725319,-1.8835143840771442,7.197802875802463,3.429928443084708,3.5,0.9799795551670594,0.6,0.0002466753337378156,0.9668382195747754,0.0002551361011010774,198.21918428803642,0.0,0.0,0.0,0.018644690855342136,8.546617577102471e-05,0.0001612091579667909,0.0006493579272388,0.09210387682968066,0.09210387682968066,0.09210387682968066,0.09210387681729194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.6352339648,595.7981016849086,0.0,0.09210387682968066,0.0921038768282863,0.0921038768282863,0.3750051692965296,0.3750051692965296,0.5,9.999970346935692,0.0,0.0,0.0,0.0,0.0,0.0,25697.66584556307,19514.732431446024,0.7593970809926853,1.044512877488908,0.6618664561574653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463650421030072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16638.38957084534,1413.403211079156,0.3750051692965296,6.17534620354742,3.429928443084708,,,,
2009.0,-29.146091651811886,5.321805685860002,34.99746742240113,24.936471960414224,5.635765545373443,-25.667827457669528,-39.28926178542895,2.15750133977526,-4.480187333479648,-4.480187333474575,39.97841372350323,42914.79133251291,24847.93670318061,24847.93670318061,67762.72803569352,78144.62063971082,78144.62063971082,24847.93670318061,102992.55734289144,102992.55734289144,102992.55734289144,128691.70816234642,124202.41276705018,4489.295395296242,0.0,92227.4024379053,56997.5730843252,39144.25483731122,25699.150819454986,64843.405656766205,19516.13728554705,1413.4690733766565,0.0,0.889611919065095,2.9403495632099435,0.0014947054983599872,1.0,1.0,-3.34076779770686,361898.9800683447,1553602.700673556,4.292918151855962,1553602.700673556,4.292918151855962,0.7594078661452417,0.09210649375090835,4.028046144702076,101325.0,128538.56786939233,1.268577033006586,1.0,0.0,4.028046144701276,1.281625784650301,1.281941946577314,3.142919089912936,22896.312287585937,2334.774085705714,19461.862746093884,1984.557697694308,0.85,0.8499998821489623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.868036633703,4632.441516551485,5.42665490780301,5.321805685860002,-1.8805725104574624,7.202378196317465,3.4327987858488602,3.5,0.9807996530996743,0.6,0.0002466753337378156,0.9671661775559811,0.000255049586577936,198.22184996582902,0.0,0.0,0.0,0.018644690855342136,8.543930435659255e-05,0.00016123602938122308,0.0006494661665361062,0.09210649383570967,0.09210649383570967,0.09210649383570967,0.09210649367565919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.336781534,595.7956762110259,0.0,0.09210649383570967,0.09210649375090835,0.09210649375090835,0.375005167793821,0.375005167793821,0.5,9.999970337781365,0.0,0.0,0.0,0.0,0.0,0.0,25699.150819454986,19516.13728554705,0.7594078661452417,1.04502111431932,0.661821983251043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446384569830393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16638.352255824575,1413.4690733766565,0.375005167793821,6.17534620354742,3.4327987858488602,,,,
2010.0,-29.149370969510553,5.329012367493627,34.996955569662624,24.935075954441004,5.634597282577755,-25.670923928759198,-39.292176662106044,2.1561502437796753,-4.481231337998281,-4.481231338008887,39.9801675994981,42913.637176661,24885.198203979922,24885.198203979922,67798.83538064093,78143.69864331004,78143.69864331004,24885.198203979922,103028.89684728996,103028.89684728996,103028.89684728996,128730.22356599211,124240.75112422611,4489.472441766005,0.0,92227.22069581176,56997.15923707104,39144.51273193413,25701.326718702156,64845.83945063629,19518.18971679421,1413.5917453783668,0.0,0.8896004773655778,2.9402369481907495,0.0014947054983599872,1.0,1.0,-3.202437642874713,361884.3177269606,1553678.28990946,4.293300963325248,1553678.28990946,4.293300963325248,0.7594234309543,0.09210977474301267,4.028046144702076,101325.0,128538.65528085886,1.268577895690687,1.0,0.0,4.028046144702081,1.281632074373447,1.2819482378520606,3.142903665758577,22896.267168417235,2334.7694848309297,19461.827855285967,1984.5541398220562,0.85,0.8500000332862694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.101753965692,4632.441516551485,5.432142646130424,5.329012367493627,-1.8783054963867243,7.207317863880352,3.435590286899032,3.5,0.9815972248282948,0.6,0.0002466753337378156,0.9674940476595403,0.00025496315386595565,198.2245140262597,0.0,0.0,0.0,0.018644690855342136,8.54112959073773e-05,0.00016126403783043832,0.0006495789858619868,0.09210977474037882,0.09210977474037882,0.09210977474037882,0.09210977475027696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.815792311,595.7930058770025,0.0,0.09210977474037882,0.09210977474301267,0.09210977474301267,0.37500516627253944,0.37500516627253944,0.5,9.99997033799248,0.0,0.0,0.0,0.0,0.0,0.0,25701.326718702156,19518.18971679421,0.7594234309543,1.0455387108104692,0.6617793452936774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464040210012836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.315091499902,1413.5917453783668,0.37500516627253944,6.17534620354742,3.435590286899032,,,,
