time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2011.0,-29.152650001757998,5.335926431178476,34.99653667313267,24.93396489825102,5.633800345153467,-25.673936672992443,-39.29499626448376,2.1550870696453073,-4.481899833757041,-4.481899833742388,39.981825573234914,42912.08765682318,24920.312358810097,24920.312358810097,67832.40001563328,78142.42680865475,78142.42680865475,24920.312358810097,103062.73916746485,103062.73916746485,103062.73916746485,128765.88869561012,124276.25730263104,4489.6313929790795,0.0,92227.0267992522,56996.68786304897,39144.82104022581,25703.149528145266,64847.97056837108,19519.911448459676,1413.6860364848899,0.0,0.8895912463861586,2.9401648404616427,0.0014947054983599872,1.0,1.0,-3.0727316004447403,361874.92939827265,1553749.7484665446,4.293609814446463,1553749.7484665446,4.293609814446463,0.7594365595969137,0.09211270353413732,4.028046144702076,101325.0,128538.70472122975,1.2685783836292104,1.0,0.0,4.02804614470402,1.2816370237846102,1.281953188484185,3.1428915285292374,22896.219031789053,2334.76457626091,19461.78664216205,1984.5499372529916,0.85,0.8500000203152037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.269847665374,4632.441516551485,5.437234373512615,5.335926431178476,-1.8758718561316035,7.21179828731008,3.4383006453349423,3.5,0.9823716129528407,0.6,0.0002466753337378156,0.9678220091354153,0.0002548767556528066,198.2271779263952,0.0,0.0,0.0,0.018644690855342136,8.538421100414288e-05,0.00016129112273367274,0.0006496880851020398,0.09211270337521296,0.09211270337521296,0.09211270337521296,0.09211270385300971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.83112833695,595.7904815597224,0.0,0.09211270337521296,0.09211270353413732,0.09211270353413732,0.37500516477386336,0.37500516477386336,0.5,9.99997035199055,0.0,0.0,0.0,0.0,0.0,0.0,25703.149528145266,19519.911448459676,0.7594365595969137,1.046021940565058,0.6617337023921163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446423460370454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16638.277859446946,1413.6860364848899,0.37500516477386336,6.17534620354742,3.4383006453349423,,,,
2012.0,-29.155920818091158,5.342553270244986,34.996205532572326,24.93265812462198,5.632773839331062,-25.676973338942965,-39.29785330602897,2.1538263576672283,-4.48276840193023,-4.482768401963664,39.98351950285864,42910.72725185666,24954.779312019757,24954.779312019757,67865.50656387642,78141.29200956364,78141.29200956364,24954.779312019757,103096.0713215834,103096.0713215834,103096.0713215834,128801.21898851906,124311.42030988181,4489.798678637255,0.0,92226.84025308005,56996.2754851879,39145.07196432461,25705.14766693566,64850.219631260275,19521.797815348185,1413.7950035090637,0.0,0.889580890459055,2.94007115387797,0.0014947054983599872,1.0,1.0,-2.945878657168123,361862.7315456636,1553822.7592858844,4.293956309479212,1553822.7592858844,4.293956309479212,0.7594509110896464,0.09211579620850685,4.028046144702076,101325.0,128538.78561859329,1.2685791820241135,1.0,0.0,4.0280461446993785,1.281642892846326,1.2819590589937289,3.142877136201663,22896.172719963062,2334.7598537689287,19461.75076927072,1984.546279236102,0.85,0.8500001728368389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.376282290043,4632.441516551485,5.442253323549875,5.342553270244986,-1.8736911645272718,7.216244434772258,3.4409347418256946,3.5,0.9831242119501985,0.6,0.0002466753337378156,0.968149268377218,0.00025479060078337424,198.22983522321738,0.0,0.0,0.0,0.018644690855342136,8.535677456025366e-05,0.00016131855917756195,0.0006497986003640721,0.09211579621482728,0.09211579621482728,0.09211579621482728,0.09211579621220242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.02038462454,595.7879024568067,0.0,0.09211579621482728,0.09211579620850685,0.09211579620850685,0.3750051633485528,0.3750051633485528,0.5,9.999970352013955,0.0,0.0,0.0,0.0,0.0,0.0,25705.14766693566,19521.797815348185,0.7594509110896464,1.0464961714819339,0.6616897752366602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464428985699673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.24052380194,1413.7950035090637,0.3750051633485528,6.17534620354742,3.4409347418256946,,,,
2013.0,-29.15917936409676,5.348904819229796,34.99595481969642,24.931486683804565,5.6318917788975735,-25.67998988203877,-39.300677239056654,2.152702296113862,-4.483514071069067,-4.483514071112644,39.98517758332982,42909.27857006282,24987.81412180844,24987.81412180844,67897.09269187126,78140.12042808211,78140.12042808211,24987.81412180844,103127.93454989055,103127.93454989055,103127.93454989055,128834.9611946607,124345.0015276399,4489.959667020798,0.0,92226.64848473656,56995.80662377911,39145.37984550828,25707.026644770154,64852.40649027843,19523.572676943466,1413.8945596849076,0.0,0.8895712736740127,2.939990725464115,0.0014947054983599872,1.0,1.0,-2.8244963391503006,361852.25989924296,1553894.2274662128,4.294278078846023,1553894.2274662128,4.294278078846023,0.7594644431939914,0.09211876683607396,4.028046144702076,101325.0,128538.84324334994,1.2685797507362442,1.0,0.0,4.028046144701893,1.281648125797143,1.2819642932354531,3.1428643038796342,22896.12511168436,2334.754999075562,19461.70784994465,1984.5419026828379,0.85,0.8500000657322118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.422025234553,4632.441516551485,5.447027542780049,5.348904819229796,-1.8715226569476124,7.2204274761774085,3.4434937156627226,3.5,0.9838553473322065,0.6,0.0002466753337378156,0.9684754186489405,0.0002547047957933067,198.23248262214852,0.0,0.0,0.0,0.018644690855342136,8.532966406811374e-05,0.00016134566966970187,0.0006499078026774173,0.09211876683591809,0.09211876683591809,0.09211876683591809,0.09211876684419279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.0363554061,595.7853779169989,0.0,0.09211876683591809,0.09211876683607396,0.09211876683607396,0.37500516192603617,0.37500516192603617,0.5,9.999970351812623,0.0,0.0,0.0,0.0,0.0,0.0,25707.026644770154,19523.572676943466,0.7594644431939914,1.0469479294041193,0.6616451245567125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446462288585797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.203243448006,1413.8945596849076,0.37500516192603617,6.17534620354742,3.4434937156627226,,,,
2014.0,-29.162429846850262,5.354988448126272,34.995779192351264,24.930233868677192,5.630906468891363,-25.683019157779817,-39.30351814543826,2.1514957802337826,-4.484338664081292,-4.484338664090564,39.98684244492312,42907.93304255191,25019.964532424117,25019.964532424117,67927.89757497603,78139.03724584862,78139.03724584862,25019.964532424117,103159.00177827274,103159.00177827274,103159.00177827274,128867.97049692716,124377.84717689466,4490.1233200324905,0.0,92226.46091993462,56995.356718309704,39145.67133513879,25708.968718654418,64854.640053793206,19525.40697168272,1413.9996976628786,0.0,0.8895612390770171,2.9399017862875088,0.0014947054983599872,1.0,1.0,-2.7066421865608845,361840.6801789025,1553965.9904322147,4.294613832982785,1553965.9904322147,4.294613832982785,0.7594784211439447,0.09212179073795095,4.028046144702076,101325.0,128538.90849573127,1.2685803947271777,1.0,0.0,4.0280461447024845,1.281653742652991,1.281969911476913,3.1428505302564185,22896.078546974022,2334.7502507965537,19461.662435539438,1984.537271702308,0.85,0.8499998109113545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.409625100823,4632.441516551485,5.451673870116674,5.354988448126272,-1.8695114397617565,7.224499887888028,3.445980688390215,3.5,0.9845659109686329,0.6,0.0002466753337378156,0.9688008799761283,0.00025461922964386017,198.235123540559,0.0,0.0,0.0,0.018644690855342136,8.530239865791937e-05,0.00016137293507989623,0.0006500176290078343,0.09212179073820606,0.09212179073820606,0.09212179073820606,0.09212179073718768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.0851334356,595.7828430340132,0.0,0.09212179073820606,0.09212179073795095,0.09212179073795095,0.3750051605048539,0.3750051605048539,0.5,9.999970351828408,0.0,0.0,0.0,0.0,0.0,0.0,25708.968718654418,19525.40697168272,0.7594784211439447,1.0473868564937487,0.6616015909881272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446481606377755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.166099882423,1413.9996976628786,0.3750051605048539,6.17534620354742,3.445980688390215,,,,
2015.0,-29.165674092019643,5.3608140401198625,34.99567256647567,24.92903930777686,5.629983282744169,-25.68603890306192,-39.30635388297958,2.1503480892068483,-4.485110278739455,-4.485110278712739,39.98848198784634,42906.591210852974,25050.92896065658,25050.92896065658,67957.52017150956,78137.9386331093,78137.9386331093,25050.92896065658,103188.86759376587,103188.86759376587,103188.86759376587,128899.71890195359,124409.43548971799,4490.283412235604,0.0,92226.27128162843,56994.92384083017,39145.94160088696,25710.851308187717,64856.79290907468,19527.185653799843,1414.1004867001616,0.0,0.8895515579519548,2.9398185631891347,0.0014947054983599872,1.0,1.0,-2.593432005120519,361829.8446942962,1554036.6644986302,4.294937765047019,1554036.6644986302,4.294937765047019,0.7594919911337723,0.0921247466405123,4.028046144702076,101325.0,128538.97747841093,1.2685810755332931,1.0,0.0,4.028046144699816,1.2816590856992685,1.2819752558412567,3.1428374281795763,22896.031467496934,2334.745450025945,19461.629787280268,1984.533942506388,0.85,0.8500001327700776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.340541892267,4632.441516551485,5.45612522793444,5.3608140401198625,-1.8675574046539776,7.22837144477384,3.4483974244727014,3.5,0.9852564069922004,0.6,0.0002466753337378156,0.9691258344245977,0.0002545338540936482,198.2377594612869,0.0,0.0,0.0,0.018644690855342136,8.527519088581638e-05,0.00016140014285199924,0.0006501272231693599,0.09212474666768837,0.09212474666768837,0.09212474666768837,0.09212474653391052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.01154055423,595.7803466797677,0.0,0.09212474666768837,0.0921247466405123,0.0921247466405123,0.37500515908560766,0.37500515908560766,0.5,9.999970350237634,0.0,0.0,0.0,0.0,0.0,0.0,25710.851308187717,19527.185653799843,0.7594919911337723,1.0478088280865494,0.6615589406495236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465008768820344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.129009232456,1414.1004867001616,0.37500515908560766,6.17534620354742,3.4483974244727014,,,,
2016.0,-29.16891353307875,5.366389302912741,34.995629878704044,24.927802138868742,5.629011651840134,-25.689059148819396,-39.30918969037009,2.1491572698279353,-4.485918671768559,-4.485918671773325,39.99011348328495,42905.26907226483,25080.968464886,25080.968464886,67986.23753715082,78136.86338501643,78136.86338501643,25080.968464886,103217.83184990243,103217.83184990243,103217.83184990243,128930.58605841933,124440.1422637177,4490.443794701624,0.0,92226.08348293047,56994.48917927706,39146.21589294823,25712.754208516893,64858.97010146512,19528.9835994207,1414.203555539328,0.0,0.8895417217116552,2.9397313753268537,0.0014947054983599872,1.0,1.0,-2.4839934602735525,361818.49301831564,1554106.994082541,4.295266892297488,1554106.994082541,4.295266892297488,0.7595057083753427,0.0921277100601284,4.028046144702076,101325.0,128539.0444010751,1.2685817360086364,1.0,0.0,4.028046144702548,1.2816646295755796,1.2819808010851765,3.1428238337481114,22895.98484471973,2334.7406958257643,19461.59106239892,1984.5299936674521,0.85,0.8500001722741859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.216847839299,4632.441516551485,5.46043639909672,5.366389302912741,-1.8657234660726405,7.232112768985381,3.4507464588043115,3.5,0.9859275596583748,0.6,0.0002466753337378156,0.969450425021088,0.0002544486312773031,198.24039154866207,0.0,0.0,0.0,0.018644690855342136,8.524799046484707e-05,0.00016142734327296855,0.0006502367877201796,0.09212771005484735,0.09212771005484735,0.09212771005484735,0.09212771007374718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.89905632206,595.7778625635917,0.0,0.09212771005484735,0.0921277100601284,0.0921277100601284,0.37500515766146886,0.37500515766146886,0.5,9.999970350680353,0.0,0.0,0.0,0.0,0.0,0.0,25712.754208516893,19528.9835994207,0.7595057083753427,1.0482164214262641,0.6615163485504626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446520110918749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16638.09193519267,1414.203555539328,0.37500515766146886,6.17534620354742,3.4507464588043115,,,,
2017.0,-29.172149925550183,5.3717229132751365,34.99564586341571,24.92679051300513,5.628275982715352,-25.69206828417098,-39.312001225166,2.148194368790515,-4.486705710198635,-4.486705710226164,39.99172096094588,42903.85821500559,25109.96675714727,25109.96675714727,68013.82497215286,78135.74621057815,78135.74621057815,25109.96675714727,103245.71296772541,103245.71296772541,103245.71296772541,128960.33489298957,124469.73332083267,4490.601572156894,0.0,92225.88632412464,56993.99843970925,39146.54209379488,25714.621925264157,64861.16401905904,19530.7486765977,1414.3044706702424,0.0,0.8895320768220392,2.939646492590732,0.0014947054983599872,1.0,1.0,-2.3788243479374387,361807.44147781236,1554176.2906740538,4.2955896217224785,1554176.2906740538,4.2955896217224785,0.7595191845853697,0.09213062473960576,4.028046144702076,101325.0,128539.08437651013,1.2685821305355058,1.0,0.0,4.028046144703192,1.2816691124099264,1.2819852850253857,3.142812841239599,22895.935898208507,2334.735704670658,19461.547913923398,1984.5255937474467,0.85,0.8500001048415832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.040100732296,4632.441516551485,5.464580549176401,5.3717229132751365,-1.8639639524428526,7.235686865717989,3.453029686480363,3.5,0.9865799104229609,0.6,0.0002466753337378156,0.9697748272870796,0.0002543635149077684,198.24302122881764,0.0,0.0,0.0,0.018644690855342136,8.522103077768348e-05,0.00016145430296013214,0.0006503453825841212,0.09213062464527559,0.09213062464527559,0.09213062464527559,0.09213062489337989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.6704400171,595.7754150125166,0.0,0.09213062464527559,0.09213062473960576,0.09213062473960576,0.3750051562415542,0.3750051562415542,0.5,9.999970359611835,0.0,0.0,0.0,0.0,0.0,0.0,25714.621925264157,19530.7486765977,0.7595191845853697,1.0486062962448135,0.6614722209178756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465393169838914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16638.05484925372,1414.3044706702424,0.3750051562415542,6.17534620354742,3.453029686480363,,,,
2018.0,-29.175377976722707,5.37682004943214,34.995716639274015,24.92540201582017,5.627165114303883,-25.69506367131435,-39.31481831297276,2.146850823818437,-4.48762650646006,-4.487626506481426,39.99333382202174,42902.504137224896,25138.343661511757,25138.343661511757,68040.84779873665,78134.62214687928,78134.62214687928,25138.343661511757,103272.96580839103,103272.96580839103,103272.96580839103,128989.55742240691,124498.79408552998,4490.763336876929,0.0,92225.7043203265,56993.58637109203,39146.79772137164,25716.59161401588,64863.38933538752,19532.60973403817,1414.414660790299,0.0,0.889521745762443,2.939547186420737,0.0014947054983599872,1.0,1.0,-2.2766692138663416,361794.5120549648,1554245.821684124,4.295935316586557,1554245.821684124,4.295935316586557,0.7595333793531427,0.09213362014786057,4.028046144702076,101325.0,128539.16883714368,1.2685829640971495,1.0,0.0,4.028046144700479,1.281675367403715,1.2819915415622072,3.1427975032879614,22895.8907140692,2334.7310971707157,19461.50992657082,1984.5217201155156,0.85,0.8500001231492601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.812099058291,4632.441516551485,5.4686472102398165,5.37682004943214,-1.8623905102315028,7.2392105596636425,3.4552493077778736,3.5,0.9872140879365353,0.6,0.0002466753337378156,0.9700985101309656,0.0002542786440363813,198.24564420087847,0.0,0.0,0.0,0.018644690855342136,8.519402574674314e-05,0.00016148130799107247,0.000650454160094888,0.09213362009399996,0.09213362009399996,0.09213362009399996,0.09213362027367548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.4678926827,595.7729592407294,0.0,0.09213362009399996,0.09213362014786057,0.09213362014786057,0.37500515485905905,0.37500515485905905,0.5,9.999970364584138,0.0,0.0,0.0,0.0,0.0,0.0,25716.59161401588,19532.60973403817,0.7595333793531427,1.0489869323189316,0.6614286514599165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446558505483805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16638.01771640677,1414.414660790299,0.37500515485905905,6.17534620354742,3.4552493077778736,,,,
2019.0,-29.178597057017402,5.381692611148297,34.995836230043295,24.92408906053754,5.626155764478907,-25.698024782928925,-39.31760396864263,2.1455834893108743,-4.488350491041672,-4.488350491013533,39.99488385356988,42901.05554368814,25165.292594042872,25165.292594042872,68066.34813773101,78133.39287582927,78133.39287582927,25165.292594042872,103298.68546987214,103298.68546987214,103298.68546987214,129017.05187075595,124526.1373301,4490.914540655955,0.0,92225.51957659751,56993.182240085516,39147.041485013324,25718.36640088381,64865.40788589713,19534.28780524072,1414.509596079241,0.0,0.8895126185087169,2.9394691078862016,0.0014947054983599872,1.0,1.0,-2.179922063313029,361784.3464310899,1554312.6463080235,4.296240734683301,1554312.6463080235,4.296240734683301,0.7595462130351105,0.09213641149891341,4.028046144702076,101325.0,128539.24689502655,1.268583734468557,1.0,0.0,4.028046144701967,1.2816812676488263,1.2819974432628392,3.1427830353573825,22895.84484971652,2334.726420308313,19461.471723570663,1984.5178244936512,0.85,0.8500001572910563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.533807577512,4632.441516551485,5.4724600594596575,5.381692611148297,-1.8607569716373424,7.242449582785639,3.4574064820406947,3.5,0.9878304234401984,0.6,0.0002466753337378156,0.9704214095310673,0.00025419403499868734,198.24825995272096,0.0,0.0,0.0,0.018644690855342136,8.51673298066442e-05,0.0001615080039311714,0.0006505616925734826,0.09213641150114223,0.09213641150114223,0.09213641150114223,0.09213641149603372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.9616395158,595.7705991097785,0.0,0.09213641150114223,0.09213641149891341,0.09213641149891341,0.37500515349071006,0.37500515349071006,0.5,9.999970364326337,0.0,0.0,0.0,0.0,0.0,0.0,25718.36640088381,19534.28780524072,0.7595462130351105,1.0493474157668838,0.661385736125396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446577645035456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.980642784096,1414.509596079241,0.37500515349071006,6.17534620354742,3.4574064820406947,,,,
2020.0,-29.18180846260974,5.386346846277164,34.996001244095986,24.92292463956403,5.625249143678383,-25.701025439984853,-39.32041431600226,2.144466121133174,-4.4891307339206605,-4.489130733895931,39.99643367265506,42899.74052299574,25191.49178453748,25191.49178453748,68091.23230753321,78132.34920304794,78132.34920304794,25191.49178453748,103323.84098758543,103323.84098758543,103323.84098758543,129044.02300529327,124552.95578901863,4491.06721627465,0.0,92225.32917692946,56992.72049719993,39147.34297747725,25720.182017707848,64867.5249951851,19536.0044639444,1414.6083678116818,0.0,0.8895032111819845,2.939384963977015,0.0014947054983599872,1.0,1.0,-2.0856629593232014,361773.39112313907,1554379.4639427362,4.296555529186674,1554379.4639427362,4.296555529186674,0.759559339451573,0.09213923305712107,4.028046144702076,101325.0,128539.30724791167,1.2685843301052224,1.0,0.0,4.028046144703872,1.281686469750716,1.2820026466480259,3.1427702794471397,22895.79758122425,2334.7216002635205,19461.431063142307,1984.513678283849,0.85,0.850000136230314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.207813597248,4632.441516551485,5.4761638615709325,5.386346846277164,-1.8592461768396302,7.245593023116795,3.459504404907456,3.5,0.9884298299735589,0.6,0.0002466753337378156,0.9707436546492882,0.0002541096535180906,198.2508695370552,0.0,0.0,0.0,0.018644690855342136,8.514040507222186e-05,0.00016153492866559377,0.0006506701466461698,0.092139233056552,0.092139233056552,0.092139233056552,0.09213923305777327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.4543795841,595.7682392864383,0.0,0.092139233056552,0.09213923305712107,0.09213923305712107,0.37500515211275515,0.37500515211275515,0.5,9.999970364348332,0.0,0.0,0.0,0.0,0.0,0.0,25720.182017707848,19536.0044639444,0.759559339451573,1.0496967829832786,0.6613438777906209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446596731901932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.943641276303,1414.6083678116818,0.37500515211275515,6.17534620354742,3.459504404907456,,,,
2021.0,-29.18501105076809,5.39078862103815,34.996207891567586,24.921627749595814,5.624246802065549,-25.703979081688125,-39.323187538515754,2.143214836138107,-4.489976227560987,-4.489976227544904,39.99796500098883,42898.306921529125,25216.98702868517,25216.98702868517,68115.2939502143,78131.15660307002,78131.15660307002,25216.98702868517,103348.14363175519,103348.14363175519,103348.14363175519,129070.17388813329,124578.95384816428,4491.220039968998,0.0,92225.14449789288,56992.29482911583,39147.61074308561,25722.030256378104,64869.64099946371,19537.75190064862,1414.7110472338115,0.0,0.8894935440119652,2.93929378536283,0.0014947054983599872,1.0,1.0,-1.9950300521927602,361761.51992987725,1554445.4865151192,4.296879023552389,1554445.4865151192,4.296879023552389,0.7595726972525424,0.09214206133129531,4.028046144702076,101325.0,128539.3773997893,1.268585022450425,1.0,0.0,4.028046144703252,1.2816922953757641,1.282008473710187,3.142755994738301,22895.751732932065,2334.7169250388324,19461.385714706594,1984.509054030336,0.85,0.8499998576903829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.835356711722,4632.441516551485,5.479767326292214,5.39078862103815,-1.8578625958343302,7.248651216872481,3.4615445868565784,3.5,0.9890127391018796,0.6,0.0002466753337378156,0.9710651299745516,0.000254025529414572,198.25347202477232,0.0,0.0,0.0,0.018644690855342136,8.511384372734412e-05,0.0001615614900104715,0.0006507771369690026,0.09214206134326042,0.09214206134326042,0.09214206134326042,0.09214206124116167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.8577456054,595.7659076019662,0.0,0.09214206134326042,0.09214206133129531,0.09214206133129531,0.3750051507282349,0.3750051507282349,0.5,9.99997036441209,0.0,0.0,0.0,0.0,0.0,0.0,25722.030256378104,19537.75190064862,0.7595726972525424,1.050033465589511,0.6613002054672042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446615773764748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.906686215705,1414.7110472338115,0.3750051507282349,6.17534620354742,3.4615445868565784,,,,
2022.0,-29.188208673849083,5.395026031873402,34.99645256019909,24.920454702246957,5.623318660341885,-25.706978537913773,-39.326001483108826,2.1420885246352683,-4.490771179989963,-4.490771179957402,39.99947537969255,42897.06256227813,25241.51069977077,25241.51069977077,68138.5732620489,78130.16491917627,78130.16491917627,25241.51069977077,103371.67561894705,103371.67561894705,103371.67561894705,129095.50009417305,124604.13035119265,4491.369742980395,0.0,92224.95516298541,56991.85280701304,39147.89150663596,25723.824475226007,64871.71598186197,19539.44877356204,1414.8096750808684,0.0,0.8894842027942876,2.9392080591850815,0.0014947054983599872,1.0,1.0,-1.9073134688375148,361750.35864155897,1554510.6079282989,4.2971916151397345,1554510.6079282989,4.2971916151397345,0.7595856826180729,0.09214482975424577,4.028046144702076,101325.0,128539.43875484413,1.2685856279777363,1.0,0.0,4.028046144701686,1.2816975392052659,1.2820137188332794,3.1427431367307777,22895.704728776534,2334.712131948885,19461.349550296753,1984.5053662868313,0.85,0.8500000231849906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.417590877783,4632.441516551485,5.483211158116485,5.395026031873402,-1.8565186069723003,7.2515446388457026,3.463528433653271,3.5,0.9895795524723631,0.6,0.0002466753337378156,0.9713862215081672,0.00025394156132339335,198.25607054593664,0.0,0.0,0.0,0.018644690855342136,8.508690018340909e-05,0.0001615884335544065,0.0006508856668072747,0.09214482975386433,0.09214482975386433,0.09214482975386433,0.09214482975444421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.1598494917,595.7636078008586,0.0,0.09214482975386433,0.09214482975424577,0.09214482975424577,0.37500514933863005,0.37500514933863005,0.5,9.999970364427993,0.0,0.0,0.0,0.0,0.0,0.0,25723.824475226007,19539.44877356204,0.7595856826180729,1.050358730777221,0.6612598713169863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466347638442942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.869800750843,1414.8096750808684,0.37500514933863005,6.17534620354742,3.463528433653271,,,,
2023.0,-29.19140292156669,5.399064918512696,34.9967322116369,24.919098894484364,5.622192767456109,-25.709987725133036,-39.328831947036065,2.140777660609824,-4.4916114429906315,-4.49161144291565,40.00097414203358,42895.900551109524,25265.33360472717,25265.33360472717,68161.23415583669,78129.23411059321,78129.23411059321,25265.33360472717,103394.56771532039,103394.56771532039,103394.56771532039,129120.21008674336,124628.69041406346,4491.51967267991,0.0,92224.77326479105,56991.440068028394,39148.14799640294,25725.64237142297,64873.79036782592,19541.168109344984,1414.9110646697754,0.0,0.8894746766009043,2.9391174489471377,0.0014947054983599872,1.0,1.0,-1.822317483212771,361738.56147754233,1554575.2305300073,4.297510401380085,1554575.2305300073,4.297510401380085,0.7595988402237941,0.0921476049453441,4.028046144702076,101325.0,128539.52438467568,1.268586473078467,1.0,0.0,4.028046144701675,1.2817036423199792,1.282019823453559,3.142728171865855,22895.65957085435,2334.7075271223457,19461.3146606599,1984.501808533995,0.85,0.850000175816455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.956212278957,4632.441516551485,5.486552410065927,5.399064918512696,-1.8552821789479297,7.2543470974606254,3.4654580336236354,3.5,0.9901308667496102,0.6,0.0002466753337378156,0.9717070884779291,0.0002538577073922606,198.2586663921516,0.0,0.0,0.0,0.018644690855342136,8.505980641971426e-05,0.00016161552731810134,0.0006509948017376712,0.09214760472079131,0.09214760472079131,0.09214760472079131,0.09214760538748461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.4057157375,595.7613257039114,0.0,0.09214760472079131,0.0921476049453441,0.0921476049453441,0.37500514794476625,0.37500514794476625,0.5,9.999970384648352,0.0,0.0,0.0,0.0,0.0,0.0,25725.64237142297,19541.168109344984,0.7595988402237941,1.050674452184332,0.6612208151843043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446653724980321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.832908000095,1414.9110646697754,0.37500514794476625,6.17534620354742,3.4654580336236354,,,,
2024.0,-29.19458656854067,5.402913864953634,34.997042460741305,24.918074276670836,5.621461557047355,-25.712926413483643,-39.331580338161416,2.1398014005977637,-4.492356630828056,-4.4923566308149105,40.00241634332431,42894.44012989749,25288.12642703216,25288.12642703216,68182.56655692965,78128.04618681522,78128.04618681522,25288.12642703216,103416.17261384738,103416.17261384738,103416.17261384738,129143.51740215669,124651.8551640023,4491.662238154382,0.0,92224.57749683836,56990.97143428236,39148.45118061778,25727.34478830932,64875.79596892711,19542.77881431828,1415.004294013779,0.0,0.8894658252446531,2.9390370930392926,0.0014947054983599872,1.0,1.0,-1.742072463120337,361728.0994067492,1554637.4162872515,4.29780660898871,1554637.4162872515,4.29780660898871,0.7596111831640959,0.09215024056074961,4.028046144702076,101325.0,128539.56358064535,1.2685868599126113,1.0,0.0,4.028046144701467,1.2817081876246255,1.2820243698794782,3.1427170268508666,22895.61096963538,2334.7025711772503,19461.266966469226,1984.4969450800454,0.85,0.849999897023021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.4523828322235,4632.441516551485,5.489718404835447,5.402913864953634,-1.8540475326218404,7.256961397575474,3.4673348078129447,3.5,0.9906670879465557,0.6,0.0002466753337378156,0.9720270043772461,0.00025377415712421946,198.26125369117668,0.0,0.0,0.0,0.018644690855342136,8.503350590388643e-05,0.0001616418278339292,0.0006511007414290551,0.09215024056982248,0.09215024056982248,0.09215024056982248,0.09215024053735131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.3782505495,595.7591296837707,0.0,0.09215024056982248,0.09215024056074961,0.09215024056074961,0.37500514662850565,0.37500514662850565,0.5,9.999970383873013,0.0,0.0,0.0,0.0,0.0,0.0,25727.34478830932,19542.77881431828,0.7596111831640959,1.050970790240267,0.6611778628572388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466726665975238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.79597628169,1415.004294013779,0.37500514662850565,6.17534620354742,3.4673348078129447,,,,
2025.0,-29.1977652443259,5.406574602373174,34.99738189363597,24.91671242695304,5.620374107864874,-25.71587545467014,-39.3343567388132,2.1384843184466633,-4.493321943977378,-4.493321943994085,40.00387895078038,42893.116021699934,25310.711509660046,25310.711509660046,68203.82753135997,78126.93519283473,78126.93519283473,25310.711509660046,103437.64670249478,103437.64670249478,103437.64670249478,129166.87105943525,124675.05868751106,4491.812371924183,0.0,92224.39623987579,56990.577069702886,39148.68796685878,25729.22435694047,64877.912323799246,19544.556510782295,1415.1131481656616,0.0,0.8894558034474486,2.9389330029183105,0.0014947054983599872,1.0,1.0,-1.6631392244081553,361714.5472376593,1554700.4838514137,4.298141989931968,1554700.4838514137,4.298141989931968,0.7596247846278406,0.0921530273192894,4.028046144702076,101325.0,128539.64998994216,1.2685877127060663,1.0,0.0,4.028046144700764,1.28171431979169,1.2820305035592758,3.142701990999626,22895.565970904965,2334.6979825837534,19461.229340236525,1984.4931082720934,0.85,0.849999924219707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.907930159576,4632.441516551485,5.4928856854966535,5.406574602373174,-1.8530444997585565,7.259619102131731,3.469161014853482,3.5,0.9911888613867091,0.6,0.0002466753337378156,0.9723465341137155,0.00025369076258667164,198.26383701756797,0.0,0.0,0.0,0.018644690855342136,8.50069449847935e-05,0.0001616683887530221,0.0006512077300368072,0.09215302731960326,0.09215302731960326,0.09215302731960326,0.09215302731655466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.44945708936,595.75690257834,0.0,0.09215302731960326,0.0921530273192894,0.0921530273192894,0.37500514529033746,0.37500514529033746,0.5,9.99997038394268,0.0,0.0,0.0,0.0,0.0,0.0,25729.22435694047,19544.556510782295,0.7596247846278406,1.0512642144056887,0.6611358856250589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466915458467793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.75915045659,1415.1131481656616,0.37500514529033746,6.17534620354742,3.469161014853482,,,,
2026.0,-29.200934223089575,5.410057191453884,34.99774595788741,24.915395210869633,5.619391031708608,-25.71875552615415,-39.33706636363638,2.137212332996312,-4.4941061273683545,-4.4941061273582426,40.00526856898725,42891.55361064924,25332.08931026108,25332.08931026108,68223.64292091032,78125.5823071543,78125.5823071543,25332.08931026108,103457.67161741538,103457.67161741538,103457.67161741538,129188.58431185952,124696.63281524918,4491.95149661034,0.0,92224.21308895637,56990.184385256915,39148.920781888286,25730.91269444414,64879.833476332424,19546.154207220512,1415.2075111112213,0.0,0.8894469440210808,2.938848446238462,0.0014947054983599872,1.0,1.0,-1.589289504564647,361703.5382682759,1554760.40591338,4.2984384763198324,1554760.40591338,4.2984384763198324,0.7596370342292968,0.0921556028398749,4.028046144702076,101325.0,128539.7267115988,1.2685884698899463,1.0,0.0,4.028046144702584,1.2817202420499472,1.282036427278484,3.142687469973738,22895.520501982104,2334.693346043971,19461.191318761106,1984.4892311606009,0.85,0.8499999516095874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.323043829657,4632.441516551485,5.495837256226221,5.410057191453884,-1.8519760949019939,7.262033286355878,3.4709368604166326,3.5,0.9916962458333236,0.6,0.0002466753337378156,0.9726652018918966,0.0002536076475831727,198.26641253015336,0.0,0.0,0.0,0.018644690855342136,8.498103028224473e-05,0.00016169430345557088,0.0006513121156544998,0.09215560284766575,0.09215560284766575,0.09215560284766575,0.0921556028320758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.1678075107,595.7547865985272,0.0,0.09215560284766575,0.0921556028398749,0.0921556028398749,0.3750051439380239,0.3750051439380239,0.5,9.999970383183877,0.0,0.0,0.0,0.0,0.0,0.0,25730.91269444414,19546.154207220512,0.7596370342292968,1.051538502265079,0.6610922271601651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467103961081433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.72231809941,1415.2075111112213,0.3750051439380239,6.17534620354742,3.4709368604166326,,,,
2027.0,-29.204099862532487,5.413366506026542,34.99813346075273,24.914152873121225,5.618348432189855,-25.72176729079889,-39.339889702945925,2.1360158583546127,-4.494941836453847,-4.4949418364526945,40.00667303729538,42890.47733850123,25352.88225125167,25352.88225125167,68243.3595897529,78124.77362169864,78124.77362169864,25352.88225125167,103477.6558729503,103477.6558729503,103477.6558729503,129210.30620761173,124718.21295924287,4492.093248368867,0.0,92224.02741246499,56989.73112075833,39149.21810189628,25732.65033466143,64881.86843655771,19547.79868569598,1415.3058305164614,0.0,0.8894377743419253,2.938758335777142,0.0014947054983599872,1.0,1.0,-1.5158268987819383,361691.8062308469,1554820.9701042126,4.298745349823768,1554820.9701042126,4.298745349823768,0.7596496447692151,0.09215822925044226,4.028046144702076,101325.0,128539.7935229108,1.2685891292663292,1.0,0.0,4.028046144699568,1.2817258127861235,1.2820419993888952,3.142673810981616,22895.474406062473,2334.6886455683107,19461.153784898044,1984.485403771731,0.85,0.850000023574307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.69991655071,4632.441516551485,5.498705773551688,5.413366506026542,-1.8510105734674527,7.264377079493995,3.472665065793269,3.5,0.9921900187980769,0.6,0.0002466753337378156,0.9729836463797699,0.00025352464520409277,198.26898539559346,0.0,0.0,0.0,0.018644690855342136,8.49540357887666e-05,0.000161721297949049,0.0006514208507198826,0.09215822925514769,0.09215822925514769,0.09215822925514769,0.09215822924065317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.95796936884,595.7526479935973,0.0,0.09215822925514769,0.09215822925044226,0.09215822925044226,0.375005142571073,0.375005142571073,0.5,9.999970382774908,0.0,0.0,0.0,0.0,0.0,0.0,25732.65033466143,19547.79868569598,0.7596496447692151,1.0518094073767636,0.6610549044289634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467291893529863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.685574050032,1415.3058305164614,0.375005142571073,6.17534620354742,3.472665065793269,,,,
2028.0,-29.207258157911568,5.4165087386328885,34.99854121554497,24.913035984523617,5.617499739114341,-25.724704582945872,-39.34264172622932,2.1349461642194294,-4.495758595325867,-4.495758595312006,40.00803243207738,42889.13418817166,25372.932087239544,25372.932087239544,68262.0662754112,78123.68773706628,78123.68773706628,25372.932087239544,103496.61982430583,103496.61982430583,103496.61982430583,129230.95752381429,124738.72686595713,4492.230657857162,0.0,92223.83631601314,56989.28276740519,39149.503942897725,25734.33769950846,64883.84164240619,19549.395857784686,1415.4015372984202,0.0,0.8894288592246438,2.938670270734033,0.0014947054983599872,1.0,1.0,-1.446311588753872,361680.3405129225,1554879.5923095695,4.2990437083323165,1554879.5923095695,4.2990437083323165,0.7596618994456612,0.09216077559044707,4.028046144702076,101325.0,128539.84892062364,1.2685896759992463,1.0,0.0,4.028046144700266,1.2817307932785327,1.2820469811099329,3.1426615993197426,22895.42696458713,2334.6838078841533,19461.11463198497,1984.4814112857061,0.85,0.8500000747785097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.039505734649,4632.441516551485,5.501455929787815,5.4165087386328885,-1.850094170068751,7.266602908701639,3.4743468043417773,3.5,0.9926705155262221,0.6,0.0002466753337378156,0.9733014641973871,0.00025344186031943486,198.27155235870808,0.0,0.0,0.0,0.018644690855342136,8.492773078956811e-05,0.0001617476029482475,0.0006515268084704905,0.09216077559006604,0.09216077559006604,0.09216077559006604,0.09216077559210191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.53022996103,595.7505780106718,0.0,0.09216077559006604,0.09216077559044707,0.09216077559044707,0.3750051411938075,0.3750051411938075,0.5,9.99997038279014,0.0,0.0,0.0,0.0,0.0,0.0,25734.33769950846,19549.395857784686,0.7596618994456612,1.0520657308120471,0.6610141000057643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446747963281888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.648791265758,1415.4015372984202,0.3750051411938075,6.17534620354742,3.4743468043417773,,,,
2029.0,-29.21041339925314,5.419487123518067,34.998967637279996,24.911836289707594,5.616568408694017,-25.72763774774881,-39.34539315579457,2.1337927740116753,-4.496688467224828,-4.496688467163464,40.009386597695915,42887.800838548246,25392.593814170305,25392.593814170305,68280.39465271855,78122.60121460746,78122.60121460746,25392.593814170305,103515.19502877777,103515.19502877777,103515.19502877777,129251.298189498,124758.92757479961,4492.370614698391,0.0,92223.64886830776,56988.848560357204,39149.77811994506,25736.103160720228,64885.881280665286,19551.066847625047,1415.5048117396473,0.0,0.8894193982651735,2.9385700120906217,0.0014947054983599872,1.0,1.0,-1.378726228108178,361667.28725349286,1554937.9906746005,4.299360338842986,1554937.9906746005,4.299360338842986,0.7596747155359905,0.0921633751670923,4.028046144702076,101325.0,128539.90927350883,1.2685902716359125,1.0,0.0,4.028046144701627,1.2817361635029514,1.2820523526591223,3.142648432180872,22895.380428947108,2334.679062569492,19461.074232135277,1984.4772916475329,0.85,0.85000003789106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.343090689131,4632.441516551485,5.504163318227697,5.419487123518067,-1.849322228545324,7.268809352063391,3.475983655354736,3.5,0.9931381872442103,0.6,0.0002466753337378156,0.9736190865371477,0.00025335918034963864,198.27411690596986,0.0,0.0,0.0,0.018644690855342136,8.490143899133618e-05,0.00016177389474647942,0.0006516327130469959,0.09216337511316167,0.09216337511316167,0.09216337511316167,0.09216337523884569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.0771995465,595.7485159863534,0.0,0.09216337511316167,0.0921633751670923,0.0921633751670923,0.3750051398099874,0.3750051398099874,0.5,9.999970388247093,0.0,0.0,0.0,0.0,0.0,0.0,25736.103160720228,19551.066847625047,0.7596747155359905,1.05231513088911,0.6609727723822711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446766694142141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.612050086245,1415.5048117396473,0.3750051398099874,6.17534620354742,3.475983655354736,,,,
2030.0,-29.21356270225295,5.422307989490326,34.99941048006939,24.910392925981455,5.615365771816247,-25.730590236645156,-39.34817762402815,2.1323932903536806,-4.497578694693914,-4.497578694734185,40.01071329106952,42886.62887026202,25411.496083025813,25411.496083025813,68298.12495328783,78121.62647861673,78121.62647861673,25411.496083025813,103533.12256164255,103533.12256164255,103533.12256164255,129270.93980569321,124778.43263585358,4492.507169839637,0.0,92223.47112475055,56988.473452203,39149.997413941725,25737.817244050664,64887.81465799239,19552.68962803435,1415.6045737247664,0.0,0.8894102323276191,2.9384740304347168,0.0014947054983599872,1.0,1.0,-1.313563273726004,361654.7908567513,1554995.205907229,4.299667100285008,1554995.205907229,4.299667100285008,0.7596871732607389,0.09216591053319424,4.028046144702076,101325.0,128540.00748613745,1.268591240919195,1.0,0.0,4.02804614470221,1.2817426796073534,1.2820588703709703,3.1426324556314373,22895.336302452317,2334.674562919276,19461.034057731522,1984.4731949984473,0.85,0.8499999214096302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.611246871808,4632.441516551485,5.506746879328562,5.422307989490326,-1.848580822598295,7.2708888120886215,3.477576316026153,3.5,0.9935932331503293,0.6,0.0002466753337378156,0.9739362226148122,0.00025327668076205716,198.27667669276545,0.0,0.0,0.0,0.018644690855342136,8.487483914516548e-05,0.00016180049459265012,0.0006517398584548134,0.09216591058870598,0.09216591058870598,0.09216591058870598,0.09216591038572183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.4914117336,595.7464957676317,0.0,0.09216591058870598,0.09216591053319424,0.09216591053319424,0.3750051384427424,0.3750051384427424,0.5,9.999970383997134,0.0,0.0,0.0,0.0,0.0,0.0,25737.817244050664,19552.68962803435,0.7596871732607389,1.0525570218887836,0.6609350167871553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467854073741693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16637.57526481277,1415.6045737247664,0.3750051384427424,6.17534620354742,3.477576316026153,,,,
2031.0,-29.216638099876786,5.424979567651801,34.99986676503655,24.909337784070544,5.614553772297693,-25.733470267503527,-39.350872196350224,2.131385971547851,-4.498328495409453,-4.498328495392885,40.01198687037436,42885.38220935268,25429.410621518764,25429.410621518764,68314.79283087145,78120.64205345498,78120.64205345498,25429.410621518764,103550.05267497375,103550.05267497375,103550.05267497375,129289.43894004535,124796.80342991056,4492.635510134784,0.0,92223.27750751516,56988.01779144949,39150.288573406295,25739.386265071607,64889.674838477906,19554.175708809864,1415.693216198948,0.0,0.8894019554087024,2.9383931910911913,0.0014947054983599872,1.0,1.0,-1.2518420551083977,361644.26593627676,1555050.1320291501,4.299944112215391,1555050.1320291501,4.299944112215391,0.7596985999368957,0.09216828785024718,4.028046144702076,101325.0,128540.04757292465,1.268591636545025,1.0,0.0,4.0280461447035405,1.2817473698028086,1.2820635617234413,3.142620956048284,22895.28823516897,2334.6696614204616,19460.99511544559,1984.4692239904136,0.85,0.8500000050469757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.845296176076,4632.441516551485,5.509155742846356,5.424979567651801,-1.8477932690630254,7.272772836714826,3.479126422466981,3.5,0.9940361207048517,0.6,0.0002466753337378156,0.9742460239563203,0.00025319614108979433,198.2791764722774,0.0,0.0,0.0,0.018644690855342136,8.48491054027635e-05,0.0001618262283350521,0.0006518435151566844,0.09216828770233523,0.09216828770233523,0.09216828770233523,0.09216828820394286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.6487664964,595.7445564429356,0.0,0.09216828770233523,0.09216828785024718,0.09216828785024718,0.3750051370498894,0.3750051370498894,0.5,9.999970396498993,0.0,0.0,0.0,0.0,0.0,0.0,25739.386265071607,19554.175708809864,0.7596985999368957,1.0527837132936677,0.6608968578761124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468040858695757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.538493329368,1415.693216198948,0.3750051370498894,6.17534620354742,3.479126422466981,,,,
