time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2032.0,-29.21977377111165,5.427502257025335,35.000335997456176,24.9077841983177,5.613252273663709,-25.73639441337651,-39.353633649274684,2.12987298940716,-4.499299362749866,-4.499299362759342,40.013273058644785,42884.169566724886,25447.277276234956,25447.277276234956,68331.44684295985,78119.62149650918,78119.62149650918,25447.277276234956,103566.89877274414,103566.89877274414,103566.89877274414,129308.02491595063,124815.25415835546,4492.770757595177,0.0,92223.11320412073,56987.66157183624,39150.50181364944,25741.12614320649,64891.627956855926,19555.82321801629,1415.797303723161,0.0,0.8893925306777549,2.938288520183292,0.0014947054983599872,1.0,1.0,-1.191208915610332,361630.6382700278,1555105.6034303464,4.300259543465884,1555105.6034303464,4.300259543465884,0.7597112538597071,0.0921708042990618,4.028046144702076,101325.0,128540.15847970253,1.2685927311098202,1.0,0.0,4.028046144701863,1.281754414491032,1.282070608149506,3.1426036837966036,22895.247445319863,2334.665502013416,19460.956689777682,1984.4653056627578,0.85,0.8499998410698897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.047024159938,4632.441516551485,5.511591530923391,5.427502257025335,-1.8472235363964664,7.274725793421801,3.4806361951948435,3.5,0.9944674843413839,0.6,0.0002466753337378156,0.9745620064564496,0.00025311404723721786,198.28172530896626,0.0,0.0,0.0,0.018644690855342136,8.482274041869857e-05,0.00016185259331911704,0.0006519497145291024,0.09217080413040746,0.09217080413040746,0.09217080413040746,0.09217080463077199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.8670860833,595.7425979103256,0.0,0.09217080413040746,0.0921708042990618,0.0921708042990618,0.3750051357036764,0.3750051357036764,0.5,9.999970411295124,0.0,0.0,0.0,0.0,0.0,0.0,25741.12614320649,19555.82321801629,0.7597112538597071,1.053008669907171,0.6608582789021259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468223264981357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.50309744023,1415.797303723161,0.3750051357036764,6.17534620354742,3.4806361951948435,,,,
2033.0,-29.222902434141602,5.429886404048892,35.00081432379519,24.906803585495823,5.612572142662774,-25.73927109053752,-39.356323960795976,2.128940827308136,-4.5000157450486995,-4.500015745054238,40.01447394253889,42882.68938882088,25463.902357682706,25463.902357682706,68346.59174650359,78118.40478265016,78118.40478265016,25463.902357682706,103582.30714033286,103582.30714033286,103582.30714033286,129324.91891075025,124832.02690786945,4492.892002880789,0.0,92222.91691273409,56987.20163328106,39150.794754947805,25742.61177041738,64893.406525365186,19557.230819330627,1415.8815220608378,0.0,0.8893846785952759,2.9382112876413955,0.0014947054983599872,1.0,1.0,-1.1353383477692773,361620.5829640708,1555157.397132293,4.300522344124443,1555157.397132293,4.300522344124443,0.7597220901185013,0.09217305065513721,4.028046144702076,101325.0,128540.20285354891,1.2685931690456345,1.0,0.0,4.028046144703408,1.2817587548262637,1.282074949555447,3.1425930422047776,22895.19871415354,2334.660532817378,19460.91859103007,1984.4614206716942,0.85,0.8499999861979605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.216345455963,4632.441516551485,5.513795901471268,5.429886404048892,-1.8465204234657913,7.276406827514683,3.4821055057686126,3.5,0.9948872873624607,0.6,0.0002466753337378156,0.9748773929444211,0.00025303216129854276,198.2842685143325,0.0,0.0,0.0,0.018644690855342136,8.479706193956164e-05,0.00016187827179825397,0.0006520531486279917,0.0921730505818038,0.0921730505818038,0.0921730505818038,0.09217305077997082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.67303142324,595.7407692535973,0.0,0.0921730505818038,0.09217305065513721,0.09217305065513721,0.3750051344040933,0.3750051344040933,0.5,9.999970418406477,0.0,0.0,0.0,0.0,0.0,0.0,25742.61177041738,19557.230819330627,0.7597220901185013,1.0532131907698303,0.6608173570308583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468409250917635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.466391556496,1415.8815220608378,0.3750051344040933,6.17534620354742,3.4821055057686126,,,,
2034.0,-29.226025678827238,5.432129659046393,35.001303229573914,24.905458255112194,5.611418520298671,-25.7422473662492,-39.359123271983094,2.1276402353785375,-4.501067755005749,-4.501067755004141,40.01573588256005,42881.68426027757,25480.80940072631,25480.80940072631,68362.49366100389,78117.62862935365,78117.62862935365,25480.80940072631,103598.43803007997,103598.43803007997,103598.43803007997,129342.82871675656,124849.80139618275,4493.027320573807,0.0,92222.73580920963,56986.791552114635,39151.04917454999,25744.39068667659,64895.43986122658,19558.91572068034,1415.9904439636146,0.0,0.8893749345600335,2.938097874284645,0.0014947054983599872,1.0,1.0,-1.0777952189090456,361605.81710894837,1555211.8255634245,4.300848470849831,1555211.8255634245,4.300848470849831,0.7597350412648376,0.09217557345030698,4.028046144702076,101325.0,128540.28068872739,1.2685939372191206,1.0,0.0,4.028046144703157,1.2817648106944075,1.282081006917502,3.1425781946064237,22895.153753515562,2334.655948108229,19460.8823631357,1984.4577264545694,0.85,0.8500000730568351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.355562362099,4632.441516551485,5.516096143007608,5.432129659046393,-1.8461158572121392,7.278245516258533,3.483537227215761,3.5,0.9952963506330745,0.6,0.0002466753337378156,0.9751923430720559,0.0002529504415105821,198.28680738034433,0.0,0.0,0.0,0.018644690855342136,8.477035070839264e-05,0.00016190498302942299,0.0006521607426997223,0.09217557338973165,0.09217557338973165,0.09217557338973165,0.09217557354811833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.77418779494,595.7388476101675,0.0,0.09217557338973165,0.09217557345030698,0.09217557345030698,0.37500513311114275,0.37500513311114275,0.5,9.9999704243711,0.0,0.0,0.0,0.0,0.0,0.0,25744.39068667659,19558.91572068034,0.7597350412648376,1.0534252299882905,0.6607811635451802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468594825942214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.42972154809,1415.9904439636146,0.37500513311114275,6.17534620354742,3.483537227215761,,,,
2035.0,-29.229138423915128,5.434241823520699,35.00179868473358,24.90418885080146,5.610444049965672,-25.745110685097323,-39.361815399583406,2.1264163173788977,-4.501879373564407,-4.501879373581225,40.01690268757196,42880.27601253141,25496.540263134895,25496.540263134895,68376.81627566631,78116.43445438752,78116.43445438752,25496.540263134895,103612.97471752242,103612.97471752242,103612.97471752242,129358.8925871987,124865.74441180888,4493.148175389822,0.0,92222.55159692919,56986.393180301246,39151.2871295866,25745.917869676283,64897.20499926288,19560.362934019577,1416.080169851339,0.0,0.8893667280534397,2.9380103790105707,0.0014947054983599872,1.0,1.0,-1.0256654351458678,361594.4256748686,1555262.1520338894,4.301123141296209,1555262.1520338894,4.301123141296209,0.7597461870667235,0.09217781865566144,4.028046144702076,101325.0,128540.35607415772,1.2685946812154723,1.0,0.0,4.0280461446991565,1.2817705096025962,1.2820867072315438,3.1425642223200647,22895.10802109994,2334.651284699662,19460.845453740745,1984.4539627437246,0.85,0.850000158802736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.463942186698,4632.441516551485,5.51817752116648,5.434241823520699,-1.8455855325366946,7.279827356057393,3.4849304198134217,3.5,0.9956944056609777,0.6,0.0002466753337378156,0.9755063436444693,0.0002528690206321388,198.28933777598857,0.0,0.0,0.0,0.018644690855342136,8.474466956700037e-05,0.00016193066417081526,0.000652264187522299,0.09217781864653213,0.09217781864653213,0.09217781864653213,0.09217781868073739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.415426738,595.7370708182576,0.0,0.09217781864653213,0.09217781865566144,0.09217781865566144,0.37500513181896816,0.37500513181896816,0.5,9.999970425091446,0.0,0.0,0.0,0.0,0.0,0.0,25745.917869676283,19560.362934019577,0.7597461870667235,1.0536172748339925,0.6607414913017973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468780084328658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.393055798417,1416.080169851339,0.37500513181896816,6.17534620354742,3.4849304198134217,,,,
2036.0,-29.232245821513303,5.436225161584582,35.00230006594733,24.902849841769807,5.609389725314025,-25.747978026389347,-39.36451569953931,2.1251219330426028,-4.50279485289974,-4.502794852906039,40.01806460472948,42878.92321717762,25511.99943236238,25511.99943236238,68390.92264953999,78115.28181324532,78115.28181324532,25511.99943236238,103627.28124560771,103627.28124560771,103627.28124560771,129374.797742694,124881.5263844823,4493.271358211705,0.0,92222.37090845025,56986.01232393169,39151.50953835395,25747.516497086297,64899.02603544025,19561.877872897436,1416.1768452713447,0.0,0.8893580204669778,2.937911689657015,0.0014947054983599872,1.0,1.0,-0.9747854608539228,361581.5768455483,1555312.2689039493,4.301414586640597,1555312.2689039493,4.301414586640597,0.7597578537375107,0.09218011258696972,4.028046144702076,101325.0,128540.43741693014,1.268595484006219,1.0,0.0,4.028046144703477,1.2817765366771054,1.282092735792861,3.1425494455877905,22895.063163500883,2334.6467104975586,19460.807479652343,1984.4500904643628,0.85,0.8500001655674223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.543664737153,4632.441516551485,5.520233342599685,5.436225161584582,-1.8451800115048855,7.2814051730894676,3.4862878055282485,3.5,0.9960822301509281,0.6,0.0002466753337378156,0.9758199135918412,0.0002527877637071805,198.2918638889975,0.0,0.0,0.0,0.018644690855342136,8.471891769057244e-05,0.00016195641604724317,0.0006523679172688632,0.09218011258198755,0.09218011258198755,0.09218011258198755,0.09218011259882675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.033047826,595.7353014597857,0.0,0.09218011258198755,0.09218011258696972,0.09218011258696972,0.3750051305064441,0.3750051305064441,0.5,9.999970425485031,0.0,0.0,0.0,0.0,0.0,0.0,25747.516497086297,19561.877872897436,0.7597578537375107,1.0538050696198873,0.6607021065888133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468964724641278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.35649628253,1416.1768452713447,0.3750051305064441,6.17534620354742,3.4862878055282485,,,,
2037.0,-29.235346586406735,5.43808490872666,35.00280623209648,24.90161417461934,5.608382349676745,-25.75089619508751,-39.367253648210294,2.1239319601967805,-4.503669089222967,-4.503669089228133,40.01920544518259,42877.75374401022,25526.830342977508,25526.830342977508,68404.58408698773,78114.35758396056,78114.35758396056,25526.830342977508,103641.18792693807,103641.18792693807,103641.18792693807,129390.25584873244,124896.86419422411,4493.391654508338,0.0,92222.18597799161,56985.58214548816,39151.78203611495,25749.06792179437,64900.84995790932,19563.348453711358,1416.2700922242375,0.0,0.8893495932728415,2.9378174487748305,0.0014947054983599872,1.0,1.0,-0.9253308494524504,361569.3071996453,1555361.477862142,4.301696650936492,1555361.477862142,4.301696650936492,0.7597691890490789,0.0921823515137363,4.028046144702076,101325.0,128540.50294769193,1.268596130744554,1.0,0.0,4.0280461447022935,1.2817820776277584,1.2820982781104011,3.1425358608203746,22895.01725279083,2334.6420289080197,19460.767903877124,1984.4460548583997,0.85,0.8500001414720454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.5951128321085,4632.441516551485,5.522186070788726,5.43808490872666,-1.8447914127674006,7.282876321494061,3.487609848883387,3.5,0.9964599568238249,0.6,0.0002466753337378156,0.9761329226337339,0.00025270670419788057,198.29438467420493,0.0,0.0,0.0,0.018644690855342136,8.46928141556377e-05,0.00016198251958217792,0.0006524730635121202,0.09218235150874693,0.09218235150874693,0.09218235150874693,0.09218235152593089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5487795131,595.7335641878029,0.0,0.09218235150874693,0.0921823515137363,0.0921823515137363,0.3750051291763371,0.3750051291763371,0.5,9.999970425858399,0.0,0.0,0.0,0.0,0.0,0.0,25749.06792179437,19563.348453711358,0.7597691890490789,1.0539859513604324,0.6606655193548017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469149052454497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.319940136516,1416.2700922242375,0.3750051291763371,6.17534620354742,3.487609848883387,,,,
2038.0,-29.238449183455106,5.4398244371444155,35.003315607879095,24.900529451575153,5.607600012242424,-25.753743536374824,-39.36992083964867,2.122894425118631,-4.504582820095095,-4.504582820087529,40.02031039840005,42876.28247242839,25541.25659130154,25541.25659130154,68417.53906372993,78113.13338128195,78113.13338128195,25541.25659130154,103654.38997258349,103654.38997258349,103654.38997258349,129405.00912506744,124911.49917083014,4493.509954237303,0.0,92221.9950184828,56985.14435238102,39152.05629566865,25750.619152483956,64902.6754481526,19564.819008090744,1416.364993276452,0.0,0.8893410965181926,2.937718953013096,0.0014947054983599872,1.0,1.0,-0.8787523901733607,361556.48360856366,1555409.1399828817,4.301981047218153,1555409.1399828817,4.301981047218153,0.7597805276928062,0.0921845564884034,4.028046144702076,101325.0,128540.55567295235,1.2685966511024165,1.0,0.0,4.028046144700642,1.2817869088112674,1.2821031104857061,3.1425240162873065,22894.969845312873,2334.6371946906306,19460.72338650478,1984.4415153497657,0.85,0.8499999571079949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.619384445634,4632.441516551485,5.524082859680264,5.4398244371444155,-1.8444774500127905,7.284301887157206,3.4888979145405554,3.5,0.9968279755830158,0.6,0.0002466753337378156,0.9764462250502367,0.00025262562075563816,198.2969070130222,0.0,0.0,0.0,0.018644690855342136,8.466739236688201e-05,0.0001620079413709336,0.0006525754636503091,0.09218455626015853,0.09218455626015853,0.09218455626015853,0.0921845569355249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.8909204764,595.7318815871843,0.0,0.09218455626015853,0.0921845564884034,0.0921845564884034,0.3750051278320865,0.3750051278320865,0.5,9.999970445819827,0.0,0.0,0.0,0.0,0.0,0.0,25750.619152483956,19564.819008090744,0.7597805276928062,1.0541559125460886,0.6606242682041674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469332991503634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.283413285764,1416.364993276452,0.3750051278320865,6.17534620354742,3.4888979145405554,,,,
2039.0,-29.241544632688313,5.441445375149748,35.00382892790605,24.898829881008737,5.60606510542122,-25.756715481564267,-39.37273464454336,2.121235997662256,-4.505614114058574,-4.505614114088976,40.02144296799272,42875.44978823957,25555.487440045705,25555.487440045705,68430.93722828527,78112.46664109816,78112.46664109816,25555.487440045705,103667.95408114386,103667.95408114386,103667.95408114386,129420.2315688115,124926.59787823947,4493.633690572031,0.0,92221.82838813841,56984.81171085617,39152.24075253582,25752.27748766764,64904.51824020346,19566.391268027666,1416.468722004022,0.0,0.8893319143220352,2.9376077876527407,0.0014947054983599872,1.0,1.0,-0.8311576347885534,361542.0105280253,1555457.9944836374,4.302288390253516,1555457.9944836374,4.302288390253516,0.7597926543544625,0.09218686753083652,4.028046144702076,101325.0,128540.67699115968,1.2685978484200313,1.0,0.0,4.028046144701707,1.2817946311967723,1.282110834776232,3.1425050836273303,22894.928477776753,2334.6329763759036,19460.691860714756,1984.4383006138444,0.85,0.8500001159472728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.617136630737,4632.441516551485,5.525968244511619,5.441445375149748,-1.8442945531953514,7.285739928345099,3.490152813794456,3.5,0.9971865182269875,0.6,0.0002466753337378156,0.9767589137992868,0.0002525447479955168,198.29942360478137,0.0,0.0,0.0,0.018644690855342136,8.464058080726649e-05,0.00016203475293054913,0.0006526834618496518,0.09218686742226835,0.09218686742226835,0.09218686742226835,0.09218686775460434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.3666430046,595.7301569071843,0.0,0.09218686742226835,0.09218686753083652,0.09218686753083652,0.37500512655506335,0.37500512655506335,0.5,9.999970455367093,0.0,0.0,0.0,0.0,0.0,0.0,25752.27748766764,19566.391268027666,0.7597926543544625,1.0543324114205883,0.6605926821544676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446951704391805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.246746372017,1416.468722004022,0.37500512655506335,6.17534620354742,3.490152813794456,,,,
2040.0,-29.24463152472298,5.442959954217598,35.004341441765405,24.897856986522697,5.605390395193107,-25.75955272715696,-39.37538528172297,2.1203115684518408,-4.506254998201314,-4.506254998199004,40.02244634392364,42873.97303393388,25568.25051188883,25568.25051188883,68442.22354582271,78111.25934433028,78111.25934433028,25568.25051188883,103679.50985621911,103679.50985621911,103679.50985621911,129433.05798815006,124939.32188586828,4493.736102281783,0.0,92221.63215255829,56984.345724037135,39152.540476134614,25753.548131930944,64906.08860806556,19567.59672224194,1416.542006865712,0.0,0.8893251400764906,2.9375387070675356,0.0014947054983599872,1.0,1.0,-0.7900756735012351,361533.0166503918,1555501.2770545783,4.302515138081491,1555501.2770545783,4.302515138081491,0.759801974547373,0.09218876709876081,4.028046144702076,101325.0,128540.71340332471,1.26859820778016,1.0,0.0,4.02804614470028,1.281798935796103,1.2821151404374567,3.1424945303144027,22894.879760464915,2334.62800859263,19460.65048262058,1984.4340812224948,0.85,0.8500001173286529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.588612035543,4632.441516551485,5.52756690150991,5.442959954217598,-1.8438672899651651,7.2868272441827635,3.491374837487972,3.5,0.9975356678537063,0.6,0.0002466753337378156,0.9770708457291192,0.0002524641225516653,198.30193330317397,0.0,0.0,0.0,0.018644690855342136,8.461533118228677e-05,0.00016206000255552884,0.0006527851685042065,0.09218876709677298,0.09218876709677298,0.09218876709677298,0.09218876709227532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.2177912924,595.728628943759,0.0,0.09218876709677298,0.09218876709876081,0.09218876709876081,0.3750051252902564,0.3750051252902564,0.5,9.999970455791157,0.0,0.0,0.0,0.0,0.0,0.0,25753.548131930944,19567.59672224194,0.759801974547373,1.0544807893002157,0.6605539473011187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469700676975672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.210119232932,1416.542006865712,0.3750051252902564,6.17534620354742,3.491374837487972,,,,
2041.0,-29.247712780749136,5.444363904236627,35.00485663949516,24.897017189674102,5.605005861873019,-25.76290112663546,-39.37850338462738,2.119521475597006,-4.507298020329472,-4.50729802032464,40.023600460866334,42874.46295391459,25581.591636396082,25581.591636396082,68456.05459031067,78109.41603626248,78109.41603626248,25581.591636396082,103691.00767265857,103691.00767265857,103691.00767265857,129446.27418292468,124952.40620432953,4493.867978595157,0.0,92221.43087226507,56983.75403470767,39152.97426395267,25755.26651026612,64908.240774218786,19569.22626514218,1416.6495496555194,0.0,0.8893158216205016,2.9374262829708626,0.0014947054983599872,1.0,1.0,-0.751716613802671,361518.37972573086,1555551.0632591583,4.302827049731997,1555551.0632591583,4.302827049731997,0.7598145512236044,0.09219120543116874,4.028046144702076,101325.0,128540.73506132505,1.2685984215280044,1.0,0.0,4.028046144701587,1.2818026148818769,1.2821188204308174,3.142485510589535,22894.829790756037,2334.6229131004,19460.608877457795,1984.4298386765915,0.85,0.8500001552889974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.536597318495,4632.441516551485,5.52931790299097,5.444363904236627,-1.8437758949286742,7.288139799165301,3.4925674777986897,3.5,0.9978764222281971,0.6,0.0002466753337378156,0.9773823153256919,0.00025238366795660334,198.30443848274382,0.0,0.0,0.0,0.018644690855342136,8.458563745171975e-05,0.00016208969628609586,0.0006529047762211388,0.09219111834684099,0.09219111834684099,0.09219111834684099,0.09219127151895777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.77902616817,595.726877509575,0.0,0.09219111834684099,0.09219120543116874,0.09219120543116874,0.3750051239987337,0.3750051239987337,0.5,9.99997434229519,0.0,0.0,0.0,0.0,0.0,0.0,25755.26651026612,19569.22626514218,0.7598145512236044,1.0546589119312728,0.6605395931627853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469883807031574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.173560341413,1416.6495496555194,0.3750051239987337,6.17534620354742,3.4925674777986897,,,,
2042.0,-29.250782454523904,5.445653754365475,35.005373256546655,24.894838872738205,5.6028059583529455,-25.765355791551585,-39.38086390318347,2.117379298076692,-4.508635927575199,-4.5086359275678385,40.02462017247648,42871.84965130874,25595.21798463266,25595.21798463266,68467.0676359414,78109.50349087878,78109.50349087878,25595.21798463266,103704.72147551144,103704.72147551144,103704.72147551144,129461.74376339543,124967.75762927897,4493.986134116446,0.0,92221.28460609149,56983.63077743711,39152.948698504864,25757.02228788399,64909.97098638886,19570.891771108283,1416.7686140697986,0.0,0.8893055102547467,2.937282079103806,0.0014947054983599872,1.0,1.0,-0.7034115534513603,361499.6053035387,1555595.0524988254,4.303172201786074,1555595.0524988254,4.303172201786074,0.7598274191933421,0.09219342466482076,4.028046144702076,101325.0,128540.9186810808,1.2686002337140962,1.0,0.0,4.028046144701187,1.2818125900876354,1.2821287980973413,3.1424610554236208,22894.793478815125,2334.619210312913,19460.57381563884,1984.426263366067,0.85,0.8499999719869054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.459937544599,4632.441516551485,5.531159281783837,5.445653754365475,-1.8439433003867012,7.289597054752177,3.4937292693114594,3.5,0.998208362660417,0.6,0.0002466753337378156,0.9776927206535702,0.000252303539268368,198.3069343084392,0.0,0.0,0.0,0.018644690855342136,8.45631646116267e-05,0.00016211216912618892,0.0006529952978580362,0.0921934246518152,0.0921934246518152,0.0921934246518152,0.09219342467611273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7091703351,595.7253246562115,0.0,0.0921934246518152,0.09219342466482076,0.09219342466482076,0.3750051382671726,0.3750051382671726,0.5,9.99997434361079,0.0,0.0,0.0,0.0,0.0,0.0,25757.02228788399,19570.891771108283,0.7598274191933421,1.0548004658683092,0.6604817256858526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470066607353729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16637.13701146153,1416.7686140697986,0.3750051382671726,6.17534620354742,3.4937292693114594,,,,
2043.0,-29.25383214758038,5.446855664725556,35.005883715450324,24.894015245977812,5.602318844730378,-25.768118595150966,-39.3834394524805,2.1166053046092546,-4.508939346861325,-4.508939346857668,40.0254757013781,42870.21112663379,25605.770757008468,25605.770757008468,68475.98188364226,78108.14089032725,78108.14089032725,25605.770757008468,103713.91164733571,103713.91164733571,103713.91164733571,129471.8411336123,124977.77394366742,4494.0671899448735,0.0,92221.08352347492,56983.153809615156,39153.25523762196,25757.92948627658,64911.184723898536,19571.753365669105,1416.8145748086297,0.0,0.8893009460634593,2.93724937639289,0.0014947054983599872,1.0,1.0,-0.6704125035435027,361495.3476246337,1555631.9598036644,4.303324980599716,1555631.9598036644,4.303324980599716,0.7598341076326274,0.09219491573593254,4.028046144702076,101325.0,128540.9366087829,1.2686004106467594,1.0,0.0,4.028046144702536,1.2818161942828123,1.2821324031816306,3.142452219489865,22894.74355818131,2334.6141198249466,19460.529508285246,1984.4217452733856,0.85,0.8499998900984035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.357664070927,4632.441516551485,5.532366471109453,5.446855664725556,-1.843389522296834,7.290245187022389,3.4948589806073893,3.5,0.998531137316397,0.6,0.0002466753337378156,0.9780012108601966,0.00025222395534751273,198.30941395084577,0.0,0.0,0.0,0.018644690855342136,8.453865091039276e-05,0.00016213668282742287,0.000653094040177784,0.09219491569972584,0.09219491569972584,0.09219491569972584,0.09219491582141516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.84551506705,595.7240218237271,0.0,0.09219491569972584,0.09219491573593254,0.09219491573593254,0.3750051494428395,0.3750051494428395,0.5,9.99997434664391,0.0,0.0,0.0,0.0,0.0,0.0,25757.92948627658,19571.753365669105,0.7598341076326274,1.0549180726697054,0.6604441331487536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470248725133485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.100591904218,1416.8145748086297,0.3750051494428395,6.17534620354742,3.4948589806073893,,,,
2044.0,-29.25687952189874,5.447953466739032,35.00639553925333,24.891595041286223,5.599980997929977,-25.77111659848822,-39.38631755355743,2.1142181314258233,-4.5101565570467415,-4.510156557104086,40.02653600633369,42869.83992274834,25618.263759192432,25618.263759192432,68488.10368194077,78107.80756346729,78107.80756346729,25618.263759192432,103726.07132265971,103726.07132265971,103726.07132265971,129485.73515032534,124991.5453513524,4494.189798972953,0.0,92220.94990907148,56982.9824987547,39153.2971225742,25759.663827665623,64912.96095023982,19573.399135508895,1416.9289388958891,0.0,0.8892910913291586,2.9371181876470778,0.0014947054983599872,1.0,1.0,-0.6288739125055258,361478.2677276516,1555677.7020128157,4.303654855358855,1555677.7020128157,4.303654855358855,0.7598468390914037,0.09219721806680246,4.028046144702076,101325.0,128541.15207526404,1.2686025371355938,1.0,0.0,4.028046144703555,1.2818273105741553,1.282143522215231,3.1424249674457596,22894.710387160267,2334.6107373221507,19460.502555223087,1984.4189968259384,0.85,0.8499999443599365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.235905656341,4632.441516551485,5.534015608902141,5.447953466739032,-1.8435425061196633,7.291495972858696,3.495964313156623,3.5,0.998846946616178,0.6,0.0002466753337378156,0.9783095714191216,0.0002521444550317462,198.3118917698756,0.0,0.0,0.0,0.018644690855342136,8.451126533650309e-05,0.00016216406840131252,0.0006532043505331106,0.09219721799389843,0.09219721799389843,0.09219721799389843,0.09219721792019993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.9718924421,595.7224071551027,0.0,0.09219721799389843,0.09219721806680246,0.09219721806680246,0.3750051581511879,0.3750051581511879,0.5,9.999974357844923,0.0,0.0,0.0,0.0,0.0,0.0,25759.663827665623,19573.399135508895,0.7598468390914037,1.0550759459954622,0.6604203427973494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470429662035655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16637.064470304835,1416.9289388958891,0.3750051581511879,6.17534620354742,3.495964313156623,,,,
2045.0,-29.259935268916735,5.4489714094368855,35.00689998533122,24.892033589445077,5.600683898325131,-25.77397011501596,-39.38890633927656,2.114718768971599,-4.510389440297786,-4.5103894402640785,40.02734675526648,42868.23187159085,25627.846876514428,25627.846876514428,68496.07874810527,78106.73725239177,78106.73725239177,25627.846876514428,103734.5841289062,103734.5841289062,103734.5841289062,129495.06764934416,125000.80252876547,4494.265120578684,0.0,92220.69851898795,56982.193237573745,39153.894757126895,25760.483520437963,64914.37827756486,19574.177929904752,1416.9687541345243,0.0,0.889287038440854,2.937093088432451,0.0014947054983599872,1.0,1.0,-0.5982442613995431,361474.99998130713,1555712.6789076922,4.303790522133322,1555712.6789076922,4.303790522133322,0.7598528930706951,0.09219860046693609,4.028046144702076,101325.0,128541.01644830068,1.2686011986015364,1.0,0.0,4.028046144701613,1.2818249792514862,1.2821411903174522,3.1424306827397204,22894.647977228873,2334.6043732802614,19460.448676388627,1984.4135027138348,0.85,0.8499999080896148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.090678558536,4632.441516551485,5.53506370732528,5.4489714094368855,-1.843007915862159,7.291979325299044,3.497040242871898,3.5,0.9991543551062565,0.6,0.0002466753337378156,0.9786188845367866,0.0002520647594641252,198.3143764589201,0.0,0.0,0.0,0.018644690855342136,8.44866396476125e-05,0.00016218869409020313,0.0006533035439443071,0.09219860042737239,0.09219860042737239,0.09219860042737239,0.09219860054485059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.89174374123,595.7211725059457,0.0,0.09219860042737239,0.09219860046693609,0.09219860046693609,0.37500516491845964,0.37500516491845964,0.5,9.999974361423074,0.0,0.0,0.0,0.0,0.0,0.0,25760.483520437963,19574.177929904752,0.7598528930706951,1.055175764839425,0.6603811514344672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470610465887939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16637.028293501073,1416.9687541345243,0.37500516491845964,6.17534620354742,3.497040242871898,,,,
2046.0,-29.262983947368784,5.449877316183136,35.00740727252836,24.88954587550836,5.5984874545712495,-25.776760361231105,-39.39159546336157,2.1122638838681342,-4.512285263930437,-4.512285263924204,40.02843763306878,42867.0694390975,25641.29119067425,25641.29119067425,68508.36062977175,78105.55790574847,78105.55790574847,25641.29119067425,103746.84909642272,103746.84909642272,103746.84909642272,129509.58277225345,125015.17457180383,4494.408200449622,0.0,92220.56554861691,56982.0771444574,39153.876004621685,25762.733675830725,64916.60968045241,19576.313504953392,1417.1303554610695,0.0,0.8892736866953628,2.936888770533986,0.0014947054983599872,1.0,1.0,-0.5585151442087408,361448.39922769216,1555759.7419097484,4.304237465801328,1555759.7419097484,4.304237465801328,0.7598694203526579,0.09220131665921369,4.028046144702076,101325.0,128541.23803915214,1.2686033855332064,1.0,0.0,4.028046144700489,1.2818364110147886,1.2821526249008355,3.1424026576942072,22894.614966094876,2334.601007081407,19460.422383403984,1984.410821575562,0.85,0.8499999852464581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.927664074002,4632.441516551485,5.536966467776056,5.449877316183136,-1.843729780785682,7.2936070969688185,3.498093911363649,3.5,0.9994554032467569,0.6,0.0002466753337378156,0.9789275873014479,0.00025198527137008264,198.31685546241948,0.0,0.0,0.0,0.018644690855342136,8.446106651833936e-05,0.00016221426721947624,0.0006534065536890837,0.09220131662700246,0.09220131662700246,0.09220131662700246,0.09220131671099298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.1659942996,595.7195112527826,0.0,0.09220131662700246,0.09220131665921369,0.09220131665921369,0.3750051701024127,0.3750051701024127,0.5,9.999974364542679,0.0,0.0,0.0,0.0,0.0,0.0,25762.733675830725,19576.313504953392,0.7598694203526579,1.055328689637359,0.6603405453566926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470791771037979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.99184738508,1417.1303554610695,0.3750051701024127,6.17534620354742,3.498093911363649,,,,
2047.0,-29.26602579979595,5.450707911402156,35.00790581031453,24.888753157015913,5.598039391022258,-25.779507531975078,-39.39415362020952,2.111521138760663,-4.5126172478297235,-4.512617247834811,40.029199727081824,42865.39013143537,25650.32857396498,25650.32857396498,68515.71870540036,78104.1624569961,78104.1624569961,25650.32857396498,103754.49103096107,103754.49103096107,103754.49103096107,129518.07679503501,125023.59483636887,4494.481958666147,0.0,92220.36320534562,56981.5909427813,39154.19140284925,25763.585764073945,64917.77716692319,19577.123183690066,1417.1754949230412,0.0,0.8892693122206492,2.9368529929111618,0.0014947054983599872,1.0,1.0,-0.5315767086854066,361443.7412403944,1555792.6210538042,4.304383901391321,1555792.6210538042,4.304383901391321,0.7598757161741594,0.09220267673779983,4.028046144702076,101325.0,128541.25056627314,1.2686035091662782,1.0,0.0,4.0280461447060425,1.2818398698263178,1.2821560845656126,3.142394178492711,22894.564732491777,2334.595884679455,19460.378120356003,1984.406308000796,0.85,0.8499999169120693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.739053809699,4632.441516551485,5.537947685733086,5.450707911402156,-1.8433397279995165,7.294047639401672,3.499115478914496,3.5,0.999747279689856,0.6,0.0002466753337378156,0.9792357035924106,0.0002519059842618747,198.3193289771722,0.0,0.0,0.0,0.018644690855342136,8.443674550664096e-05,0.00016223858823117464,0.0006535045198464906,0.0922026767056404,0.0922026767056404,0.0922026767056404,0.09220267676647911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.85061889084,595.7183506881538,0.0,0.0922026767056404,0.09220267673779983,0.09220267673779983,0.37500517401790634,0.37500517401790634,0.5,9.99997436797267,0.0,0.0,0.0,0.0,0.0,0.0,25763.585764073945,19577.123183690066,0.7598757161741594,1.0554230550628032,0.6603028015148381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447097266131976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.955441017795,1417.1754949230412,0.37500517401790634,6.17534620354742,3.499115478914496,,,,
2048.0,-29.269061174684825,5.451446028966548,35.00840278385847,24.887279932759725,5.596748215971642,-25.782403904927943,-39.396884688734986,2.1100909464093194,-4.513890037387625,-4.5138900373783954,40.03015166335896,42864.45584815177,25661.425892275656,25661.425892275656,68525.88174042743,78103.42541554708,78103.42541554708,25661.425892275656,103764.85130782274,103764.85130782274,103764.85130782274,129530.12304440957,125035.5263286291,4494.596715780476,0.0,92220.18901657137,56981.21944996397,39154.410629563776,25765.27173658683,64919.682366150606,19578.724445642478,1417.2904700235308,0.0,0.8892595644509225,2.93671582865136,0.0014947054983599872,1.0,1.0,-0.4971545168642706,361425.88346847054,1555833.6913306604,4.304710211675766,1555833.6913306604,4.304710211675766,0.7598881411307058,0.0922048397974821,4.028046144702076,101325.0,128541.34911295834,1.268604481746443,1.0,0.0,4.028046144702068,1.2818465299911503,1.282162746373429,3.1423778513718683,22894.521488504994,2334.5914750200113,19460.346345953076,1984.4030679134135,0.85,0.8500001345616169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.533506171457,4632.441516551485,5.539393478339558,5.451446028966548,-1.8436717023944205,7.2951177313609685,3.5001158373325385,3.5,1.0000330963807254,0.6,0.0002466753337378156,0.9795432680603613,0.00025182688889922015,198.3217972861514,0.0,0.0,0.0,0.018644690855342136,8.441078772641746e-05,0.00016226454601139817,0.000653609078983045,0.09220483979729019,0.09220483979729019,0.09220483979729019,0.09220483979845961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.45313378697,595.7169010075979,0.0,0.09220483979729019,0.0922048397974821,0.0922048397974821,0.3750051769199067,0.3750051769199067,0.5,9.999974368010827,0.0,0.0,0.0,0.0,0.0,0.0,25765.27173658683,19578.724445642478,0.7598881411307058,1.0555486293654004,0.6602690322234459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471153151093463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.919069775926,1417.2904700235308,0.3750051769199067,6.17534620354742,3.5001158373325385,,,,
2049.0,-29.27209006817742,5.452104240533264,35.00889408668972,24.886109644453995,5.5958266862448065,-25.78523006837026,-39.39953752616418,2.108966688386732,-4.514717191339514,-4.514717191325683,40.030981971975095,42863.222406554254,25671.014612022565,25671.014612022565,68534.23701857682,78102.41814590014,78102.41814590014,25671.014612022565,103773.43275792271,103773.43275792271,103773.43275792271,129539.96965872971,125045.28032441318,4494.689334316535,0.0,92220.00255241418,56980.80682095959,39154.66192383844,25766.536900807005,64921.19882464544,19579.92656292621,1417.3714337361666,0.0,0.889252474448038,2.936626691758023,0.0014947054983599872,1.0,1.0,-0.46816285975506844,361414.27852222964,1555869.5147805864,4.3049475553160494,1555869.5147805864,4.3049475553160494,0.7598974840236667,0.092206573100774,4.028046144702076,101325.0,128541.41180423944,1.2686051004612824,1.0,0.0,4.028046144703672,1.2818517655199413,1.2821679831937631,3.1423650168069397,22894.475197039978,2334.5867546042714,19460.308117484892,1984.3991696945332,0.85,0.8500001834504122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.306815444177,4632.441516551485,5.540538460879281,5.452104240533264,-1.8437094736931612,7.2958137142264246,3.5010896826501336,3.5,1.0003113379000381,0.6,0.0002466753337378156,0.9798502796848676,0.0002517479852301002,198.32426038582864,0.0,0.0,0.0,0.018644690855342136,8.438558056550028e-05,0.00016228975317231535,0.0006537106145903963,0.09220657309929033,0.09220657309929033,0.09220657309929033,0.0922065730879876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4675962803,595.7156365463834,0.0,0.09220657309929033,0.092206573100774,0.092206573100774,0.37500517899754543,0.37500517899754543,0.5,9.999974368409944,0.0,0.0,0.0,0.0,0.0,0.0,25766.536900807005,19579.92656292621,0.7598974840236667,1.0556526721524402,0.6602346103054783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471333261007342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.88272690566,1417.3714337361666,0.37500517899754543,6.17534620354742,3.5010896826501336,,,,
2050.0,-29.275109396982803,5.452681015585395,35.00938080859321,24.884684930462413,5.594631285251452,-25.788063520631702,-39.40220653368158,2.10758541267414,-4.515749128560799,-4.5157491285503575,40.031832386984746,42862.09488627604,25680.78699374702,25680.78699374702,68542.88188002307,78101.48972692678,78101.48972692678,25680.78699374702,103782.2767206738,103782.2767206738,103782.2767206738,129550.24292154258,125055.45385898235,4494.789062560227,0.0,92219.82670223879,56980.43187686728,39154.88313930167,25767.966200868777,64922.84934017045,19581.284824056438,1417.4669784773696,0.0,0.8892442900681491,2.9365154897262813,0.0014947054983599872,1.0,1.0,-0.438807137580568,361399.8008823511,1555906.206361763,4.305221537375078,1555906.206361763,4.305221537375078,0.7599080451834902,0.09220844821280137,4.028046144702076,101325.0,128541.49860326888,1.2686059571010992,1.0,0.0,4.028046144702114,1.2818581980064727,1.2821744172671128,3.142349248119983,22894.431540594873,2334.582302885784,19460.26312147041,1984.3945813779844,0.85,0.8499998389112555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.061877326479,4632.441516551485,5.54174451562632,5.452681015585395,-1.8439281374425582,7.296609153027953,3.502040653187704,3.5,1.0005830437679155,0.6,0.0002466753337378156,0.9801564251534512,0.00025166935338836007,198.32671576838445,0.0,0.0,0.0,0.018644690855342136,8.436022677849499e-05,0.00016231510695932064,0.0006538127408143966,0.09220844821329795,0.09220844821329795,0.09220844821329795,0.09220844820598864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.5792795122,595.7143414600843,0.0,0.09220844821329795,0.09220844821280137,0.09220844821280137,0.3750051804171425,0.3750051804171425,0.5,9.999974368448745,0.0,0.0,0.0,0.0,0.0,0.0,25767.966200868777,19581.284824056438,0.7599080451834902,1.055758990504022,0.6602004582653999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471512990803925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.8464127002,1417.4669784773696,0.3750051804171425,6.17534620354742,3.502040653187704,,,,
2051.0,-29.27812741956827,5.453182187802234,35.00986152920249,24.88344577085229,5.593626693117661,-25.790892177455024,-39.404867264069594,2.106391451914031,-4.516638363766958,-4.516638363754714,40.032632653314145,42860.93827688292,25689.859333984477,25689.859333984477,68550.79761086739,78100.54010702496,78100.54010702496,25689.859333984477,103790.39944100945,103790.39944100945,103790.39944100945,129559.65108986659,125064.77034686701,4494.880742999574,0.0,92219.64379725166,56980.041970792554,39155.11314051011,25769.251648857145,64924.36478936726,19582.506725560208,1417.551302723247,0.0,0.889236996555314,2.9364196679974173,0.0014947054983599872,1.0,1.0,-0.4117651619430944,361387.3256558859,1555940.734851168,4.305465699515814,1555940.734851168,4.305465699515814,0.7599175557132907,0.0922101682884607,4.028046144702076,101325.0,128541.57493519287,1.268606710438617,1.0,0.0,4.028046144701411,1.2818637582348127,1.2821799788670953,3.1423356178264115,22894.386132727,2334.5776725718774,19460.22755415253,1984.390954520915,0.85,0.8499999712302652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.798225513085,4632.441516551485,5.5428215175733015,5.453182187802234,-1.844072016149224,7.297254203951458,3.5029681540626525,3.5,1.0008480440179006,0.6,0.0002466753337378156,0.9804625413146834,0.0002515907781719569,198.32917014945414,0.0,0.0,0.0,0.018644690855342136,8.433495862699505e-05,0.00016234037511082057,0.0006539145220946297,0.09221016828913502,0.09221016828913502,0.09221016828913502,0.09221016828142298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.4485040171,595.7131227401416,0.0,0.09221016828913502,0.0922101682884607,0.0922101682884607,0.37500518130886534,0.37500518130886534,0.5,9.999974368520224,0.0,0.0,0.0,0.0,0.0,0.0,25769.251648857145,19582.506725560208,0.7599175557132907,1.0558562695725293,0.6601672333019468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471692157490263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.810189144195,1417.551302723247,0.37500518130886534,6.17534620354742,3.5029681540626525,,,,
2052.0,-29.281154170094446,5.453608071595462,35.010336506425666,24.882064258586638,5.592493933166752,-25.79371403070749,-39.407527016568906,2.105053799813205,-4.517637982275346,-4.517637982284238,40.033428359719856,42859.742144074844,25698.89394483565,25698.89394483565,68558.6360889105,78099.53298321833,78099.53298321833,25698.89394483565,103798.42692805399,103798.42692805399,103798.42692805399,129569.03995860677,125074.06501625053,4494.974942356238,0.0,92219.46623993816,56979.67542522284,39155.323127461466,25770.613030552784,64925.93615801425,19583.80106596995,1417.6430360808104,0.0,0.889229167824353,2.936311954592427,0.0014947054983599872,1.0,1.0,-0.38543745340638225,361373.3022472499,1555975.067170167,4.305727782030717,1555975.067170167,4.305727782030717,0.7599276370628842,0.09221194094300308,4.028046144702076,101325.0,128541.6587277133,1.268607537406497,1.0,0.0,4.028046144702287,1.281869987685373,1.2821862098543875,3.142320347147978,22894.342052468946,2334.5731776364964,19460.18813694916,1984.3869350847804,0.85,0.8499998861007039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.517155133858,4632.441516551485,5.543910870090082,5.453608071595462,-1.8443256275774704,7.297933699172932,3.503873809374041,3.5,1.0011068026782974,0.6,0.0002466753337378156,0.9807696463454444,0.0002515119984157138,198.33163168945964,0.0,0.0,0.0,0.018644690855342136,8.430970675400484e-05,0.00016236562698381077,0.0006540162378042743,0.09221194094009452,0.09221194094009452,0.09221194094009452,0.09221194094534901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.2956862079,595.711910960543,0.0,0.09221194094009452,0.09221194094300308,0.09221194094300308,0.37500518177842024,0.37500518177842024,0.5,9.999974368839586,0.0,0.0,0.0,0.0,0.0,0.0,25770.613030552784,19583.80106596995,0.7599276370628842,1.0559514447670824,0.6601328325827208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447187125109921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.773891111832,1417.6430360808104,0.37500518177842024,6.17534620354742,3.503873809374041,,,,
