time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2053.0,-29.28415953363805,5.453962668726769,35.010805046671685,24.88076527314263,5.5914338021332615,-25.79652566981419,-39.41017017988486,2.103799938396034,-4.518572393591057,-4.518572393647505,40.03419256495208,42858.56352411758,25707.44834424426,25707.44834424426,68566.01186836183,78098.56586569746,78098.56586569746,25707.44834424426,103806.01420994171,103806.01420994171,103806.01420994171,129577.91587593603,125082.85114546075,4495.064730475276,0.0,92219.28349719745,56979.28115596821,39155.55815692138,25771.901665994315,64927.4598229157,19585.02655577891,1417.7293910012556,0.0,0.8892217766327217,2.936211270378636,0.0014947054983599872,1.0,1.0,-0.3605844488964749,361360.1940006824,1556008.0408485334,4.305975219964584,1556008.0408485334,4.305975219964584,0.759937190883399,0.09221362942376568,4.028046144702076,101325.0,128541.73316665007,1.2686082720616834,1.0,0.0,4.028046144701845,1.2818758269774,1.282192050586899,3.1423060330266233,22894.29668488026,2334.568551429924,19460.14987158405,1984.3830331034605,0.85,0.849999899076866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.218646865667,4632.441516551485,5.544917162529398,5.453962668726769,-1.844559397143907,7.298522065870676,3.5047575879646686,3.5,1.0013593108470482,0.6,0.0002466753337378156,0.9810746840652432,0.000251433797797815,198.33407589671015,0.0,0.0,0.0,0.018644690855342136,8.428461930335764e-05,0.00016239071443445799,0.0006541172912131342,0.09221362942306814,0.09221362942306814,0.09221362942306814,0.09221362942606083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.99056933477,595.7107471495046,0.0,0.09221362942306814,0.09221362942376568,0.09221362942376568,0.3750051819112353,0.3750051819112353,0.5,9.99997436885539,0.0,0.0,0.0,0.0,0.0,0.0,25771.901665994315,19585.02655577891,0.759937190883399,1.0560402648643576,0.6600991882480969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472050867088189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.73731762897,1417.7293910012556,0.3750051819112353,6.17534620354742,3.5047575879646686,,,,
2054.0,-29.287157873709905,5.454247536990713,35.01126716583783,24.87938735811042,5.590292924999677,-25.79933095645921,-39.4128124351613,2.102465850204526,-4.519551394129053,-4.519551394053189,40.034944353269175,42857.409429715146,25715.815805836264,25715.815805836264,68573.2252355514,78097.6061873434,78097.6061873434,25715.815805836264,103813.42199317965,103813.42199317965,103813.42199317965,129586.63407142443,125091.47947221008,4495.154599214357,0.0,92219.10609097946,56978.9086954857,39155.77488388196,25773.21207824478,64928.98696212674,19586.273051504355,1417.8184154937235,0.0,0.8892142067139785,2.9361057845345897,0.0014947054983599872,1.0,1.0,-0.3365523682395519,361346.46064108715,1556040.4792808562,4.306228644166566,1556040.4792808562,4.306228644166566,0.759946916668457,0.09221532235964923,4.028046144702076,101325.0,128541.82007703176,1.2686091298004616,1.0,0.0,4.028046144702691,1.2818820399477306,1.2821982650898958,3.14229080303389,22894.252642133077,2334.564060319587,19460.111365489123,1984.379106574531,0.85,0.8499998523505421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.903564464826,4632.441516551485,5.545902658599778,5.454247536990713,-1.844852836667216,7.299100373657929,3.5056205715519386,3.5,1.0016058775862682,0.6,0.0002466753337378156,0.9813791109219241,0.00025135580225065586,198.33651445193323,0.0,0.0,0.0,0.018644690855342136,8.425954736786351e-05,0.0001624157863699521,0.0006542182821262416,0.09221532272904355,0.09221532272904355,0.09221532272904355,0.09221532176950653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.62558950775,595.7096021901073,0.0,0.09221532272904355,0.09221532235964923,0.09221532235964923,0.3750051817734444,0.3750051817734444,0.5,9.999974334253169,0.0,0.0,0.0,0.0,0.0,0.0,25773.21207824478,19586.273051504355,0.759946916668457,1.056126522897244,0.6600658879017163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472229218324235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.70107170698,1417.8184154937235,0.3750051817734444,6.17534620354742,3.5056205715519386,,,,
2055.0,-29.2901573474261,5.454466016374835,35.01172257297496,24.8780095827766,5.589120201418048,-25.802168852087625,-39.41548968488348,2.101131797861924,-4.520487934352502,-4.520487934360855,40.0356749091903,42856.39613821936,25723.782475270902,25723.782475270902,68580.17861349026,78096.77583307472,78096.77583307472,25723.782475270902,103820.55830834561,103820.55830834561,103820.55830834561,129595.03335240376,125099.79174943092,4495.241602972831,0.0,92218.92892393406,56978.54960068666,39155.97702583044,25774.475044058137,64930.452069888575,19587.474708802965,1417.9039566139354,0.0,0.8892069241834383,2.9360048765271634,0.0014947054983599872,1.0,1.0,-0.3134169393183015,361333.32329532906,1556072.0020598923,4.306472450059819,1556072.0020598923,4.306472450059819,0.7599563007712361,0.09221696029027873,4.028046144702076,101325.0,128541.91166420527,1.2686100336955861,1.0,0.0,4.028046144702253,1.2818882528113333,1.2822044794861385,3.1422755734504095,22894.20865876272,2334.5595752640015,19460.081810113665,1984.3760927649773,0.85,0.8500001943795228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.572191463718,4632.441516551485,5.546820925530847,5.454466016374835,-1.8451412077227212,7.2996072240975565,3.5064631112594395,3.5,1.0018466032169828,0.6,0.0002466753337378156,0.9816837548582387,0.00025127779951236647,198.33895398915092,0.0,0.0,0.0,0.018644690855342136,8.423415040687118e-05,0.00016244118333094443,0.0006543205822570538,0.09221696007902075,0.09221696007902075,0.09221696007902075,0.09221696069461119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.1576990107,595.708489645964,0.0,0.09221696007902075,0.09221696029027873,0.09221696029027873,0.3750051812803671,0.3750051812803671,0.5,9.999974353208064,0.0,0.0,0.0,0.0,0.0,0.0,25774.475044058137,19587.474708802965,0.7599563007712361,1.0562097818089002,0.6600353882041423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472407157137774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.66486630975,1417.9039566139354,0.3750051812803671,6.17534620354742,3.5064631112594395,,,,
2056.0,-29.29319553248442,5.454620573064935,35.01217046690656,24.876824800763302,5.588205676544699,-25.804982792605582,-39.41812942558897,2.0999929366421144,-4.521418220779594,-4.521418220779856,40.03636891808581,42855.07016330213,25731.45319703712,25731.45319703712,68586.52336033926,78095.68163561834,78095.68163561834,25731.45319703712,103827.13483265546,103827.13483265546,103827.13483265546,129602.83824352718,125107.51296748292,4495.325276044262,0.0,92218.7430185537,56978.131546141405,39156.23496934699,25775.703410871723,64931.93838021871,19588.64373445529,1417.9879632709853,0.0,0.889199802898831,2.935904645049849,0.0014947054983599872,1.0,1.0,-0.2924120376882797,361320.2740457749,1556101.9483162686,4.306710860401732,1556101.9483162686,4.306710860401732,0.7599654380796901,0.0922185374188109,4.028046144702076,101325.0,128541.97090356858,1.2686106183426458,1.0,0.0,4.028046144701754,1.2818935566909215,1.282209784674131,3.142262572174923,22894.16250601926,2334.5548689939237,19460.04028656217,1984.3718585411093,0.85,0.8500000941919494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.22523982282,4632.441516551485,5.547693754954441,5.454620573064935,-1.8454499938542486,7.300070566919183,3.507286098435301,3.5,1.002081742410086,0.6,0.0002466753337378156,0.9819924345613198,0.0002511988127973833,198.3414250723254,0.0,0.0,0.0,0.018644690855342136,8.420911619203378e-05,0.00016246621754578184,0.0006544214212296153,0.09221853744026713,0.09221853744026713,0.09221853744026713,0.09221853737761346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.5132113838,595.7074327234651,0.0,0.09221853744026713,0.0922185374188109,0.0922185374188109,0.3750051807174697,0.3750051807174697,0.5,9.99997435112468,0.0,0.0,0.0,0.0,0.0,0.0,25775.703410871723,19588.64373445529,0.7599654380796901,1.056283318676251,0.6599998588115118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472585167606433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.62853825718,1417.9879632709853,0.3750051807174697,6.17534620354742,3.507286098435301,,,,
2057.0,-29.29617829174653,5.4547105051705245,35.01261197354605,24.875426769163482,5.587028859854954,-25.807789485979587,-39.42077189041299,2.0986400541972827,-4.522488913976417,-4.5224889139612285,40.03708039205927,42853.979846978975,25739.208147330723,25739.208147330723,68593.1879943097,78094.78596208886,78094.78596208886,25739.208147330723,103833.99410941958,103833.99410941958,103833.99410941958,129611.041180313,125115.62702745985,4495.414152853145,0.0,92218.56019932879,56977.75408466123,39156.451238519505,25777.047070893415,64933.49830941292,19589.922825946294,1418.082094648617,0.0,0.8891919177438312,2.9357892891274973,0.0014947054983599872,1.0,1.0,-0.27074684405823746,361305.255749624,1556132.6486396093,4.306974847102619,1556132.6486396093,4.306974847102619,0.759975445289332,0.09222021776433469,4.028046144702076,101325.0,128542.05697880885,1.2686114678392189,1.0,0.0,4.028046144701094,1.2818998573625202,1.282216086900031,3.142247127626404,22894.117119442657,2334.5502408511225,19459.99820465302,1984.3675673806063,0.85,0.8499999411694615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.863216405876,4632.441516551485,5.548602523200304,5.4547105051705245,-1.845886449469483,7.300596954640008,3.5080901663974395,3.5,1.002311476113554,0.6,0.0002466753337378156,0.9822955848764322,0.0002511212892897672,198.34385113527796,0.0,0.0,0.0,0.018644690855342136,8.418406303045188e-05,0.00016249127070736374,0.0006545223365205378,0.09222021776434106,0.09222021776434106,0.09222021776434106,0.09222021776323208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.9531610355,595.7063492029656,0.0,0.09222021776434106,0.09222021776433469,0.09222021776433469,0.37500518001454325,0.37500518001454325,0.5,9.999974351143921,0.0,0.0,0.0,0.0,0.0,0.0,25777.047070893415,19589.922825946294,0.759975445289332,1.0563605809047603,0.6599672120355597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472765479950425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.591334704928,1418.082094648617,0.37500518001454325,6.17534620354742,3.5080901663974395,,,,
2058.0,-29.299155244863105,5.454740959403047,35.013045817409804,24.87412628196182,5.58596927844264,-25.8105700932337,-39.42338791731743,2.0973841273615044,-4.523423562341861,-4.5234235623390235,40.03774228596978,42852.802913195206,25746.345492103526,25746.345492103526,68599.14840529874,78093.81067035318,78093.81067035318,25746.345492103526,103840.15616245671,103840.15616245671,103840.15616245671,129618.40858337132,125122.91337221043,4495.495211160888,0.0,92218.3798701353,56977.37211519721,39156.675283264536,25778.2524209146,64934.927704179136,19591.070548546693,1418.1654728387728,0.0,0.8891848885224691,2.9356885935301267,0.0014947054983599872,1.0,1.0,-0.251321608184071,361292.1461142647,1556161.2099767996,4.307210180773311,1556161.2099767996,4.307210180773311,0.7599844329498427,0.09222174766974177,4.028046144702076,101325.0,128542.13008151935,1.2686121893068774,1.0,0.0,4.0280461447029925,1.2819057065459258,1.2822219375263608,3.142232789926165,22894.072351039562,2334.545675744476,19459.957521969587,1984.3634189014178,0.85,0.8499998263125066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.4858728643485,4632.441516551485,5.549396247263086,5.454740959403047,-1.8462470335698677,7.300987992972915,3.508874996871067,3.5,1.0025357133917334,0.6,0.0002466753337378156,0.9825982457671747,0.0002510439386600177,198.34627253491013,0.0,0.0,0.0,0.018644690855342136,8.415926731276157e-05,0.00016251606642505404,0.0006546222148155855,0.09222174766876391,0.09222174766876391,0.09222174766876391,0.09222174767187574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1533967467,595.7053411861298,0.0,0.09222174766876391,0.09222174766974177,0.09222174766974177,0.37500517920800425,0.37500517920800425,0.5,9.9999743512314,0.0,0.0,0.0,0.0,0.0,0.0,25778.2524209146,19591.070548546693,0.7599844329498427,1.0564291180520369,0.6599345595396304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472942507216109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.555140243294,1418.1654728387728,0.37500517920800425,6.17534620354742,3.508874996871067,,,,
2059.0,-29.302122817388952,5.454712631367129,35.0134723813433,24.872884957026713,5.584958389152337,-25.813352394227255,-39.42600415376944,2.0961879396206258,-4.524425235596368,-4.524425235587626,40.0383999018007,42851.66493621295,25753.399363723565,25753.399363723565,68605.06429993651,78092.87776633055,78092.87776633055,25753.399363723565,103846.27713005412,103846.27713005412,103846.27713005412,129625.77949850532,125130.20183591003,4495.577662595286,0.0,92218.19720171677,56976.9842648323,39156.903263204964,25779.502368451205,64936.40563165617,19592.261061071178,1418.2533049774895,0.0,0.8891775394547924,2.9355806799446027,0.0014947054983599872,1.0,1.0,-0.23225146038805633,361278.09678355965,1556189.5871041438,4.30745622543636,1556189.5871041438,4.30745622543636,0.7599937648543622,0.09222330708208892,4.028046144702076,101325.0,128542.20112421445,1.2686128904437646,1.0,0.0,4.028046144704119,1.2819112775581991,1.282227509912937,3.1422191342093106,22894.02700190205,2334.541051419399,19459.92419310436,1984.3600203029946,0.85,0.8500000542275773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.094359480297,4632.441516551485,5.550188717844956,5.454712631367129,-1.8466795747555476,7.301392206122676,3.5096420347398287,3.5,1.0027548670685225,0.6,0.0002466753337378156,0.9829000530930986,0.00025096685360993765,198.34868636338297,0.0,0.0,0.0,0.018644690855342136,8.413447636035277e-05,0.00016254085737746283,0.0006547220739158592,0.09222330717933193,0.09222330717933193,0.09222330717933193,0.09222330686415894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.3329916728,595.704339668656,0.0,0.09222330717933193,0.09222330708208892,0.09222330708208892,0.37500517831884894,0.37500517831884894,0.5,9.999974343090694,0.0,0.0,0.0,0.0,0.0,0.0,25779.502368451205,19592.261061071178,0.7599937648543622,1.056496177030345,0.6599020152005916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473119194204198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16636.518962672802,1418.2533049774895,0.37500517831884894,6.17534620354742,3.5096420347398287,,,,
2060.0,-29.30509083947192,5.454626982642748,35.0138917939153,24.871353164222114,5.583646464852035,-25.81614254407662,-39.42864047186447,2.0946981428883213,-4.525456608467891,-4.525456608451579,40.0390466689397,42850.6083777936,25760.27784664849,25760.27784664849,68610.88622444209,78091.98741506162,78091.98741506162,25760.27784664849,103852.26526171011,103852.26526171011,103852.26526171011,129633.03011969263,125137.37013970417,4495.659979988456,0.0,92218.02701961838,56976.64787478016,39157.08793870914,25780.764857982518,64937.85279669166,19593.463860276614,1418.3428601590224,0.0,0.8891700803732245,2.935469569994447,0.0014947054983599872,1.0,1.0,-0.2137723208493867,361263.63133790233,1556217.496475258,4.307705956207017,1556217.496475258,4.307705956207017,0.7600032027059846,0.0922248658783656,4.028046144702076,101325.0,128542.31047206176,1.2686139696231113,1.0,0.0,4.028046144700259,1.2819182160650815,1.282234450131467,3.142202126642981,22893.984752609893,2334.5367431905793,19459.889422851906,1984.3564747239789,0.85,0.8500001040943078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.68876778718,4632.441516551485,5.550960026765975,5.454626982642748,-1.8471563250950318,7.30178330773778,3.5103913907146653,3.5,1.0029689687756187,0.6,0.0002466753337378156,0.9832020061811224,0.00025088977868946075,198.3511006162918,0.0,0.0,0.0,0.018644690855342136,8.410950194611956e-05,0.00016256583179169605,0.0006548226720088275,0.09222486592006769,0.09222486592006769,0.09222486592006769,0.09222486580347895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.46011657186,595.7033546768722,0.0,0.09222486592006769,0.0922248658783656,0.0922248658783656,0.37500517733061034,0.37500517733061034,0.5,9.999974339245215,0.0,0.0,0.0,0.0,0.0,0.0,25780.764857982518,19593.463860276614,0.7600032027059846,1.0565622863948092,0.6598710387291505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473295328732745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.482873795037,1418.3428601590224,0.37500517733061034,6.17534620354742,3.5103913907146653,,,,
2061.0,-29.30805072764987,5.454489355049123,35.0143026444475,24.8701483354904,5.582693171262154,-25.818896431828414,-39.4312261492945,2.093538875443307,-4.5263312066616095,-4.5263312066679395,40.03963842710553,42849.37422015328,25766.515311235653,25766.515311235653,68615.88953138894,78090.96913981157,78090.96913981157,25766.515311235653,103857.48445104722,103857.48445104722,103857.48445104722,129639.35432739275,125143.62085488036,4495.733472512394,0.0,92217.84269046519,56976.247770817274,39157.32768849768,25781.869876345536,64939.19756484321,19594.51687273872,1418.420082401422,0.0,0.8891636003172525,2.9353753520058063,0.0014947054983599872,1.0,1.0,-0.19774230822781647,361251.36508013,1556243.032423695,4.307922911456684,1556243.032423695,4.307922911456684,0.7600114718877076,0.09222625464843484,4.028046144702076,101325.0,128542.37572444313,1.2686146136140453,1.0,0.0,4.028046144703725,1.2819236152328917,1.282239850631188,3.142188892409386,22893.93899117952,2334.532076823331,19459.845943761895,1984.3520410906779,0.85,0.8499999039597032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.269373387509,4632.441516551485,5.551609535739901,5.454489355049123,-1.8475392880597896,7.302028643108913,3.511123407735089,3.5,1.0031781164957396,0.6,0.0002466753337378156,0.9835032314359514,0.0002508129367075494,198.35350831143842,0.0,0.0,0.0,0.018644690855342136,8.408501391809273e-05,0.0001625903198197229,0.0006549213109157124,0.09222625464830947,0.09222625464830947,0.09222625464830947,0.09222625464876176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.32125890156,595.7024534638531,0.0,0.09222625464830947,0.09222625464843484,0.09222625464843484,0.37500517628024943,0.37500517628024943,0.5,9.99997433925518,0.0,0.0,0.0,0.0,0.0,0.0,25781.869876345536,19594.51687273872,0.7600114718877076,1.0566174530086312,0.6598383692278803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447347149423194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.446676992062,1418.420082401422,0.37500517628024943,6.17534620354742,3.511123407735089,,,,
2062.0,-29.31100630966916,5.454297417967475,35.01470616728154,24.868685972783737,5.581484620165298,-25.821640994777756,-39.433818008378125,2.0921193034192545,-4.527404568600957,-4.527404568643853,40.04024867973124,42848.18319267858,25773.032449780625,25773.032449780625,68621.21564245921,78089.94140453328,78089.94140453328,25773.032449780625,103862.97385431391,103862.97385431391,103862.97385431391,129646.10659046925,125150.29280966411,4495.813780805139,0.0,92217.66933584798,56975.911116484385,39157.50913262622,25783.132736155338,64940.64186878156,19595.72070333081,1418.5114380292184,0.0,0.8891560610503554,2.9352597250254813,0.0014947054983599872,1.0,1.0,-0.18129028219414067,361236.31160318444,1556269.3667888308,4.308175332324791,1556269.3667888308,4.308175332324791,0.7600209370931872,0.09222777952014559,4.028046144702076,101325.0,128542.47054083002,1.268615549379028,1.0,0.0,4.0280461447061855,1.281930226804208,1.282246463833501,3.1421726865305346,22893.895954279993,2334.5276882809108,19459.807987699518,1984.3481706494592,0.85,0.8499998439130464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.8373819488,4632.441516551485,5.552334200678146,5.454297417967475,-1.8480886008060717,7.3023860187735465,3.5118396017154163,3.5,1.0033827433472617,0.6,0.0002466753337378156,0.9838041178114056,0.00025073622814933476,198.355912562103,0.0,0.0,0.0,0.018644690855342136,8.40604739594798e-05,0.00016261485977833582,0.0006550201590013943,0.09222777952468585,0.09222777952468585,0.09222777952468585,0.09222777951194736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.27182622143,595.701524081964,0.0,0.09222777952468585,0.09222777952014559,0.09222777952014559,0.3750051751956125,0.3750051751956125,0.5,9.999974339014265,0.0,0.0,0.0,0.0,0.0,0.0,25783.132736155338,19595.72070333081,0.7600209370931872,1.0566759685115923,0.6598053539300891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447364718121811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.410544204253,1418.5114380292184,0.3750051751956125,6.17534620354742,3.5118396017154163,,,,
2063.0,-29.313962934160028,5.454056066025351,35.01510179278558,24.867739516217284,5.580736529698816,-25.824447293233675,-39.436441578995414,2.091220952863332,-4.528337803839236,-4.5283378038053845,40.040827841221926,42847.119613699,25778.96223448461,25778.96223448461,68626.0818481836,78089.13838791568,78089.13838791568,25778.96223448461,103868.10062240029,103868.10062240029,103868.10062240029,129652.3701528852,125156.48239145755,4495.887761427643,0.0,92217.4746916621,56975.45617693639,39157.79834969522,25784.2695304849,64942.067880180126,19596.80460633895,1418.5923147898252,0.0,0.8891493323811948,2.935159195995565,0.0014947054983599872,1.0,1.0,-0.16576087479779744,361223.2237477121,1556294.3597842804,4.308400616210761,1556294.3597842804,4.308400616210761,0.7600294661506515,0.09222918064242916,4.028046144702076,101325.0,128542.5053383884,1.268615892804228,1.0,0.0,4.028046144701326,1.2819344108531232,1.2822506489145715,3.142162430932347,22893.84763204661,2334.522760784428,19459.771850247183,1984.3444856548551,0.85,0.850000059535976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.39217032433,4632.441516551485,5.552947982135602,5.454056066025351,-1.848555337004202,7.3026114030295535,3.5125391829542014,3.5,1.0035826237012004,0.6,0.0002466753337378156,0.9841052096833017,0.0002506595141562141,198.35831771909312,0.0,0.0,0.0,0.018644690855342136,8.403564049506144e-05,0.00016263969324275418,0.0006551201893420042,0.0922291804237682,0.0922291804237682,0.0922291804237682,0.09222918108477544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.07197456516,595.7006420792874,0.0,0.0922291804237682,0.09222918064242916,0.09222918064242916,0.37500517408254896,0.37500517408254896,0.5,9.999974358840047,0.0,0.0,0.0,0.0,0.0,0.0,25784.2695304849,19596.80460633895,0.7600294661506515,1.056727697288614,0.6597744884371882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473822616864047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.37439902021,1418.5923147898252,0.37500517408254896,6.17534620354742,3.5125391829542014,,,,
2064.0,-29.316912661045578,5.453761700632169,35.01549104202906,24.866184673178964,5.579390279916969,-25.827230529596203,-39.439073112420715,2.0897081938561706,-4.5295260221484455,-4.529526022141502,40.041435098962204,42846.11701688284,25785.32384813162,25785.32384813162,68631.44086501446,78088.29378068919,78088.29378068919,25785.32384813162,103873.61762882081,103873.61762882081,103873.61762882081,129659.22969810298,125163.25885316289,4495.970844940094,0.0,92217.30424630194,56975.12766626463,39157.97397781923,25785.612069282175,64943.5860471014,19598.085196069715,1418.6914437333212,0.0,0.889141229222372,2.9350312038703725,0.0014947054983599872,1.0,1.0,-0.14952962321700625,361206.56050296524,1556320.565563263,4.308671922780557,1556320.565563263,4.308671922780557,0.7600395578515848,0.09223076291370627,4.028046144702076,101325.0,128542.61596678583,1.2686169846216218,1.0,0.0,4.028046144699608,1.281941456558263,1.2822576963578034,3.1421451612279654,22893.805317397266,2334.51844589103,19459.737693672887,1984.341002653596,0.85,0.8500001386351097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.934840708526,4632.441516551485,5.553669119378961,5.453761700632169,-1.8492289520062157,7.302990652638385,3.5132235374816063,3.5,1.0037781535661732,0.6,0.0002466753337378156,0.9844056982031604,0.00025058300067550715,198.36071732313835,0.0,0.0,0.0,0.018644690855342136,8.401073847061409e-05,0.00016266459526720152,0.0006552204958455746,0.09223076275740903,0.09223076275740903,0.09223076275740903,0.09223076329311482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.00800359907,595.6997172745346,0.0,0.09223076275740903,0.09223076291370627,0.09223076291370627,0.37500517302719977,0.37500517302719977,0.5,9.999974371995371,0.0,0.0,0.0,0.0,0.0,0.0,25785.612069282175,19598.085196069715,0.7600395578515848,1.0567855125098633,0.6597436271198204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473998118643607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.338134432586,1418.6914437333212,0.37500517302719977,6.17534620354742,3.5132235374816063,,,,
2065.0,-29.31984968434735,5.453422906956388,35.015871354563046,24.864686687383823,5.5781459937369045,-25.829956526276952,-39.4416471599601,2.0882528360075296,-4.530397251047077,-4.53039725102387,40.04195572029527,42844.92688258608,25790.655241101642,25790.655241101642,68635.58212368772,78087.26665048912,78087.26665048912,25790.655241101642,103877.92189159077,103877.92189159077,103877.92189159077,129664.57835728937,125168.54018493336,4496.038172356019,0.0,92217.1317022045,56974.79193568234,39158.15529613573,25786.656465698594,64944.811761834324,19599.081582676128,1418.7663471375845,0.0,0.8891350185706157,2.9349373599116375,0.0014947054983599872,1.0,1.0,-0.13694757856217166,361194.34301311563,1556343.0328765162,4.308879867534366,1556343.0328765162,4.308879867534366,0.7600474147839532,0.09223203948174051,4.028046144702076,101325.0,128542.7146248232,1.268617958300747,1.0,0.0,4.028046144702848,1.2819482349894622,1.2822644764611615,3.142128546817015,22893.76248171683,2334.514077867246,19459.695267390383,1984.3366763767835,0.85,0.8499998758583731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.464469910195,4632.441516551485,5.554183822924878,5.453422906956388,-1.8496891961720303,7.303112103128418,3.5138914973647055,3.5,1.0039689992470586,0.6,0.0002466753337378156,0.9847049909651648,0.00025050683808968533,198.3631066504967,0.0,0.0,0.0,0.018644690855342136,8.398638703010919e-05,0.00016268894670770642,0.0006553185845716183,0.09223203948037316,0.09223203948037316,0.09223203948037316,0.09223203948507991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.52521097055,595.69892439057,0.0,0.09223203948037316,0.09223203948174051,0.09223203948174051,0.37500517199146544,0.37500517199146544,0.5,9.999974372105099,0.0,0.0,0.0,0.0,0.0,0.0,25786.656465698594,19599.081582676128,0.7600474147839532,1.0568293334252503,0.6597128503460297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474173215230608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.30190947284,1418.7663471375845,0.37500517199146544,6.17534620354742,3.5138914973647055,,,,
2066.0,-29.322769772075834,5.453040296492223,35.01624400342886,24.863181507121794,5.576780139317356,-25.832779482791576,-39.444314770493634,2.0867899409001973,-4.531315659184656,-4.531315659195296,40.04249520458992,42844.19394149392,25795.91325649861,25795.91325649861,68640.10719799253,78086.70249567498,78086.70249567498,25795.91325649861,103882.61575217359,103882.61575217359,103882.61575217359,129670.36569831042,125174.25732858907,4496.10836972134,0.0,92216.96044532774,56974.45225904905,39158.34242919854,25787.749946136828,64946.09237533537,19600.125060300878,1418.845052577879,0.0,0.889128504604513,2.9348384366320808,0.0014947054983599872,1.0,1.0,-0.12297498340717539,361181.46426637785,1556366.3144724374,4.309097970001553,1556366.3144724374,4.309097970001553,0.760055650502269,0.09223337103018532,4.028046144702076,101325.0,128542.81673477835,1.2686189660476521,1.0,0.0,4.028046144700689,1.2819550485982145,1.2822712917507504,3.142111846360481,22893.719965600925,2334.509742429976,19459.66491056995,1984.3335808425866,0.85,0.8500001284111611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.983044139165,4632.441516551485,5.5546958314272405,5.453040296492223,-1.8502013065578553,7.303241603050079,3.514545564106898,3.5,1.0041558754591138,0.6,0.0002466753337378156,0.9850026552642924,0.0002504311358141756,198.3654822574909,0.0,0.0,0.0,0.018644690855342136,8.396115733351173e-05,0.00016271417640430387,0.0006554202109537297,0.09223337088462413,0.09223337088462413,0.09223337088462413,0.09223337140189448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.13357055845,595.6981027943766,0.0,0.09223337088462413,0.09223337103018532,0.09223337103018532,0.3750051709192417,0.3750051709192417,0.5,9.999974383195065,0.0,0.0,0.0,0.0,0.0,0.0,25787.749946136828,19600.125060300878,0.760055650502269,1.0568781690714935,0.6596885566862047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474347561938563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.265840683995,1418.845052577879,0.3750051709192417,6.17534620354742,3.514545564106898,,,,
2067.0,-29.32569683253688,5.45261648336856,35.01660736639793,24.86226501585918,5.576164023244213,-25.835454098251937,-39.44680957412345,2.085921352286621,-4.532185376214727,-4.532185376214997,40.04297255136897,42842.71445850791,25800.857575838945,25800.857575838945,68643.57203434686,78085.48639120758,78085.48639120758,25800.857575838945,103886.34396704653,103886.34396704653,103886.34396704653,129675.10220157252,125178.9302201814,4496.171981391112,0.0,92216.76655064273,56973.99487434266,39158.635195888965,25788.758234525983,64947.393430414944,19601.08752966095,1418.9185917653897,0.0,0.8891224553976539,2.934744760380884,0.0014947054983599872,1.0,1.0,-0.11257684543375035,361169.26864228054,1556386.9147283693,4.309300513244636,1556386.9147283693,4.309300513244636,0.7600632551364578,0.09223457993393333,4.028046144702076,101325.0,128542.84379335973,1.2686192330950874,1.0,0.0,4.0280461447024845,1.2819590941877321,1.2822753383382672,3.1421019305255635,22893.671829438117,2334.5048339074115,19459.61683136823,1984.3286781284362,0.85,0.8499998155099714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.490653402314,4632.441516551485,5.555153299089658,5.45261648336856,-1.8506944109915864,7.303310894360147,3.515185848128469,3.5,1.0043388137509912,0.6,0.0002466753337378156,0.9853011277719902,0.00025035527392078564,198.36786359418466,0.0,0.0,0.0,0.018644690855342136,8.393756834761403e-05,0.0001627377653902016,0.0006555152284774325,0.09223457977870853,0.09223457977870853,0.09223457977870853,0.09223458023962262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.44148341974,595.6973758338735,0.0,0.09223457977870853,0.09223457993393333,0.09223457993393333,0.375005169861853,0.375005169861853,0.5,9.999974397042541,0.0,0.0,0.0,0.0,0.0,0.0,25788.758234525983,19601.08752966095,0.7600632551364578,1.0569103455690185,0.6596525617984942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474520907485955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.230013270353,1418.9185917653897,0.375005169861853,6.17534620354742,3.515185848128469,,,,
2068.0,-29.32862134283474,5.452144485687828,35.016964848668096,24.860638682171725,5.574749087602903,-25.838208344305134,-39.44942175932226,2.0843360797888106,-4.533457352540324,-4.533457352551613,40.04352958488988,42841.73332894465,25806.639721508793,25806.639721508793,68648.37305045343,78084.63044249147,78084.63044249147,25806.639721508793,103891.27016400026,103891.27016400026,103891.27016400026,129681.38953320417,125185.13655809389,4496.2529751102875,0.0,92216.60026109034,56973.70310995228,39158.77461237562,25790.11936920391,64948.89398157953,19602.38744287706,1419.0219835720739,0.0,0.8891141114175329,2.9346077614821904,0.0014947054983599872,1.0,1.0,-0.09881413812729534,361151.4329109818,1556410.9541840916,4.309579894613688,1556410.9541840916,4.309579894613688,0.7600735445328863,0.09223612954833742,4.028046144702076,101325.0,128542.96371966472,1.2686204166756943,1.0,0.0,4.0280461447023805,1.2819664779121769,1.2822827238841894,3.1420838330048935,22893.630546506785,2334.500624219972,19459.583667799907,1984.3252963856064,0.85,0.8499998996781722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.987867329649,4632.441516551485,5.555803472172412,5.452144485687828,-1.8514999357869097,7.303644421474738,3.5158130649969848,3.5,1.004518018570567,0.6,0.0002466753337378156,0.9855994376929991,0.00025027949926108994,198.37024291327074,0.0,0.0,0.0,0.018644690855342136,8.391287605484441e-05,0.00016276245768297122,0.000655614690172127,0.09223612957981968,0.09223612957981968,0.09223612957981968,0.09223612948137887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.13476432866,595.696527485737,0.0,0.09223612957981968,0.09223612954833742,0.09223612954833742,0.37500516882749424,0.37500516882749424,0.5,9.999974394560136,0.0,0.0,0.0,0.0,0.0,0.0,25790.11936920391,19602.38744287706,0.7600735445328863,1.0569598470748882,0.6596222152927684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474694671123505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.19394883338,1419.0219835720739,0.37500516882749424,6.17534620354742,3.5158130649969848,,,,
2069.0,-29.33153736579501,5.451635102822452,35.017313411326384,24.859394668042682,5.573732580822183,-25.84094186487531,-39.451993187516905,2.0831370829205786,-4.534300107223999,-4.534300107263441,40.043987168872896,42840.61688423282,25811.12594388982,25811.12594388982,68651.74282812263,78083.7092665608,78083.7092665608,25811.12594388982,103894.83521045063,103894.83521045063,103894.83521045063,129685.92715536937,125189.61297103505,4496.314184334314,0.0,92216.41795027464,56973.325580166325,39158.99152234257,25791.09194491873,64950.0834672613,19603.316367473264,1419.0931081658887,0.0,0.8891082668772294,2.9345169949147443,0.0014947054983599872,1.0,1.0,-0.08891050260837119,361139.6161328049,1556430.701985922,4.309775589431769,1556430.701985922,4.309775589431769,0.7600808996121406,0.09223729325197345,4.028046144702076,101325.0,128543.0346510076,1.2686211167136205,1.0,0.0,4.028046144700689,1.281972062536937,1.2822883098866105,3.142070145218954,22893.585286147507,2334.496008947756,19459.548669156142,1984.3217275171585,0.85,0.8500000513650766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.472964238396,4632.441516551485,5.55618903448326,5.451635102822452,-1.852007685246421,7.303642788068873,3.516425039835578,3.5,1.0046928685244507,0.6,0.0002466753337378156,0.9858969788982775,0.0002502039655436118,198.37261538407023,0.0,0.0,0.0,0.018644690855342136,8.388857558506315e-05,0.00016278675815275246,0.0006557125735857438,0.09223729324532447,0.09223729324532447,0.09223729324532447,0.09223729326471732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.3471917562,595.6958305993517,0.0,0.09223729324532447,0.09223729325197345,0.09223729325197345,0.3750051677462163,0.3750051677462163,0.5,9.999974395179347,0.0,0.0,0.0,0.0,0.0,0.0,25791.09194491873,19603.316367473264,0.7600808996121406,1.0569923726537964,0.659592945801633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474868287538345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.157837916,1419.0931081658887,0.3750051677462163,6.17534620354742,3.516425039835578,,,,
2070.0,-29.334446456539567,5.4510850048147645,35.01765423124149,24.858267965633445,5.572878801397835,-25.843624255572433,-39.45450800294054,2.082056511074556,-4.535365765371978,-4.535365765369734,40.04446087211902,42839.293253746975,25816.0117595802,25816.0117595802,68655.30501332718,78082.60435037228,78082.60435037228,25816.0117595802,103898.61610995248,103898.61610995248,103898.61610995248,129690.85338211928,125194.47075878864,4496.382623330639,0.0,92216.23127030955,56972.91981189944,39159.23495378901,25792.23727216681,64951.47222595582,19604.410796809658,1419.1799440237317,0.0,0.889101250585604,2.934402224319409,0.0014947054983599872,1.0,1.0,-0.07887477714706392,361124.6743232187,1556451.1456401015,4.31001052076277,1556451.1456401015,4.31001052076277,0.7600895800522653,0.09223860220010477,4.028046144702076,101325.0,128543.09422442752,1.2686217046575625,1.0,0.0,4.028046144701443,1.2819770956095222,1.282293344200795,3.142057809376791,22893.53894110617,2334.4912830687513,19459.51146323543,1984.3179335691018,0.85,0.8500001469102351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.948465127118,4632.441516551485,5.556672002144958,5.4510850048147645,-1.8526942558508286,7.303779260665593,3.517024950147336,3.5,1.0048642714706675,0.6,0.0002466753337378156,0.986193909332356,0.0002501286323141181,198.37498227137908,0.0,0.0,0.0,0.018644690855342136,8.386481640785531e-05,0.0001628105173299603,0.0006558082766478971,0.0922386024053803,0.0922386024053803,0.0922386024053803,0.09223860179713243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.63765084016,595.6951091321783,0.0,0.0922386024053803,0.09223860220010477,0.09223860220010477,0.37500516663981537,0.37500516663981537,0.5,9.999974376587833,0.0,0.0,0.0,0.0,0.0,0.0,25792.23727216681,19604.410796809658,0.7600895800522653,1.0570246163856967,0.6595584639670045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44750414042409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16636.1217995446,1419.1799440237317,0.37500516663981537,6.17534620354742,3.517024950147336,,,,
2071.0,-29.33735093157849,5.450494001877045,35.01798883572562,24.85644231727349,5.571202467194088,-25.846418258947036,-39.45716384388504,2.0802697897068865,-4.5365111411197745,-4.536511141104823,40.044963163697695,42838.57427391198,25820.92035240001,25820.92035240001,68659.494626312,78081.9996955763,78081.9996955763,25820.92035240001,103902.92004797631,103902.92004797631,103902.92004797631,129696.38276834389,125199.92714309713,4496.455625246765,0.0,92216.07355060833,56972.64810928413,39159.36160147133,25793.462720367577,64952.82432183891,19605.582166903732,1419.2730992470683,0.0,0.8890937334859601,2.9342788721504087,0.0014947054983599872,1.0,1.0,-0.06704068984060996,361108.6153176338,1556472.823305294,4.31026222383592,1556472.823305294,4.31026222383592,0.7600988816217513,0.09223999885017709,4.028046144702076,101325.0,128543.23408277395,1.2686230849521238,1.0,0.0,4.028046144700652,1.2819854178622718,1.282301668506546,3.1420374121094903,22893.49978572027,2334.4872903305686,19459.478584319615,1984.3145808527495,0.85,0.8500001645208213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.413526443067,4632.441516551485,5.557172258872641,5.450494001877045,-1.853455393573301,7.303949395450346,3.5176117290863878,3.5,1.0050319225961108,0.6,0.0002466753337378156,0.9864904649000557,0.00025005343945499466,198.37734545961627,0.0,0.0,0.0,0.018644690855342136,8.38397316192174e-05,0.0001628356021185982,0.0006559093193340607,0.09223999886586498,0.09223999886586498,0.09223999886586498,0.09223999883778385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.0662564019,595.6943441504302,0.0,0.09223999886586498,0.09223999885017709,0.09223999885017709,0.3750051654362961,0.3750051654362961,0.5,9.999974374840006,0.0,0.0,0.0,0.0,0.0,0.0,25793.462720367577,19605.582166903732,0.7600988816217513,1.057067115143549,0.659533664951171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447521411352201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.08580284782,1419.2730992470683,0.3750051654362961,6.17534620354742,3.5176117290863878,,,,
2072.0,-29.340251078466476,5.449872739711097,35.01831340047156,24.85546194892379,5.570490889679639,-25.849097153290323,-39.45967062665147,2.0793369612586403,-4.53722301178982,-4.537223011774708,40.04534267199736,42837.253226050714,25824.55145985713,25824.55145985713,68661.80468590785,78080.9114101096,78080.9114101096,25824.55145985713,103905.46286996674,103905.46286996674,103905.46286996674,129699.7408668099,125203.23414381643,4496.506722993467,0.0,92215.8810650117,56972.222867815086,39159.62021910734,25794.277996843157,64953.898215950496,19606.36150107144,1419.332979760517,0.0,0.889088820968237,2.9342022087255817,0.0014947054983599872,1.0,1.0,-0.0606084724005882,361098.63465252024,1556489.202097938,4.310426716500117,1556489.202097938,4.310426716500117,0.7601050707242502,0.09224097081819761,4.028046144702076,101325.0,128543.27055061505,1.2686234448617326,1.0,0.0,4.02804614469964,1.2819897628659014,1.2823060145820366,3.1420267629106,22893.451999376786,2334.4824174796477,19459.432168600757,1984.3098477666438,0.85,0.8499999112903763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.868051127815,4632.441516551485,5.557410104121506,5.449872739711097,-1.8539129529486127,7.30378569265971,3.5181852515415337,3.5,1.0051957861547238,0.6,0.0002466753337378156,0.9867866745506266,0.00024997837942040437,198.3797051824888,0.0,0.0,0.0,0.018644690855342136,8.381606106832139e-05,0.00016285927266949422,0.0006560046654053404,0.09224097082295396,0.09224097082295396,0.09224097082295396,0.09224097082935706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.9011974564,595.6937661652754,0.0,0.09224097082295396,0.09224097081819761,0.09224097081819761,0.3750051642224402,0.3750051642224402,0.5,9.999974374052215,0.0,0.0,0.0,0.0,0.0,0.0,25794.277996843157,19606.36150107144,0.7601050707242502,1.0570852030717197,0.6595024225279111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475386552885745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.049801649326,1419.332979760517,0.3750051642224402,6.17534620354742,3.5181852515415337,,,,
2073.0,-29.343166901474458,5.449211324892316,35.018631766418906,24.854262044560187,5.569528854571601,-25.851820452065294,-39.46222923751918,2.078182412065046,-4.538457299263371,-4.538457299214899,40.04581293489812,42836.08407271566,25829.36978068847,25829.36978068847,68665.45385340413,78079.94840645097,78079.94840645097,25829.36978068847,103909.31818713945,103909.31818713945,103909.31818713945,129704.85936757879,125208.28000477493,4496.579362803851,0.0,92215.6975115904,56971.83320580223,39159.84922865353,25795.541180439333,64955.39040909287,19607.56978988846,1419.4312924132012,0.0,0.8890809731226971,2.9340692884637907,0.0014947054983599872,1.0,1.0,-0.05076428626142615,361081.3300417691,1556509.4978525215,4.31068949943346,1556509.4978525215,4.31068949943346,0.7601146900828276,0.09224236614560492,4.028046144702076,101325.0,128543.33713922265,1.268624102040194,1.0,0.0,4.028046144701769,1.2819951406590981,1.2823113937018715,3.142013582540711,22893.40643052909,2334.477770750367,19459.397427083775,1984.3063051178308,0.85,0.8500000856637066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.314532095961,4632.441516551485,5.557912984434755,5.449211324892316,-1.854767427498019,7.303978752390335,3.5187486607912675,3.5,1.0053567602260765,0.6,0.0002466753337378156,0.9870845820399504,0.00024990293458745553,198.3820777169307,0.0,0.0,0.0,0.018644690855342136,8.379190749542711e-05,0.0001628834262423885,0.0006561019571115179,0.09224236575938134,0.09224236575938134,0.09224236575938134,0.09224236701653081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1747762532,595.6930500152233,0.0,0.09224236575938134,0.09224236614560492,0.09224236614560492,0.37500516300414766,0.37500516300414766,0.5,9.99997440771439,0.0,0.0,0.0,0.0,0.0,0.0,25795.541180439333,19607.56978988846,0.7601146900828276,1.057117098687962,0.659469272725966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475558739385461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16636.013790342284,1419.4312924132012,0.37500516300414766,6.17534620354742,3.5187486607912675,,,,
