time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2074.0,-29.346056129491377,5.4485141970876985,35.01894365238847,24.852326802816265,5.5677466855451545,-25.854595130120284,-39.46487089907748,2.0762856745309843,-4.53955133274394,-4.539551332754578,40.04626268315968,42835.36782227429,25833.655336305797,25833.655336305797,68669.0231585801,78079.32851859958,78079.32851859958,25833.655336305797,103912.98385490538,103912.98385490538,103912.98385490538,129709.67013672262,125213.02363697447,4496.646499748149,0.0,92215.54148824087,56971.58074477519,39159.95638162853,25796.686281817245,64956.642663445775,19608.665407489676,1419.5193729765624,0.0,0.8890738991497595,2.9339514761124206,0.0014947054983599872,1.0,1.0,-0.04116790137720727,361065.99232446833,1556528.908417103,4.310926372202742,1556528.908417103,4.310926372202742,0.7601234202437394,0.09224365304470582,4.028046144702076,101325.0,128543.48829981603,1.26862559387926,1.0,0.0,4.02804614470208,1.2820039756012107,1.2823202308234598,3.141991929325396,22893.367696278303,2334.473820956015,19459.362796649006,1984.3027737962511,0.85,0.8500000111304047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.750566037492,4632.441516551485,5.558313633498336,5.4485141970876985,-1.8555342109636537,7.304048408051353,3.5192989218871205,3.5,1.0055139776820343,0.6,0.0002466753337378156,0.9873798680507125,0.00024982819856840164,198.38442866764913,0.0,0.0,0.0,0.018644690855342136,8.37669766650753e-05,0.00016290835707274032,0.0006562023796466008,0.09224365308336227,0.09224365308336227,0.09224365308336227,0.0922436529696346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3493466119,595.6923650490844,0.0,0.09224365308336227,0.09224365304470582,0.09224365304470582,0.37500516192042627,0.37500516192042627,0.5,9.99997440427684,0.0,0.0,0.0,0.0,0.0,0.0,25796.686281817245,19608.665407489676,0.7601234202437394,1.0571516682961735,0.6594455326795978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475731860731937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16635.97736831874,1419.5193729765624,0.37500516192042627,6.17534620354742,3.5192989218871205,,,,
2075.0,-29.348933002437267,5.447791708048435,35.01924485546976,24.851567262690537,5.567318220815045,-25.857190760147695,-39.46728998618198,2.075575904957872,-4.540217655488959,-4.540217655490127,40.04657819694079,42833.77622251323,25836.69868307962,25836.69868307962,68670.47490559286,78077.98805723354,78077.98805723354,25836.69868307962,103914.68674031316,103914.68674031316,103914.68674031316,129712.10364226937,125215.41272063552,4496.690921633856,0.0,92215.33997276518,56971.127840184774,39160.235702867125,25797.416901956207,64957.652604823335,19609.364502436034,1419.5742521456255,0.0,0.8890694420803137,2.933879724152531,0.0014947054983599872,1.0,1.0,-0.03778095299026063,361056.65111497394,1556542.5257012895,4.311075619004809,1556542.5257012895,4.311075619004809,0.7601289918661998,0.09224450111525417,4.028046144702076,101325.0,128543.50155072624,1.268625724655576,1.0,0.0,4.0280461446987585,1.2820072817162456,1.282323537754074,3.141983826573637,22893.31766818318,2334.4687195100446,19459.32133521157,1984.2985459062547,0.85,0.8500000575388804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.177163069213,4632.441516551485,5.55845824646226,5.447791708048435,-1.855999816909022,7.3037915249574565,3.5198373072075477,3.5,1.0056678020592993,0.6,0.0002466753337378156,0.9876739860397871,0.00024975380259522055,198.3867696204708,0.0,0.0,0.0,0.018644690855342136,8.374415240801087e-05,0.00016293118132980474,0.0006562943168072748,0.09224450134987512,0.09224450134987512,0.09224450134987512,0.09224450073209564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.87498038256,595.6918844894877,0.0,0.09224450134987512,0.09224450111525417,0.09224450111525417,0.37500516079593016,0.37500516079593016,0.5,9.999974381694928,0.0,0.0,0.0,0.0,0.0,0.0,25797.416901956207,19609.364502436034,0.7601289918661998,1.057157581160712,0.6594107777123195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447590340713678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.94138188742,1419.5742521456255,0.37500516079593016,6.17534620354742,3.5198373072075477,,,,
2076.0,-29.351811289681294,5.447029691572304,35.01954197860204,24.84980496754872,5.5656779568257955,-25.859986326194598,-39.46994229974223,2.073852993482819,-4.541600832949712,-4.541600832975275,40.04706287683766,42833.14826018841,25841.44197713773,25841.44197713773,68674.59023732613,78077.49406349091,78077.49406349091,25841.44197713773,103918.93604062864,103918.93604062864,103918.93604062864,129717.73328095232,125220.96459312688,4496.768687825441,0.0,92215.18060182301,56970.83479910233,39160.3842252452,25798.797240323678,64959.18146556888,19610.686183945727,1419.6831842721576,0.0,0.8890607973610214,2.933730783198126,0.0014947054983599872,1.0,1.0,-0.02681501678409859,361037.2608911108,1556563.4442135862,4.31136509392876,1556563.4442135862,4.31136509392876,0.7601395522925427,0.09224599900421246,4.028046144702076,101325.0,128543.63266792601,1.2686270186817272,1.0,0.0,4.02804614469936,1.282015307129133,1.282331565146736,3.1419641577620765,22893.278102861324,2334.464684970028,19459.282731593194,1984.2946094327008,0.85,0.8499998403095042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.596751917776,4632.441516551485,5.55897690340141,5.447029691572304,-1.8570037985748074,7.304033490147111,3.520366880009183,3.5,1.0058191085740522,0.6,0.0002466753337378156,0.9879683432155525,0.00024967939047010194,198.38911177941546,0.0,0.0,0.0,0.018644690855342136,8.371913424932172e-05,0.00016295619948849388,0.0006563950911049302,0.09224599900365439,0.09224599900365439,0.09224599900365439,0.0922459990060958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.21843355277,595.691146325775,0.0,0.09224599900365439,0.09224599900421246,0.09224599900421246,0.3750051595620218,0.3750051595620218,0.5,9.99997438172355,0.0,0.0,0.0,0.0,0.0,0.0,25798.797240323678,19610.686183945727,0.7601395522925427,1.0571960527816469,0.6593855909790335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44760742240056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.905546661754,1419.6831842721576,0.3750051595620218,6.17534620354742,3.520366880009183,,,,
2077.0,-29.35468395369058,5.446243192462437,35.01982964408662,24.84865846289324,5.564785613214638,-25.862650660744208,-39.47244321517644,2.0727523186170003,-4.542340683010764,-4.542340683016906,40.04738422171001,42831.9136972397,25844.37989315315,25844.37989315315,68676.29359039286,78076.46508805118,78076.46508805118,25844.37989315315,103920.84498120433,103920.84498120433,103920.84498120433,129720.42994918686,125223.61438782216,4496.815561364692,0.0,92214.99511710941,56970.44371961238,39160.612663885586,25799.584967982526,64960.19763186811,19611.44045162738,1419.7432799252158,0.0,0.8890559514740244,2.933651118378124,0.0014947054983599872,1.0,1.0,-0.022820216275988514,361026.8895577641,1556577.313395141,4.311527363797897,1556577.313395141,4.311527363797897,0.7601455789294796,0.09224689598954264,4.028046144702076,101325.0,128543.69307648728,1.2686276148678735,1.0,0.0,4.028046144704395,1.2820204341835435,1.2823366934659302,3.141951592423207,22893.23205455231,2334.4599893493,19459.247758743128,1984.291043194478,0.85,0.8500000223810104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.005914724999,4632.441516551485,5.559119598298448,5.446243192462437,-1.8575492136604006,7.303792406122838,3.5208833245522975,3.5,1.0059666641577993,0.6,0.0002466753337378156,0.9882622196874662,0.0002496051440839514,198.39144941768714,0.0,0.0,0.0,0.018644690855342136,8.36955504937865e-05,0.0001629797832440291,0.0006564900875604914,0.09224689599296546,0.09224689599296546,0.09224689599296546,0.09224689598255358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.772156505,595.6906569184462,0.0,0.09224689599296546,0.09224689598954264,0.09224689598954264,0.375005158331026,0.375005158331026,0.5,9.999974381292601,0.0,0.0,0.0,0.0,0.0,0.0,25799.584967982526,19611.44045162738,0.7601455789294796,1.0572057366509875,0.6593562713581903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476245128883944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.869587207217,1419.7432799252158,0.375005158331026,6.17534620354742,3.5208833245522975,,,,
2078.0,-29.35755206290321,5.445424646279996,35.02011104655767,24.847221245896094,5.56355787864636,-25.865352116869484,-39.47499491097403,2.071357934786964,-4.543483235099757,-4.543483235093326,40.04777883325705,42830.90851169924,25848.225541933993,25848.225541933993,68679.13405363323,78075.61690576668,78075.61690576668,25848.225541933993,103923.84244770068,103923.84244770068,103923.84244770068,129724.56226683267,125227.68297215847,4496.879294674199,0.0,92214.82166366995,56970.11327840611,39160.7870947376,25800.719819131995,64961.5069138696,19612.527746225627,1419.8330940948172,0.0,0.8890488305164949,2.933528095176694,0.0014947054983599872,1.0,1.0,-0.01588787736289987,361010.873543809,1556594.344879932,4.311765819128542,1556594.344879932,4.311765819128542,0.7601542857607546,0.09224812409879453,4.028046144702076,101325.0,128543.78772584598,1.2686285489844162,1.0,0.0,4.02804614470312,1.2820269294227815,1.282343190307467,3.1419356740935696,22893.188993119238,2334.455598305154,19459.21144499362,1984.2873402225655,0.85,0.8500000349816824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.408196548863,4632.441516551485,5.559465731815174,5.445424646279996,-1.8584011930315691,7.303825839311565,3.5213911134734417,3.5,1.0061117467066976,0.6,0.0002466753337378156,0.9885557242890222,0.0002495310357089143,198.39378340443938,0.0,0.0,0.0,0.018644690855342136,8.367149420608794e-05,0.00016300383953172766,0.0006565869873974115,0.09224812409489358,0.09224812409489358,0.09224812409489358,0.09224812409056028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6801245022,595.6900559269368,0.0,0.09224812409489358,0.09224812409879453,0.09224812409879453,0.37500515710051785,0.37500515710051785,0.5,9.999974381858593,0.0,0.0,0.0,0.0,0.0,0.0,25800.719819131995,19612.527746225627,0.7601542857607546,1.0572281542774664,0.6593275086504288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447641570389353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.83364446191,1419.8330940948172,0.37500515710051785,6.17534620354742,3.5213911134734417,,,,
2079.0,-29.360414137696054,5.444579056225776,35.02038499042472,24.84592704512181,5.562478856512379,-25.868043303911413,-39.477526175882645,2.070108022735776,-4.544445934408429,-4.544445934346839,40.048126420308826,42829.842956834436,25851.470806506866,25851.470806506866,68681.3137633413,78074.74563267487,78074.74563267487,25851.470806506866,103926.21643918174,103926.21643918174,103926.21643918174,129727.9042663423,125230.96998889495,4496.934277447352,0.0,92214.64228897158,56969.73961316383,39161.002973119714,25801.68782716057,64962.69080028028,19613.4554182776,1419.9092197962298,0.0,0.8890427763221319,2.93342444061404,0.0014947054983599872,1.0,1.0,-0.01076742856906776,360997.37909448904,1556609.3468981918,4.3119685544607735,1556609.3468981918,4.3119685544607735,0.7601617208015041,0.09224918215374849,4.028046144702076,101325.0,128543.86461453082,1.2686293078167363,1.0,0.0,4.028046144698975,1.282032751747758,1.2823490140687424,3.1419214050583006,22893.144461678454,2334.4510573619386,19459.169209918102,1984.2830334434393,0.85,0.8499998435117294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.801758608184,4632.441516551485,5.559693111356415,5.444579056225776,-1.8591333499485474,7.3037124061743235,3.5218879240291763,3.5,1.0062536925797647,0.6,0.0002466753337378156,0.9888487051162974,0.00024945710345932484,198.3961125352943,0.0,0.0,0.0,0.018644690855342136,8.3647636846677e-05,0.0001630276968911386,0.0006566830859420094,0.09224918215372441,0.09224918215372441,0.09224918215372441,0.0922491821536561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.36073008005,595.6895265518621,0.0,0.09224918215372441,0.09224918215374849,0.09224918215374849,0.37500515587439304,0.37500515587439304,0.5,9.99997438186588,0.0,0.0,0.0,0.0,0.0,0.0,25801.68782716057,19613.4554182776,0.7601617208015041,1.0572424405031722,0.6592990904349924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476586012455577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.79769720889,1419.9092197962298,0.37500515587439304,6.17534620354742,3.5218879240291763,,,,
2080.0,-29.3632706759157,5.443705734243407,35.020652147353616,24.844568827562057,5.561331775514065,-25.870732326325246,-39.48006470510734,2.068793425937549,-4.545490069780726,-4.545490069749071,40.04847847148439,42828.82986151623,25854.79863788461,25854.79863788461,68683.62849940083,78073.89079467417,78073.89079467417,25854.79863788461,103928.68943255878,103928.68943255878,103928.68943255878,129731.40690626844,125234.41511995034,4496.991786318108,0.0,92214.46568825217,56969.40475515061,39161.17881455729,25802.717473709657,64963.896288266944,19614.44255207436,1419.9910542123175,0.0,0.8890362987400761,2.9333120210389474,0.0014947054983599872,1.0,1.0,-0.005506371473757099,360982.74357835395,1556624.5417015671,4.312185469784625,1556624.5417015671,4.312185469784625,0.7601696438392382,0.09225029112927752,4.028046144702076,101325.0,128543.95174761685,1.2686301677534355,1.0,0.0,4.028046144702445,1.2820388754434902,1.2823551392751176,3.1419063975799264,22893.1006189038,2334.446586643125,19459.138072282767,1984.2798582882808,0.85,0.850000111221917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.187755604123,4632.441516551485,5.559947253038543,5.443705734243407,-1.8599363395673967,7.303642073810804,3.5223752121066196,3.5,1.0063929177447484,0.6,0.0002466753337378156,0.9891412125961463,0.00024938333434755994,198.39843721506526,0.0,0.0,0.0,0.018644690855342136,8.362371733541386e-05,0.00016305161640240177,0.0006567794348371363,0.09225029112924647,0.09225029112924647,0.09225029112924647,0.09225029112925694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.0629211146,595.6889903770839,0.0,0.09225029112924647,0.09225029112927752,0.09225029112927752,0.3750051546495401,0.3750051546495401,0.5,9.999974381869725,0.0,0.0,0.0,0.0,0.0,0.0,25802.717473709657,19614.44255207436,0.7601696438392382,1.057258453135695,0.6592712615553432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476755966687898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.76177524178,1419.9910542123175,0.3750051546495401,6.17534620354742,3.5223752121066196,,,,
2081.0,-29.36612330127816,5.44280643574889,35.02091213414075,24.843206523824506,5.560210860689311,-25.87338709081847,-39.48256803033871,2.0674746879351322,-4.546501170738509,-4.546501170702132,40.048805892404765,42827.686130750226,25857.91582000483,25857.91582000483,68685.60195075505,78072.91349800341,78072.91349800341,25857.91582000483,103930.82931800824,103930.82931800824,103930.82931800824,129734.53285695756,125237.48652329511,4497.046333662445,0.0,92214.28933724877,56969.062122657415,39161.363571768175,25803.703538949325,64965.0671107175,19615.38824876803,1420.0699113669439,0.0,0.8890300739817006,2.93320316144374,0.0014947054983599872,1.0,1.0,-0.0014119468841613525,360968.5715450814,1556638.6735443254,4.3123939208372795,1556638.6735443254,4.3123939208372795,0.76017724429207,0.09225134421679237,4.028046144702076,101325.0,128544.03665365922,1.2686310057109225,1.0,0.0,4.028046144701125,1.2820450184886858,1.28236128383573,3.1418913428254345,22893.056838123477,2334.4421222459737,19459.102110431173,1984.2761911999687,0.85,0.8500001659029742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.56598868756,4632.441516551485,5.5601653396390605,5.44280643574889,-1.860726093314701,7.303532529063592,3.522852725068981,3.5,1.006529350019709,0.6,0.0002466753337378156,0.9894334125645923,0.0002493096863369895,198.40075876488032,0.0,0.0,0.0,0.018644690855342136,8.360013572830782e-05,0.0001630751980095078,0.0006568744226387254,0.09225134410931565,0.09225134410931565,0.09225134410931565,0.092251344459697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6459800359,595.6884917278517,0.0,0.09225134410931565,0.09225134421679237,0.09225134421679237,0.3750051534256909,0.3750051534256909,0.5,9.9999743910395,0.0,0.0,0.0,0.0,0.0,0.0,25803.703538949325,19615.38824876803,0.76017724429207,1.0572697759812484,0.6592417746257481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476925596129295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.725868788188,1420.0699113669439,0.3750051534256909,6.17534620354742,3.522852725068981,,,,
2082.0,-29.368964619274617,5.441881851568219,35.021165226618635,24.841786350030475,5.559022680651556,-25.87603946352636,-39.48506723446769,2.0660975277443896,-4.547526804338133,-4.547526804348105,40.04912693119924,42826.57097843625,25860.95010129383,25860.95010129383,68687.52107973008,78071.97425462044,78071.97425462044,25860.95010129383,103932.92435591426,103932.92435591426,103932.92435591426,129737.61877972071,125240.51808013093,4497.100699589772,0.0,92214.1152359313,56968.71197125011,39161.5591829791,25804.69442380645,64966.253606785554,19616.338909357368,1420.1495660763292,0.0,0.8890237990602008,2.9330927404599887,0.0014947054983599872,1.0,1.0,0.002484899642297478,360954.1962618263,1556652.5300214577,4.312604053762834,1556652.5300214577,4.312604053762834,0.7601848945461669,0.09225239499568663,4.028046144702076,101325.0,128544.1257354085,1.2686318848794325,1.0,0.0,4.028046144700997,1.2820514337433824,1.2823677006729939,3.141875621121404,22893.013615848653,2334.4377148005337,19459.061964447614,1984.2720974489366,0.85,0.8500000170784094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.936841932351,4632.441516551485,5.560374389119685,5.441881851568219,-1.8615370110859097,7.303418862654128,3.523320946246874,3.5,1.006663127499107,0.6,0.0002466753337378156,0.9897245468748199,0.0002492363501710896,198.40307116643984,0.0,0.0,0.0,0.018644690855342136,8.357659907406363e-05,0.00016309873466375198,0.000656969229368113,0.09225239505361262,0.09225239505361262,0.09225239505361262,0.09225239488046105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1982517676,595.6880027751941,0.0,0.09225239505361262,0.09225239499568663,0.09225239499568663,0.3750051522393958,0.3750051522393958,0.5,9.99997438571038,0.0,0.0,0.0,0.0,0.0,0.0,25804.69442380645,19616.338909357368,0.7601848945461669,1.057280007178309,0.6592125696157293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477094997181097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.689945504233,1420.1495660763292,0.3750051522393958,6.17534620354742,3.523320946246874,,,,
2083.0,-29.371806783715638,5.44093381077129,35.021411664636666,24.840524105262034,5.557942448081898,-25.87874398112783,-39.48761561242861,2.0648796437480232,-4.548512011712546,-4.5485120117068645,40.04944110367414,42825.656751121234,25863.764895593253,25863.764895593253,68689.42164671449,78071.23717832436,78071.23717832436,25863.764895593253,103935.00207391761,103935.00207391761,103935.00207391761,129740.6528330222,125243.49940700279,4497.1534260194185,0.0,92213.93548216509,56968.35504789252,39161.75603808064,25805.65075910459,64967.40679718523,19617.256669511717,1420.2262661371858,0.0,0.8890177505334909,2.9329866749053015,0.0014947054983599872,1.0,1.0,0.006470719871686015,360940.3880155124,1556666.0902304496,4.312806607177326,1556666.0902304496,4.312806607177326,0.7601922870552094,0.09225341347660806,4.028046144702076,101325.0,128544.2049068132,1.2686326662404461,1.0,0.0,4.028046144701755,1.2820571070918787,1.2823733754210382,3.1418617177194164,22892.968990300746,2334.4331642610623,19459.023483342873,1984.268173468297,0.85,0.8499999930802876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.30044727652,4632.441516551485,5.560544881751786,5.44093381077129,-1.862328353943301,7.303262164714591,3.5237800407452866,3.5,1.0067942973557962,0.6,0.0002466753337378156,0.9900158603817938,0.00024916301203769273,198.40538431080446,0.0,0.0,0.0,0.018644690855342136,8.355260562445e-05,0.0001631227281133656,0.0006570658760903273,0.0922534134844103,0.0922534134844103,0.0922534134844103,0.09225341345082698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.71730210737,595.687524286835,0.0,0.0922534134844103,0.09225341347660806,0.09225341347660806,0.3750051510250976,0.3750051510250976,0.5,9.999974385181195,0.0,0.0,0.0,0.0,0.0,0.0,25805.65075910459,19617.256669511717,0.7601922870552094,1.0572904943112262,0.6591867963087099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477263730694303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.654153656993,1420.2262661371858,0.3750051510250976,6.17534620354742,3.5237800407452866,,,,
2084.0,-29.374644339476994,5.439961900953575,35.02165165486401,24.839141335710906,5.556779100669605,-25.881405492389867,-39.49012368740512,2.063540246971785,-4.549559934364595,-4.549559934375089,40.0497479306131,42824.59369155271,25866.6291780078,25866.6291780078,68691.22286956052,78070.34884418081,78070.34884418081,25866.6291780078,103936.97802218862,103936.97802218862,103936.97802218862,129743.62378759202,125246.41661281948,4497.2071747725495,0.0,92213.7599359615,56968.00475656815,39161.95019932594,25806.6457654034,64968.595964729335,19618.21196494526,1420.3070440450845,0.0,0.8890114143328254,2.932873860867596,0.0014947054983599872,1.0,1.0,0.009874174081971887,360925.7012333628,1556679.3334780468,4.313018796274497,1556679.3334780468,4.313018796274497,0.7601999943458595,0.09225445441375675,4.028046144702076,101325.0,128544.29159449053,1.268633521781303,1.0,0.0,4.0280461447016345,1.2820633465492641,1.282379616417624,3.141846427123713,22892.925409319472,2334.428720237744,19458.985819802325,1984.2643328560034,0.85,0.849999966010494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.6572094496,4632.441516551485,5.560734167053644,5.439961900953575,-1.8631754357656516,7.303137336719226,3.524230518190827,3.5,1.0069230051973792,0.6,0.0002466753337378156,0.9903067937991255,0.00024908981265441205,198.4076937581225,0.0,0.0,0.0,0.018644690855342136,8.352899785160589e-05,0.00016314633588620971,0.000657160969288717,0.09225445443079637,0.09225445443079637,0.09225445443079637,0.09225445438296005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.200842423,595.6870569834095,0.0,0.09225445443079637,0.09225445441375675,0.09225445441375675,0.3750051498075917,0.3750051498075917,0.5,9.999974383544908,0.0,0.0,0.0,0.0,0.0,0.0,25806.6457654034,19618.21196494526,0.7601999943458595,1.0572988664685343,0.6591583680644979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477432518409215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.618250142048,1420.3070440450845,0.3750051498075917,6.17534620354742,3.524230518190827,,,,
2085.0,-29.37747430680535,5.438968056296581,35.02188525533707,24.837907903734617,5.555730638497164,-25.88409537137448,-39.492651040758915,2.0623517053395743,-4.55056026131507,-4.550560261327351,40.05004353710399,42823.641347266224,25869.261358855685,25869.261358855685,68692.90270612191,78069.59997732681,78069.59997732681,25869.261358855685,103938.8613361825,103938.8613361825,103938.8613361825,129746.45882886254,125249.20011487862,4497.2587139839225,0.0,92213.57822224776,56967.61960139113,39162.17624539625,25807.59749268004,64969.77373807629,19619.125977128602,1420.3842388376304,0.0,0.8890053559462714,2.9327661739389272,0.0014947054983599872,1.0,1.0,0.01309615515015139,360911.6819489214,1556692.0925114567,4.313221683779607,1556692.0925114567,4.313221683779607,0.7602073762462116,0.09225545226132391,4.028046144702076,101325.0,128544.35484253256,1.2686341459909456,1.0,0.0,4.028046144703304,1.2820688833126146,1.2823851545468286,3.1418328586950763,22892.880297196323,2334.4241200814063,19458.944805440915,1984.260150555074,0.85,0.8499998494214832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.007000022874,4632.441516551485,5.560881864263851,5.438968056296581,-1.8639971544522842,7.302965210748865,3.5246722150804346,3.5,1.0070492043086956,0.6,0.0002466753337378156,0.9905970410507771,0.00024901682875627657,198.40999708286938,0.0,0.0,0.0,0.018644690855342136,8.350521485401663e-05,0.000163170118883799,0.0006572567683004659,0.09225545225773177,0.09225545225773177,0.09225545225773177,0.09225545227284498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.6301228178,595.6866067711657,0.0,0.09225545225773177,0.09225545226132391,0.09225545226132391,0.37500514858307554,0.37500514858307554,0.5,9.999974383770908,0.0,0.0,0.0,0.0,0.0,0.0,25807.59749268004,19619.125977128602,0.7602073762462116,1.0573055553965034,0.6591317605615876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477601036354522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.582344215505,1420.3842388376304,0.37500514858307554,6.17534620354742,3.5246722150804346,,,,
2086.0,-29.38030055683279,5.437951738130352,35.022112698311545,24.836472782213264,5.554517429728031,-25.886742438494192,-39.4951532484032,2.060959312421471,-4.551626884130201,-4.551626884130259,40.05033306595311,42822.599492337664,25871.958179965306,25871.958179965306,68694.55767230297,78068.70142251412,78068.70142251412,25871.958179965306,103940.65960247943,103940.65960247943,103940.65960247943,129749.25104953977,125251.93956929767,4497.3114802421,0.0,92213.40514747988,56967.30322148187,39162.33547333112,25808.591447060346,64970.92692039147,19620.08097797002,1420.4657960481766,0.0,0.8889989874195945,2.932651353585823,0.0014947054983599872,1.0,1.0,0.015787991123261236,360896.734018219,1556704.5892954047,4.313434959532824,1556704.5892954047,4.313434959532824,0.7602151019444647,0.09225647649979865,4.028046144702076,101325.0,128544.45517085271,1.2686351361544803,1.0,0.0,4.028046144705475,1.282075369768089,1.2823916426024347,3.141816963093752,22892.837329772003,2334.4197386234855,19458.9109839002,1984.2567017177325,0.85,0.8499999673956535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.35025057967,4632.441516551485,5.561051250761212,5.437951738130352,-1.8648766995753592,7.3028284377057116,3.5251056751104977,3.5,1.0071730500315708,0.6,0.0002466753337378156,0.9908869986489258,0.00024894396038514723,198.41229743546026,0.0,0.0,0.0,0.018644690855342136,8.348167464977963e-05,0.000163193659088036,0.0006573515893293883,0.09225647649572785,0.09225647649572785,0.09225647649572785,0.09225647651257035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.03001797665,595.6861658147094,0.0,0.09225647649572785,0.09225647649979865,0.09225647649979865,0.3750051473604026,0.3750051473604026,0.5,9.999974384019893,0.0,0.0,0.0,0.0,0.0,0.0,25808.591447060346,19620.08097797002,0.7602151019444647,1.0573122614746446,0.6591040257869181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447776910754224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.546495725375,1420.4657960481766,0.3750051473604026,6.17534620354742,3.5251056751104977,,,,
2087.0,-29.383121158657584,5.436915713567447,35.02233352011576,24.835140897799306,5.553404035264674,-25.8893883699214,-39.497644000779815,2.059671246517692,-4.552604321153183,-4.5526043211189675,40.050596901083,42821.53266150768,25874.322947549626,25874.322947549626,68695.8556090573,78067.81675138058,78067.81675138058,25874.322947549626,103942.1396989302,103942.1396989302,103942.1396989302,129751.64052769533,125254.28082244817,4497.359705247156,0.0,92213.22768535545,56966.943595438686,39162.537877685296,25809.500828765125,64972.03870645042,19620.955001570008,1420.5404937929063,0.0,0.8889931564391862,2.932546137067626,0.0014947054983599872,1.0,1.0,0.017556199762964297,360883.0363869193,1556715.9771419687,4.313630235234836,1556715.9771419687,4.313630235234836,0.7602221806514802,0.09225741274507201,4.028046144702076,101325.0,128544.53094601572,1.2686358839971943,1.0,0.0,4.028046144700508,1.2820813702751293,1.2823976445897292,3.1418022584929024,22892.793273145526,2334.415246097855,19458.875645584078,1984.2530982123435,0.85,0.8500000595563139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.68680446674,4632.441516551485,5.561157248476167,5.436915713567447,-1.865699741845185,7.3026154554126315,3.5255306992241797,3.5,1.0072944854926227,0.6,0.0002466753337378156,0.9911764680696963,0.00024887125722245277,198.41459324402487,0.0,0.0,0.0,0.018644690855342136,8.34582483059918e-05,0.0001632170854318238,0.0006574459517231673,0.0922574127449614,0.0922574127449614,0.0922574127449614,0.09225741274514108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.30568363547,595.6857639893148,0.0,0.0922574127449614,0.09225741274507201,0.09225741274507201,0.3750051461392984,0.3750051461392984,0.5,9.999974384033615,0.0,0.0,0.0,0.0,0.0,0.0,25809.500828765125,19620.955001570008,0.7602221806514802,1.0573141458502082,0.6590763275103504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477936961854856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.510627372933,1420.5404937929063,0.3750051461392984,6.17534620354742,3.5255306992241797,,,,
2088.0,-29.385929826341613,5.435859588698567,35.02254807649656,24.833765951357805,5.5522645134953175,-25.892004936514038,-39.50011533508075,2.0583396843067585,-4.553637608087172,-4.5536376080746495,40.05085775956853,42820.433459557375,25876.73498485707,25876.73498485707,68697.16844441445,78066.86362875965,78066.86362875965,25876.73498485707,103943.59861361672,103943.59861361672,103943.59861361672,129754.04614346358,125256.63698769057,4497.409155773012,0.0,92213.0520952838,56966.622171596464,39162.69991520815,25810.447529846853,64973.147445055,19621.86527644043,1420.6189366888752,0.0,0.8889870564829485,2.932434911809774,0.0014947054983599872,1.0,1.0,0.019078115707429788,360868.5565281477,1556727.2365692887,4.3138345206528514,1556727.2365692887,4.3138345206528514,0.760229564161953,0.09225837465255025,4.028046144702076,101325.0,128544.61846883442,1.2686367477802558,1.0,0.0,4.028046144699887,1.282087573470519,1.282403849315374,3.141787057336843,22892.7496812736,2334.410800963999,19458.83909387294,1984.2493709750975,0.85,0.8500000814576845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.017293939339,4632.441516551485,5.561280637955528,5.435859588698567,-1.8665720952655431,7.302431683964111,3.5259480847112536,3.5,1.0074137384889297,0.6,0.0002466753337378156,0.9914648033856006,0.0002487988811054936,198.41687939167446,0.0,0.0,0.0,0.018644690855342136,8.343501060116729e-05,0.00016324032313664834,0.0006575395542704974,0.09225837455555297,0.09225837455555297,0.09225837455555297,0.09225837487173938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.5669181502,595.6853667097533,0.0,0.09225837455555297,0.09225837465255025,0.09225837465255025,0.3750051449185084,0.3750051449185084,0.5,9.999974392227534,0.0,0.0,0.0,0.0,0.0,0.0,25810.447529846853,19621.86527644043,0.760229564161953,1.057316309056887,0.6590481628701884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447810448459465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.474777964482,1420.6189366888752,0.3750051449185084,6.17534620354742,3.5259480847112536,,,,
2089.0,-29.388739626415816,5.434784539523258,35.02275670710149,24.832451703865104,5.551142869409083,-25.894665934707977,-39.50262337513266,2.057069177265128,-4.554653183701873,-4.554653183680505,40.0511158869757,42819.48222911426,25879.005901033546,25879.005901033546,68698.4881301478,78066.0837520479,78066.0837520479,25879.005901033546,103945.08965308144,103945.08965308144,103945.08965308144,129756.4686326189,125259.0107397735,4497.4578928454,0.0,92212.874934293,56966.27340959368,39162.890582999236,25811.37897953747,64974.269562536705,19622.761161097715,1420.6960812655443,0.0,0.8889810546019364,2.9323255962836448,0.0014947054983599872,1.0,1.0,0.02080620505267916,360854.32530918374,1556738.378175849,4.314035523454013,1556738.378175849,4.314035523454013,0.7602368388242289,0.09225932254722907,4.028046144702076,101325.0,128544.70176027007,1.2686375698028134,1.0,0.0,4.0280461447055576,1.282093492291191,1.2824097695961492,3.1417725531885154,22892.705699406353,2334.4063160616884,19458.804079749538,1984.245800528166,0.85,0.8500001850045247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.341599771466,4632.441516551485,5.5613810733999225,5.434784539523258,-1.867439728502732,7.30222426802599,3.526357679898421,3.5,1.0075307656852632,0.6,0.0002466753337378156,0.9917533455027766,0.0002487264952081021,198.41916651376098,0.0,0.0,0.0,0.018644690855342136,8.341143387047383e-05,0.0001632638998673418,0.0006576345224296719,0.09225932254824983,0.09225932254824983,0.09225932254824983,0.09225932254177645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8149879996,595.684973576301,0.0,0.09225932254824983,0.09225932254722907,0.09225932254722907,0.3750051437307685,0.3750051437307685,0.5,9.999974392177993,0.0,0.0,0.0,0.0,0.0,0.0,25811.37897953747,19622.761161097715,0.7602368388242289,1.057318359909019,0.6590221408784164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447827130238762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.43907361659,1420.6960812655443,0.3750051437307685,6.17534620354742,3.526357679898421,,,,
2090.0,-29.39154224631688,5.433691049560358,35.022959297295486,24.831150762643688,5.550072179821052,-25.897282373975305,-39.505083358939714,2.0558123416313347,-4.555681912716864,-4.555681912720991,40.05135885619472,42818.360236711116,25881.218795992172,25881.218795992172,68699.57903270329,78065.15160450604,78065.15160450604,25881.218795992172,103946.37040049821,103946.37040049821,103946.37040049821,129758.6779359998,125261.17224146715,4497.505694532651,0.0,92212.6964540949,56965.90522457391,39163.10136613443,25812.307535501586,64975.40890163602,19623.6546570481,1420.7736916952972,0.0,0.8889750407984045,2.932214868220203,0.0014947054983599872,1.0,1.0,0.02168976877288742,360839.91022098326,1556748.8655617933,4.314236927418642,1556748.8655617933,4.314236927418642,0.7602441056483706,0.09226025424268573,4.028046144702076,101325.0,128544.7763662351,1.2686383061064408,1.0,0.0,4.028046144701085,1.282099347475619,1.2824156262249817,3.1417582051134105,22892.661390033598,2334.4017977631097,19458.759817169102,1984.2412870010762,0.85,0.8499998967197646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.659977171872,4632.441516551485,5.561476111909822,5.433691049560358,-1.8683249452017798,7.302015994762138,3.526759806045033,3.5,1.0076456588700096,0.6,0.0002466753337378156,0.99204124053121,0.0002486543136107204,198.42144784385286,0.0,0.0,0.0,0.018644690855342136,8.338831487292146e-05,0.00016328701886489415,0.0006577276468186321,0.09226025417383164,0.09226025417383164,0.09226025417383164,0.092260254386103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9897373453,595.6846035383667,0.0,0.09226025417383164,0.09226025424268573,0.09226025424268573,0.37500514253649436,0.37500514253649436,0.5,9.999974398317239,0.0,0.0,0.0,0.0,0.0,0.0,25812.307535501586,19623.6546570481,0.7602441056483706,1.0573166093760973,0.6589933170183249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478438191284229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16635.403252960896,1420.7736916952972,0.37500514253649436,6.17534620354742,3.526759806045033,,,,
2091.0,-29.39433742157093,5.432579379398907,35.0231565329305,24.829759925510757,5.548858817749373,-25.899943175669968,-39.50759517084805,2.054464613903852,-4.55673359677229,-4.556733596775573,40.05160953433299,42817.48370810021,25883.400419845464,25883.400419845464,68700.88412794567,78064.4331048228,78064.4331048228,25883.400419845464,103947.83352466827,103947.83352466827,103947.83352466827,129761.0918221438,125263.53706860074,4497.554753543067,0.0,92212.52197352581,56965.5727470772,39163.276918276235,25813.258297475535,64976.53521575177,19624.569802003956,1420.8531023739583,0.0,0.8889688843564242,2.9321016727864597,0.0014947054983599872,1.0,1.0,0.023228956508660303,360825.17394168925,1556759.6857473382,4.3144431103327525,1556759.6857473382,4.3144431103327525,0.7602515566166703,0.09226121017631499,4.028046144702076,101325.0,128544.86299823632,1.2686391610978172,1.0,0.0,4.028046144699761,1.282105626155881,1.28242190645412,3.1417428194113066,22892.618073606027,2334.3973807167613,19458.721540742077,1984.237383891755,0.85,0.8499998330543482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.972517457891,4632.441516551485,5.561571393632464,5.432579379398907,-1.8692347933971716,7.301814172796078,3.5271545774720976,3.5,1.0077584507063135,0.6,0.0002466753337378156,0.992328460627786,0.00024858234296914057,198.4237231662598,0.0,0.0,0.0,0.018644690855342136,8.336471490495308e-05,0.00016331061883286254,0.0006578227085786222,0.09226121011069387,0.09226121011069387,0.09226121011069387,0.09226121028394571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2017588236,595.684221759734,0.0,0.09226121011069387,0.09226121017631499,0.09226121017631499,0.3750051413618065,0.3750051413618065,0.5,9.999974404824258,0.0,0.0,0.0,0.0,0.0,0.0,25813.258297475535,19624.569802003956,0.7602515566166703,1.0573183673125592,0.6589684039927123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447860465754507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.367482487993,1420.8531023739583,0.3750051413618065,6.17534620354742,3.5271545774720976,,,,
2092.0,-29.397139255462665,5.431451909072285,35.023348000048934,24.828537250310205,5.547812719706835,-25.90261311536194,-39.510104538034625,2.053286634541877,-4.557707596192586,-4.557707596204695,40.05183755949949,42816.57002014115,25885.296440165,25885.296440165,68701.86646030615,78063.71810058286,78063.71810058286,25885.296440165,103949.01454074786,103949.01454074786,103949.01454074786,129763.14990638474,125265.55006346072,4497.59984292403,0.0,92212.34092982908,56965.19307181126,39163.49762001979,25814.13536563689,64977.63298565668,19625.414305009803,1420.9265365172578,0.0,0.8889631971961818,2.9319968418263,0.0014947054983599872,1.0,1.0,0.023943534135412392,360811.5266066448,1556769.528196998,4.314633578472623,1556769.528196998,4.314633578472623,0.760258440851544,0.0922620891675013,4.028046144702076,101325.0,128544.93159118331,1.2686398380575703,1.0,0.0,4.028046144703334,1.2821111140771408,1.2824273957291852,3.141729371561879,22892.57312782084,2334.3927975221754,19458.683389830392,1984.2334935814365,0.85,0.8499998353694318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.279259314981,4632.441516551485,5.561612227792024,5.431451909072285,-1.8700950501806832,7.301546959252969,3.5275420420559933,3.5,1.0078691548731409,0.6,0.0002466753337378156,0.9926164549771924,0.00024851022013682366,198.4260039612863,0.0,0.0,0.0,0.018644690855342136,8.334114407138159e-05,0.00016333418966643404,0.0006579176529839173,0.09226208899634618,0.09226208899634618,0.09226208899634618,0.09226208961325016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3042182438,595.683874492563,0.0,0.09226208899634618,0.0922620891675013,0.0922620891675013,0.37500514020432074,0.37500514020432074,0.5,9.999974418231702,0.0,0.0,0.0,0.0,0.0,0.0,25814.13536563689,19625.414305009803,0.760258440851544,1.057315622369186,0.6589432094208877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478770685431455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.33176773553,1420.9265365172578,0.37500514020432074,6.17534620354742,3.5275420420559933,,,,
2093.0,-29.399930080425502,5.430307208862268,35.02353376485987,24.826963862311118,5.546501841256479,-25.905183011638755,-39.51254262411965,2.0517547855943907,-4.558780198975626,-4.558780198989604,40.05205595742201,42815.40457030326,25887.364025432664,25887.364025432664,68702.76859573592,78062.65531142437,78062.65531142437,25887.364025432664,103950.01933685703,103950.01933685703,103950.01933685703,129765.0938902785,125267.44719752733,4497.646692751167,0.0,92212.17280511007,56964.92211712781,39163.61187553584,25815.07455342147,64978.68642895731,19626.31913892407,1421.006428755491,0.0,0.8889570508662763,2.9318814016714385,0.0014947054983599872,1.0,1.0,0.023664224950778134,360796.49814462784,1556778.9551413828,4.314839426510556,1556778.9551413828,4.314839426510556,0.7602658322101512,0.0922630062990751,4.028046144702076,101325.0,128545.04611690725,1.2686409683385862,1.0,0.0,4.028046144701543,1.2821182506615796,1.2824345340741348,3.1417118839261384,22892.53138929229,2334.3885413767484,19458.650448028606,1984.2301344524997,0.85,0.8499999461453249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.5807478810875,4632.441516551485,5.561696192985247,5.430307208862268,-1.8710346830049596,7.301341891867228,3.5279228874731277,3.5,1.0079779678494651,0.6,0.0002466753337378156,0.9929034073895363,0.00024843839985034903,198.42827584676854,0.0,0.0,0.0,0.018644690855342136,8.331824869138883e-05,0.00016335708504642678,0.0006580098766310285,0.0922630062630338,0.0922630062630338,0.0922630062630338,0.092263006379414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.36017870053,595.6835418715845,0.0,0.0922630062630338,0.0922630062990751,0.0922630062990751,0.375005139088326,0.375005139088326,0.5,9.99997442141865,0.0,0.0,0.0,0.0,0.0,0.0,25815.07455342147,19626.31913892407,0.7602658322101512,1.0573123645835814,0.6589145906652687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478937112649142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.295826415844,1421.006428755491,0.375005139088326,6.17534620354742,3.5279228874731277,,,,
2094.0,-29.402716583308738,5.429149132943435,35.02371340502956,24.82577209537851,5.545518597566333,-25.907806173480093,-39.51500739259643,2.050608183823984,-4.559703928982458,-4.559703928982601,40.05225076519357,42814.3674333408,25888.969110175345,25888.969110175345,68703.33654351614,78061.81091509042,78061.81091509042,25888.969110175345,103950.78002526576,103950.78002526576,103950.78002526576,129766.66860308126,125268.9809916671,4497.687611414163,0.0,92211.98981229888,56964.54631470361,39163.826108439185,25815.888577815487,64979.71468625467,19627.10358464977,1421.0754384710895,0.0,0.888951733380823,2.9317819870038355,0.0014947054983599872,1.0,1.0,0.02294607433532292,360783.5559637443,1556787.363875244,4.315017517127882,1556787.363875244,4.315017517127882,0.760272245733042,0.09226380654159996,4.028046144702076,101325.0,128545.113373628,1.2686416321108118,1.0,0.0,4.028046144703348,1.282123592506809,1.2824398772371344,3.1416987942842836,22892.485959621277,2334.3839088395403,19458.616704901717,1984.2266936111432,0.85,0.8500001589702244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.876621585124,4632.441516551485,5.561687497822312,5.429149132943435,-1.871871948817529,7.301021081760964,3.5282966560915594,3.5,1.0080847588833026,0.6,0.0002466753337378156,0.9931900046981634,0.00024836670986512976,198.43054426574335,0.0,0.0,0.0,0.018644690855342136,8.329510865429834e-05,0.00016338022508351728,0.0006581030857682192,0.09226380655408588,0.09226380655408588,0.09226380655408588,0.0922638065189801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.3020997979,595.6832451719386,0.0,0.09226380655408588,0.09226380654159996,0.09226380654159996,0.37500513796467244,0.37500513796467244,0.5,9.999974420246117,0.0,0.0,0.0,0.0,0.0,0.0,25815.888577815487,19627.10358464977,0.760272245733042,1.0573043737609567,0.6588882028809128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479102889746738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16635.26001224724,1421.0754384710895,0.37500513796467244,6.17534620354742,3.5282966560915594,,,,
