time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2095.0,-29.405509171272737,5.427974520548166,35.023888273639024,24.824373225588374,5.544321598130332,-25.910440011253552,-39.51749262688679,2.0492524404219497,-4.5608041620124595,-4.560804162023523,40.05247236627882,42813.39060604429,25890.953487434617,25890.953487434617,68704.34409347891,78060.99364545992,78060.99364545992,25890.953487434617,103951.94713289454,103951.94713289454,103951.94713289454,129768.79670272549,125271.06123764667,4497.7354650788175,0.0,92211.81526458487,56964.21223452508,39164.0033667331,25816.84956983095,64980.85293656405,19628.030028938978,1421.1573350784981,0.0,0.8889454368341989,2.931663580011548,0.0014947054983599872,1.0,1.0,0.023247161922995474,360768.1413124533,1556796.92916457,4.315228399883189,1556796.92916457,4.315228399883189,0.7602798310401088,0.09226474364839,4.028046144702076,101325.0,128545.19944886828,1.268642481607385,1.0,0.0,4.028046144704471,1.2821299087688838,1.2824461950573562,3.141683317074986,22892.44262652435,2334.379490093391,19458.57300531097,1984.2222374930247,0.85,0.8499998590261957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.167778722437,4632.441516551485,5.56176591653161,5.427974520548166,-1.8728450688247231,7.300819589372889,3.5286644818708153,3.5,1.00818985196309,0.6,0.0002466753337378156,0.9934773174146816,0.00024829488244355386,198.43281769045842,0.0,0.0,0.0,0.018644690855342136,8.327178249227804e-05,0.00016340355124553756,0.0006581970446252156,0.09226474364772685,0.09226474364772685,0.09226474364772685,0.09226474364961552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.37356391986,595.682907666882,0.0,0.09226474364772685,0.09226474364839,0.09226474364839,0.3750051368174428,0.3750051368174428,0.5,9.999974420276343,0.0,0.0,0.0,0.0,0.0,0.0,25816.84956983095,19628.030028938978,0.7602798310401088,1.057301358610202,0.6588616287914811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479268413896929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.2241916368,1421.1573350784981,0.3750051368174428,6.17534620354742,3.5286644818708153,,,,
2096.0,-29.40830990236762,5.426788217044539,35.024062407269184,24.82414146596568,5.543862609789967,-25.913916956143254,-39.52070170836521,2.0490759868023156,-4.561718259914244,-4.561718259901796,40.052821169510295,42815.389364849056,25892.384013109357,25892.384013109357,68707.77337795841,78061.91367378044,78061.91367378044,25892.384013109357,103954.2976868898,103954.2976868898,103954.2976868898,129772.07964119798,125274.28996590558,4497.789675292402,0.0,92211.59136749088,56963.47314170078,39164.575806433444,25817.781954308186,64982.35776074163,19628.927868484865,1421.2304154561982,0.0,0.8889396169363146,2.9315652077396677,0.0014947054983599872,1.0,1.0,0.028381810832001975,360755.33487260586,1556811.985155105,4.315423320641577,1556811.985155105,4.315423320641577,0.7602871502758743,0.09226578398340353,4.028046144702076,101325.0,128545.14655657962,1.2686419596010818,1.0,0.0,4.028046144699863,1.2821307308518157,1.2824470173430864,3.141681302674917,22892.387041983868,2334.373822047679,19458.53019244868,1984.2178717960448,0.85,0.8500000527145724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.453447531256,4632.441516551485,5.561731913964223,5.426788217044539,-1.8736880737633834,7.300476290807922,3.529025389019815,3.5,1.0082929682913757,0.6,0.0002466753337378156,0.9937655579949423,0.00024822286479269496,198.4350977967567,0.0,0.0,0.0,0.018644690855342136,8.324167130453313e-05,0.00016343366243328248,0.000658318333878924,0.09226577692485236,0.09226577692485236,0.09226577692485236,0.09226578801546946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.0592209043,595.6823767027531,0.0,0.09226577692485236,0.09226578398340353,0.09226578398340353,0.37500513565616356,0.37500513565616356,0.5,9.999974595317049,0.0,0.0,0.0,0.0,0.0,0.0,25817.781954308186,19628.927868484865,0.7602871502758743,1.0573296467778743,0.6588771297355956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479434303310728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16635.188156238477,1421.2304154561982,0.37500513565616356,6.17534620354742,3.529025389019815,,,,
2097.0,-29.411079641878974,5.425578933786393,35.02422902844629,24.821450595650845,5.541779308211102,-25.915716198792943,-39.52247566832227,2.0464158652308093,-4.563169174738334,-4.563169174749399,40.05293239853576,42811.54862517067,25895.113990981048,25895.113990981048,68706.66261615172,78059.45368370607,78059.45368370607,25895.113990981048,103954.56767468712,103954.56767468712,103954.56767468712,129773.46887378779,125275.63185155943,4497.837022228357,0.0,92211.46680382844,56963.56174572111,39164.33895345259,25818.90119910067,64983.24015255326,19630.009111868476,1421.3329142803148,0.0,0.8889319593288623,2.931409070312812,0.0014947054983599872,1.0,1.0,0.024453678654140276,360735.0084020144,1556816.7863466525,4.315679792884663,1556816.7863466525,4.315679792884663,0.760296069940894,0.09226673287928447,4.028046144702076,101325.0,128545.38969407915,1.2686443591816348,1.0,0.0,4.028046144703192,1.282143124267638,1.2824594138162178,3.1416509346434327,22892.35611789364,2334.370668668061,19458.50349784937,1984.2151497044733,0.85,0.8500000348430617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.734763769547,4632.441516551485,5.561982222976743,5.425578933786393,-1.8749318223606597,7.300510756147053,3.5293808116638012,3.5,1.008394517618229,0.6,0.0002466753337378156,0.9940506977741431,0.00024815166297872504,198.43735272399607,0.0,0.0,0.0,0.018644690855342136,8.322503035007472e-05,0.0001634503033877409,0.0006583853644113744,0.0922667328786931,0.0922667328786931,0.0922667328786931,0.09226673288051196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.5970250776,595.6822072972961,0.0,0.0922667328786931,0.09226673287928447,0.09226673287928447,0.3750051351853536,0.3750051351853536,0.5,9.999974595366501,0.0,0.0,0.0,0.0,0.0,0.0,25818.90119910067,19630.009111868476,0.760296069940894,1.0572981965020123,0.6588090794590604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479600680272637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.151864619835,1421.3329142803148,0.3750051351853536,6.17534620354742,3.5293808116638012,,,,
2098.0,-29.41384828938745,5.4243676460913575,35.02438634952644,24.82048625769096,5.541122919578685,-25.918224337740785,-39.524821658246196,2.0454990045772146,-4.563682216238192,-4.563682216264261,40.05299729619687,42810.08980001377,25895.35452413716,25895.35452413716,68705.44432415093,78058.20699964264,78058.20699964264,25895.35452413716,103953.5615237798,103953.5615237798,103953.5615237798,129772.8797227986,125275.02365510054,4497.856067698068,0.0,92211.27471781222,56963.15766655223,39164.57450139999,25819.318199018802,64983.89270041879,19630.411833854818,1421.3699776189849,0.0,0.8889291601563216,2.931353861903813,0.0014947054983599872,1.0,1.0,0.01827216920827368,360727.8212047756,1556819.5876534472,4.315773544868008,1556819.5876534472,4.315773544868008,0.7602993883316725,0.09226711043208213,4.028046144702076,101325.0,128545.42738679436,1.268644731179811,1.0,0.0,4.028046144702814,1.2821473959457257,1.2824636865480779,3.1416404677333887,22892.308430749716,2334.36580593268,19458.459005586865,1984.2106127563302,0.85,0.8499998619383273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.009017329492,4632.441516551485,5.561706265549662,5.4243676460913575,-1.8754942250309918,7.299861871122349,3.529727324909335,3.5,1.0084935214026671,0.6,0.0002466753337378156,0.9943358133517597,0.0002480805080391396,198.43960681342168,0.0,0.0,0.0,0.018644690855342136,8.320302808650572e-05,0.00016347230565130988,0.0006584739905443181,0.09226711033274924,0.09226711033274924,0.09226711033274924,0.09226711058654566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.91076360346,595.6821084717981,0.0,0.09226711033274924,0.09226711043208213,0.09226711043208213,0.3750051345669546,0.3750051345669546,0.5,9.999974605482441,0.0,0.0,0.0,0.0,0.0,0.0,25819.318199018802,19630.411833854818,0.7602993883316725,1.0572688318455898,0.6587800148780234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479765219945062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.11610050821,1421.3699776189849,0.3750051345669546,6.17534620354742,3.529727324909335,,,,
2099.0,-29.41660735599196,5.423138551450924,35.02454111024101,24.81900342917072,5.53976772372957,-25.920898082505172,-39.527350513357646,2.0440584514127584,-4.564950536747062,-4.56495053673414,40.053238061088926,42809.429761142055,25897.491356863287,25897.491356863287,68706.92111800534,78057.69014476123,78057.69014476123,25897.491356863287,103955.18150162452,103955.18150162452,103955.18150162452,129775.59439251565,125277.68441583076,4497.909976684883,0.0,92211.10345727784,56962.84307839558,39164.73375431363,25820.412890891123,64985.14664520475,19631.46864590041,1421.4639716113722,0.0,0.8889219528980433,2.9312173814257143,0.0014947054983599872,1.0,1.0,0.019856713965111794,360710.05378764693,1556829.980302648,4.316014937635109,1556829.980302648,4.316014937635109,0.7603080837187528,0.09226816789777124,4.028046144702076,101325.0,128545.52927404513,1.2686457367287947,1.0,0.0,4.02804614470282,1.2821541075785965,1.2824703998366291,3.1416240223331773,22892.265913725772,2334.361470402816,19458.42865861581,1984.2075182264903,0.85,0.850000114971096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.281186486478,4632.441516551485,5.561840086467143,5.423138551450924,-1.8766144917189127,7.2997530431698365,3.5300712180109763,3.5,1.0085917765745647,0.6,0.0002466753337378156,0.9946200300595177,0.00024800961802775543,198.4418531535158,0.0,0.0,0.0,0.018644690855342136,8.3179316812496e-05,0.0001634960169253196,0.000658569500650179,0.09226816789632612,0.09226816789632612,0.09226816789632612,0.09226816789957965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.07488777034,595.6817417786455,0.0,0.09226816789632612,0.09226816789777124,0.09226816789777124,0.3750051338708466,0.3750051338708466,0.5,9.999974605637357,0.0,0.0,0.0,0.0,0.0,0.0,25820.412890891123,19631.46864590041,0.7603080837187528,1.057271156024624,0.6587571463809409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479929698483096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.080265948392,1421.4639716113722,0.3750051338708466,6.17534620354742,3.5300712180109763,,,,
2100.0,-29.419361274010203,5.421900213155453,35.0246900835088,24.8177581926808,5.538747287070012,-25.923471766099563,-39.529774070810504,2.042857779611692,-4.565848691948929,-4.565848691934659,40.05338059185416,42808.35291795976,25898.600595460415,25898.600595460415,68706.95351342017,78056.7800157031,78056.7800157031,25898.600595460415,103955.38061116352,103955.38061116352,103955.38061116352,129776.54610694293,125278.60033929006,4497.945767652871,0.0,92210.92306351876,56962.49596760669,39164.918995457854,25821.16549577941,64986.08449123726,19632.195697389052,1421.5297121604585,0.0,0.8889169487986381,2.9311207364525393,0.0014947054983599872,1.0,1.0,0.017137567276790833,360697.47228996386,1556836.1326864741,4.316182541570286,1556836.1326864741,4.316182541570286,0.7603140803461419,0.09226887344553486,4.028046144702076,101325.0,128545.60293351665,1.2686464636912573,1.0,0.0,4.028046144703585,1.2821597016419528,1.2824759952799747,3.141610315426152,22892.221129293666,2334.356903661665,19458.386356779974,1984.2032046397062,0.85,0.8499999299709874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.547496215347,4632.441516551485,5.561760213228738,5.421900213155453,-1.877469682951748,7.299369896107201,3.530407720537931,3.5,1.0086879201536945,0.6,0.0002466753337378156,0.9949038038057514,0.0002479388789089175,198.44409535251808,0.0,0.0,0.0,0.018644690855342136,8.315659870107061e-05,0.000163518735036745,0.0006586610102513209,0.09226887344643117,0.09226887344643117,0.09226887344643117,0.09226887343230128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.76403979753,595.6815246991752,0.0,0.09226887344643117,0.09226887344553486,0.09226887344553486,0.3750051330727288,0.3750051330727288,0.5,9.999974605689689,0.0,0.0,0.0,0.0,0.0,0.0,25821.16549577941,19632.195697389052,0.7603140803461419,1.057256396524161,0.6587310691680778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480093611560552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16635.04453103777,1421.5297121604585,0.3750051330727288,6.17534620354742,3.530407720537931,,,,
2101.0,-29.4221033871094,5.42064928225355,35.02483474430118,24.816363339219265,5.5375592526664565,-25.926049990021088,-39.53220587046815,2.0415059285442085,-4.566925519186839,-4.566925519198021,40.053554107080856,42807.35798635404,25900.11170882756,25900.11170882756,68707.4696951816,78055.94256310296,78055.94256310296,25900.11170882756,103956.05427193052,103956.05427193052,103956.05427193052,129778.12397296328,125280.13506262032,4497.988910342961,0.0,92210.7488711532,56962.16458982885,39165.09364591595,25822.06970103275,64987.1633469487,19633.069456339104,1421.6086163134253,0.0,0.8889109395744903,2.9310048689947865,0.0014947054983599872,1.0,1.0,0.01569514439216846,360682.3883803895,1556843.6225495716,4.316383812196742,1556843.6225495716,4.316383812196742,0.7603212942901274,0.09226972349875483,4.028046144702076,101325.0,128545.6873941502,1.268647297252901,1.0,0.0,4.0280461447020075,1.2821660001247326,1.2824822953165158,3.1415948826518694,22892.177884415305,2334.352493911306,19458.35222493355,1984.1997241599886,0.85,0.8500000446956401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.809967988687,4632.441516551485,5.561771231136156,5.42064928225355,-1.8784607946150356,7.299110076868586,3.5307393860712155,3.5,1.008782681734633,0.6,0.0002466753337378156,0.9951864479205385,0.00024786846148603465,198.44632799047574,0.0,0.0,0.0,0.018644690855342136,8.313380909301801e-05,0.00016354152464479762,0.0006587528078441766,0.09226972341783411,0.09226972341783411,0.09226972341783411,0.09226972359372478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.60296567745,595.6812604419777,0.0,0.09226972341783411,0.09226972349875483,0.09226972349875483,0.3750051321925933,0.3750051321925933,0.5,9.999974613988643,0.0,0.0,0.0,0.0,0.0,0.0,25822.06970103275,19633.069456339104,0.7603212942901274,1.0572467877751672,0.6587048238714046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480257222466884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16635.008807301605,1421.6086163134253,0.3750051321925933,6.17534620354742,3.5307393860712155,,,,
2102.0,-29.42484602842937,5.419388303848463,35.02497479512024,24.815171223040693,5.536544673757139,-25.92866003656609,-39.53466120930386,2.0403586991351776,-4.567908050934193,-4.567908050984853,40.053710412895256,42806.45870414396,25901.317408879382,25901.317408879382,68707.77611302334,78055.22388562802,78055.22388562802,25901.317408879382,103956.54129450739,103956.54129450739,103956.54129450739,129779.43410559898,125281.40601162401,4498.02809397496,0.0,92210.56726847528,56961.802156797916,39165.2945685304,25822.892811091595,64988.187379621995,19633.86513486023,1421.6805525489867,0.0,0.8889054635283198,2.930899150962168,0.0014947054983599872,1.0,1.0,0.013853062191628851,360668.6257686714,1556850.3695841806,4.316567226401129,1556850.3695841806,4.316567226401129,0.7603278718032311,0.09227049583827364,4.028046144702076,101325.0,128545.75565304059,1.2686479709157719,1.0,0.0,4.028046144702832,1.2821713452921637,1.2824876418025366,3.1415817858448705,22892.13279985783,2334.3478965658846,19458.314619301946,1984.1958894527638,0.85,0.8500000759834309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.067790592637,4632.441516551485,5.561722219547786,5.419388303848463,-1.8793880580137663,7.298776361862229,3.531065188937734,3.5,1.008875768267924,0.6,0.0002466753337378156,0.9954692331393407,0.0002477980489260257,198.44856110876523,0.0,0.0,0.0,0.018644690855342136,8.311080474484719e-05,0.00016356452899296843,0.0006588454704201374,0.09227049579128774,0.09227049579128774,0.09227049579128774,0.09227049596641637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.3587044008,595.6810223880094,0.0,0.09227049579128774,0.09227049583827364,0.09227049583827364,0.3750051312799092,0.3750051312799092,0.5,9.99997461770777,0.0,0.0,0.0,0.0,0.0,0.0,25822.892811091595,19633.86513486023,0.7603278718032311,1.05723484349046,0.6586806068939007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480420135713832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16634.973228260053,1421.6805525489867,0.3750051312799092,6.17534620354742,3.531065188937734,,,,
2103.0,-29.4275858588716,5.418115716996897,35.02511074726178,24.813717940729134,5.5352958881498235,-25.931237722133375,-39.53709671096874,2.0389477512938465,-4.5689861424701235,-4.568986142508338,40.05387225178198,42805.488299439836,25902.710422184704,25902.710422184704,68708.19872162453,78054.395773045,78054.395773045,25902.710422184704,103957.10619522972,103957.10619522972,103957.10619522972,129780.894118567,125282.82385691936,4498.070261647636,0.0,92210.39571767804,56961.48824359601,39165.45274898003,25823.787923337277,64989.240672317304,19634.73079598632,1421.759201542338,0.0,0.8888994891798584,2.930783154393349,0.0014947054983599872,1.0,1.0,0.012013335802635083,360653.52509681083,1556857.3554802674,4.316767332476115,1556857.3554802674,4.316767332476115,0.7603350389290555,0.09227132831241475,4.028046144702076,101325.0,128545.85007969485,1.2686489028343928,1.0,0.0,4.028046144702959,1.2821779192367448,1.282494217368832,3.1415656784199593,22892.09021077343,2334.3435536878987,19458.27698138409,1984.1920514532578,0.85,0.8500000132022315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.321555474774,4632.441516551485,5.561718278123946,5.418115716996897,-1.8803903431403062,7.298506060137203,3.531385875922622,3.5,1.0089673931207492,0.6,0.0002466753337378156,0.9957518150983296,0.00024772772692707235,198.45079198855876,0.0,0.0,0.0,0.018644690855342136,8.308799206637385e-05,0.00016358734167144177,0.0006589373609417122,0.09227132831293926,0.09227132831293926,0.09227132831293926,0.0922713283112381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.1412145466,595.6807759008828,0.0,0.09227132831293926,0.09227132831241475,0.09227132831241475,0.3750051303229023,0.3750051303229023,0.5,9.999974617661715,0.0,0.0,0.0,0.0,0.0,0.0,25823.787923337277,19634.73079598632,0.7603350389290555,1.0572242114361454,0.6586549997601862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448058308401009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16634.937547232705,1421.759201542338,0.3750051303229023,6.17534620354742,3.531385875922622,,,,
2104.0,-29.43032067824627,5.416834737483994,35.02524182334911,24.81225641621279,5.5340421238494315,-25.93380729959395,-39.53952725334091,2.0375286180723213,-4.569936677905787,-4.569936677905825,40.05400346070208,42804.51751369892,25903.717538066674,25903.717538066674,68708.2350517656,78053.55476704975,78053.55476704975,25903.717538066674,103957.27230511642,103957.27230511642,103957.27230511642,129781.8399359229,125283.73351647328,4498.1064194496175,0.0,92210.22425668983,56961.18648863666,39165.597520059084,25824.56763080647,64990.16515086555,19635.485210609946,1421.8282047598564,0.0,0.8888942625020029,2.930680885149278,0.0014947054983599872,1.0,1.0,0.0090576657909196,360640.2114961569,1556863.0192284724,4.316942397437184,1556863.0192284724,4.316942397437184,0.7603412955958463,0.09227204410702299,4.028046144702076,101325.0,128545.9489047605,1.268649878161959,1.0,0.0,4.0280461447044,1.2821845313869764,1.2825008311502029,3.14154947755049,22892.047643984955,2334.3392130834645,19458.243077635354,1984.1885942330312,0.85,0.8500001127137328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.57087722828,4632.441516551485,5.561636788978286,5.416834737483994,-1.8813039265186475,7.298138664002641,3.5317009593954802,3.5,1.0090574169701372,0.6,0.0002466753337378156,0.9960339665311487,0.00024765755187737505,198.45301883816057,0.0,0.0,0.0,0.018644690855342136,8.306523161063987e-05,0.00016361010212717576,0.0006590290411076832,0.09227204450457158,0.09227204450457158,0.09227204450457158,0.09227204407099544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.7758616479,595.6805759874679,0.0,0.09227204450457158,0.09227204410702299,0.09227204410702299,0.375005129315376,0.375005129315376,0.5,9.999974568606904,0.0,0.0,0.0,0.0,0.0,0.0,25824.56763080647,19635.485210609946,0.7603412955958463,1.0572097315381346,0.6586306930338497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480745868965648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16634.90183109523,1421.8282047598564,0.375005129315376,6.17534620354742,3.5317009593954802,,,,
2105.0,-29.433052418547955,5.415545856707396,35.025368106356865,24.81103353146466,5.53303070257311,-25.936372119458653,-39.54193823793901,2.036350461515799,-4.570883061324707,-4.570883061316823,40.05412731791501,42803.4777559379,25904.66569403158,25904.66569403158,68708.14344996947,78052.69847006013,78052.69847006013,25904.66569403158,103957.3641640917,103957.3641640917,103957.3641640917,129782.70274532006,125284.56083449491,4498.141910825137,0.0,92210.0430368165,56960.82255765381,39165.80053240299,25825.33858122835,64991.13911363133,19636.231445286903,1421.8967302153626,0.0,0.8888890826728777,2.930579065425739,0.0014947054983599872,1.0,1.0,0.005838013462550862,360626.95643339836,1556868.3656486145,4.317115894624315,1556868.3656486145,4.317115894624315,0.7603474929680063,0.09227274715490966,4.028046144702076,101325.0,128546.01777608799,1.268650557869114,1.0,0.0,4.028046144701742,1.2821900208093615,1.2825063219267636,3.1415360276782045,22892.002654462285,2334.3346254288963,19458.2006114545,1984.1842638877192,0.85,0.8499999281479009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.816508604406,4632.441516551485,5.56154705669014,5.415545856707396,-1.88221848019381,7.297764336901206,3.5320113901040826,3.5,1.0091461114583093,0.6,0.0002466753337378156,0.996315886407232,0.0002475874741166077,198.4552432304933,0.0,0.0,0.0,0.018644690855342136,8.30426599946114e-05,0.00016363267374320422,0.0006591199606186064,0.09227274701011307,0.09227274701011307,0.09227274701011307,0.09227274751638172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.37467012985,595.6803873659633,0.0,0.09227274701011307,0.09227274715490966,0.09227274715490966,0.37500512807093195,0.37500512807093195,0.5,9.999974580207741,0.0,0.0,0.0,0.0,0.0,0.0,25825.33858122835,19636.231445286903,0.7603474929680063,1.0571924786521942,0.6586048242838113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480908359842348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.866124018463,1421.8967302153626,0.37500512807093195,6.17534620354742,3.5320113901040826,,,,
2106.0,-29.43578118056447,5.414246684370037,35.02549050442392,24.80978958718481,5.532007784759898,-25.938924507689464,-39.54433986274523,2.0351511292197775,-4.571960673024535,-4.571960673036825,40.05426778854288,42802.41106134174,25905.900680818566,25905.900680818566,68708.31174216031,78051.80363802843,78051.80363802843,25905.900680818566,103957.704318847,103957.704318847,103957.704318847,129783.9197235715,125285.73748460157,4498.18223896992,0.0,92209.86247101652,56960.469964515236,39165.99167389031,25826.2154047245,64992.20707861481,19637.080453617837,1421.9747246315483,0.0,0.8888831863504476,2.9304631304846827,0.0014947054983599872,1.0,1.0,0.0031706013922416787,360611.8638503441,1556874.429218801,4.317313392287372,1556874.429218801,4.317313392287372,0.7603545523757052,0.09227354614522558,4.028046144702076,101325.0,128546.08931986787,1.2686512639513237,1.0,0.0,4.028046144703326,1.2821956089448232,1.2825119114407522,3.141522336063011,22891.957827319424,2334.330054332461,19458.165949966413,1984.1807293995823,0.85,0.85000007848804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.0585562140295,4632.441516551485,5.561523190012091,5.414246684370037,-1.8832335238853215,7.297480208255359,3.5323173022989494,3.5,1.0092335149425569,0.6,0.0002466753337378156,0.9965975848698698,0.00024751749099414594,198.4574652474619,0.0,0.0,0.0,0.018644690855342136,8.30201816414043e-05,0.00016365515209641133,0.0006592105044625815,0.09227354608943235,0.09227354608943235,0.09227354608943235,0.09227354625917823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.05384024634,595.6801734304759,0.0,0.09227354608943235,0.09227354614522558,0.09227354614522558,0.3750051268796868,0.3750051268796868,0.5,9.999974584833737,0.0,0.0,0.0,0.0,0.0,0.0,25826.2154047245,19637.080453617837,0.7603545523757052,1.0571776960744,0.6585775893034036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481070671414706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.830387465143,1421.9747246315483,0.3750051268796868,6.17534620354742,3.5323173022989494,,,,
2107.0,-29.438507281636173,5.412937867904568,35.025609136122306,24.8085209512152,5.530947970061748,-25.94148620252166,-39.54675413025541,2.0339268956298624,-4.573030006646832,-4.573030006639492,40.054403910963124,42801.407851576194,25907.05797610536,25907.05797610536,68708.46582768156,78050.9581669693,78050.9581669693,25907.05797610536,103958.01614307467,103958.01614307467,103958.01614307467,129785.0987883126,125286.87680807436,4498.221980238244,0.0,92209.68269848953,56960.1324020554,39166.16699603792,25827.082645237948,64993.24964127587,19637.92051264068,1422.0520318711888,0.0,0.8888773467452793,2.9303480897220844,0.0014947054983599872,1.0,1.0,0.0004330480512635404,360596.88769639673,1556880.305110422,4.317508991983402,1556880.305110422,4.317508991983402,0.7603615469229763,0.09227433398134517,4.028046144702076,101325.0,128546.16526205919,1.268652013442479,1.0,0.0,4.028046144700267,1.2822013131549166,1.2825176170580068,3.141508360173863,22891.91319711398,2334.3255033180526,19458.129357787508,1984.1769980357726,0.85,0.8500001371768536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.296439503834,4632.441516551485,5.5614876194664795,5.412937867904568,-1.8842472281362785,7.297185096040847,3.5326179617383584,3.5,1.009319417639531,0.6,0.0002466753337378156,0.9968790944407999,0.00024744759431050996,198.45968514732238,0.0,0.0,0.0,0.018644690855342136,8.299759062576031e-05,0.0001636777431120553,0.0006593015021160512,0.09227433394908195,0.09227433394908195,0.09227433394908195,0.09227433403798507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.71199229616,595.6799661154556,0.0,0.09227433394908195,0.09227433398134517,0.09227433398134517,0.3750051257031455,0.3750051257031455,0.5,9.999974588241578,0.0,0.0,0.0,0.0,0.0,0.0,25827.082645237948,19637.92051264068,0.7603615469229763,1.057163108582991,0.6585515894006615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481232809659237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.794619518794,1422.0520318711888,0.3750051257031455,6.17534620354742,3.5326179617383584,,,,
2108.0,-29.441225311743334,5.411620379036579,35.025724221523184,24.806880333367758,5.529478231224815,-25.944073970420387,-39.54921002788467,2.0323269732984643,-4.574074687477264,-4.574074687472743,40.05453885145518,42800.61011756522,25908.09866529875,25908.09866529875,68708.70878286398,78050.26632592289,78050.26632592289,25908.09866529875,103958.36499122164,103958.36499122164,103958.36499122164,129786.2962919549,125288.03530743677,4498.260984518126,0.0,92209.51794383975,56959.862073137774,39166.28430077997,25827.93130073326,64994.21560151323,19638.742832241034,1422.1276277210543,0.0,0.888871634526283,2.9302357045939464,0.0014947054983599872,1.0,1.0,-0.0020664899051325847,360582.2572790775,1556886.1300013096,4.31770032654806,1556886.1300013096,4.31770032654806,0.7603684013083729,0.09227510682398869,4.028046144702076,101325.0,128546.28184779861,1.268653164054267,1.0,0.0,4.028046144703025,1.2822087679305807,1.2825250736726759,3.141490095410232,22891.872295236524,2334.3213324872945,19458.09294601255,1984.173285068046,0.85,0.8500000653097085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.530299850281,4632.441516551485,5.561431824567376,5.411620379036579,-1.885247294672665,7.296867673709244,3.532913546578558,3.5,1.0094038704510166,0.6,0.0002466753337378156,0.9971598559785437,0.00024737792266591547,198.46189852433344,0.0,0.0,0.0,0.018644690855342136,8.29746158949287e-05,0.00016370071784288693,0.0006593940453920031,0.09227510664318016,0.09227510664318016,0.09227510664318016,0.09227510721264244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.36437040434,595.6797606197349,0.0,0.09227510664318016,0.09227510682398869,0.09227510682398869,0.375005124533527,0.375005124533527,0.5,9.999974603959924,0.0,0.0,0.0,0.0,0.0,0.0,25827.93130073326,19638.742832241034,0.7603684013083729,1.0571511348659812,0.6585295279195387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481394793420612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16634.758813921308,1422.1276277210543,0.375005124533527,6.17534620354742,3.532913546578558,,,,
2109.0,-29.4439614887638,5.410299228298685,35.02583385815052,24.80588414417582,5.528723694849688,-25.94661566086082,-39.55158741502089,2.031377881658948,-4.574902289587044,-4.574902289600384,40.054611804607106,42799.41256936218,25908.538088637375,25908.538088637375,68707.95065799955,78049.28782722985,78049.28782722985,25908.538088637375,103957.82591586723,103957.82591586723,103957.82591586723,129786.40197966679,125288.11301035069,4498.288969316093,0.0,92209.32715970032,56959.4519613994,39166.527998112135,25828.576063799555,64995.10406191169,19639.368152344417,1422.1864999967381,0.0,0.8888672304286077,2.9301466748713487,0.0014947054983599872,1.0,1.0,-0.007294578159928733,360570.66730961425,1556889.2791299794,4.317847845879022,1556889.2791299794,4.317847845879022,0.7603736305026231,0.09227566621223882,4.028046144702076,101325.0,128546.32232431849,1.2686535635264593,1.0,0.0,4.02804614470381,1.2822131902269989,1.2825294970600223,3.1414792605502395,22891.824931295654,2334.316502709453,19458.04939713217,1984.1688443181079,0.85,0.8499999216109183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.760356853319,4632.441516551485,5.5612515141553365,5.410299228298685,-1.886091654607854,7.29639088290654,3.5332043338832224,3.5,1.0094869525380636,0.6,0.0002466753337378156,0.997442578187926,0.0002473078041103435,198.46412672881084,0.0,0.0,0.0,0.018644690855342136,8.295238122338823e-05,0.0001637229525144274,0.0006594836076749803,0.09227566620042071,0.09227566620042071,0.09227566620042071,0.09227566623159009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.71710195893,595.6796495107402,0.0,0.09227566620042071,0.09227566621223882,0.09227566621223882,0.3750051234188386,0.3750051234188386,0.5,9.999974605200142,0.0,0.0,0.0,0.0,0.0,0.0,25828.576063799555,19639.368152344417,0.7603736305026231,1.057125019640728,0.6585021008442914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481556301216516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.723079142106,1422.1864999967381,0.3750051234188386,6.17534620354742,3.5332043338832224,,,,
2110.0,-29.446665387576136,5.408966570245848,35.02594106141417,24.80436663553121,5.527405385814229,-25.949162959436826,-39.553999656904466,2.029902958647924,-4.576111816398452,-4.576111816389326,40.05476086652012,42798.49037766126,25909.91896633234,25909.91896633234,68708.40934399361,78048.48139488621,78048.48139488621,25909.91896633234,103958.40036121855,103958.40036121855,103958.40036121855,129787.95252775583,125289.61902802772,4498.333499728113,0.0,92209.15482537623,56959.1638120908,39166.65668142825,25829.552166537283,64996.208847965536,19640.31465374609,1422.273812696144,0.0,0.8888606419477341,2.9300165632453563,0.0014947054983599872,1.0,1.0,-0.00942985984772804,360553.7292863299,1556895.7136191856,4.318068535030443,1556895.7136191856,4.318068535030443,0.7603815399939655,0.09227654971973294,4.028046144702076,101325.0,128546.42577049982,1.2686545844608914,1.0,0.0,4.028046144700874,1.2822200626974045,1.2825363712257851,3.1414624227827797,22891.782147693404,2334.3121399961665,19458.0131566688,1984.1651488193013,0.85,0.8499999270973931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.9877952303605,4632.441516551485,5.561276419924864,5.408966570245848,-1.8872195269601066,7.296186097205955,3.5334918207090187,3.5,1.0095690916311482,0.6,0.0002466753337378156,0.9977220501314632,0.00024723853071635817,198.466328696697,0.0,0.0,0.0,0.018644690855342136,8.292982619973294e-05,0.00016374550753808266,0.0006595744603510586,0.0922765497300728,0.0922765497300728,0.0922765497300728,0.09227654965434257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.4378354923,595.6794224824337,0.0,0.0922765497300728,0.09227654971973294,0.09227654971973294,0.3750051222901935,0.3750051222901935,0.5,9.999974605084027,0.0,0.0,0.0,0.0,0.0,0.0,25829.552166537283,19640.31465374609,0.7603815399939655,1.057114108066078,0.658476719431012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481718890957067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.686890218734,1422.273812696144,0.3750051222901935,6.17534620354742,3.5334918207090187,,,,
2111.0,-29.44936563718811,5.4076294293800204,35.02604391412655,24.803165613580518,5.52639411528513,-25.951718350772627,-39.55640170080585,2.028746827065355,-4.577013957922304,-4.577013957915034,40.05484974414809,42797.54073061498,25910.45690386637,25910.45690386637,68707.99763448135,78047.71313159828,78047.71313159828,25910.45690386637,103958.17003546466,103958.17003546466,103958.17003546466,129788.43219032881,125290.06738103,4498.364809298807,0.0,92208.97307492548,56958.800666636824,39166.85823143184,25830.26215486414,64997.12038629598,19641.003603663263,1422.338281531573,0.0,0.8888558073423658,2.9299195207442303,0.0014947054983599872,1.0,1.0,-0.013675402088836108,360541.0962446607,1556899.5501701836,4.318230477431295,1556899.5501701836,4.318230477431295,0.7603873118246549,0.09227717412399368,4.028046144702076,101325.0,128546.4949202078,1.2686552669154483,1.0,0.0,4.028046144700077,1.2822254497962535,1.2825417596535678,3.1414492243482885,22891.737026449948,2334.3075389098162,19457.975512315625,1984.1613101635753,0.85,0.8499999580561829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.210738133698,4632.441516551485,5.5611257700365595,5.4076294293800204,-1.8881262772796292,7.29575570665965,3.5337736342435777,3.5,1.0096496097838794,0.6,0.0002466753337378156,0.9980012292093803,0.00024716936865221356,198.46852774155568,0.0,0.0,0.0,0.018644690855342136,8.290737216259098e-05,0.00016376796157522463,0.0006596649062488013,0.09227717412966435,0.09227717412966435,0.09227717412966435,0.092277174109482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.8675722179,595.6792871169489,0.0,0.09227717412966435,0.09227717412399368,0.09227717412399368,0.3750051211449566,0.3750051211449566,0.5,9.999974604629509,0.0,0.0,0.0,0.0,0.0,0.0,25830.26215486414,19641.003603663263,0.7603873118246549,1.0570929485203435,0.6584528741620749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481879566241107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.651256729572,1422.338281531573,0.3750051211449566,6.17534620354742,3.5337736342435777,,,,
2112.0,-29.45206373802011,5.406284575895322,35.02614356812504,24.801800690498226,5.5252265180368,-25.95426240836769,-39.55880213817579,2.0274251748734424,-4.578081368549306,-4.578081368539504,40.05496315524054,42796.59285713955,25911.382417936446,25911.382417936446,68707.975275076,78046.91424807618,78046.91424807618,25911.382417936446,103958.29666601263,103958.29666601263,103958.29666601263,129789.4051805971,125291.00262465203,4498.402555945068,0.0,92208.79792842467,56958.476482785,39167.02382848852,25831.108514584466,64998.13234307298,19641.825058869206,1422.4148071804725,0.0,0.8888500573293521,2.929804703682203,0.0014947054983599872,1.0,1.0,-0.01706224204724549,360526.1493233411,1556904.445758282,4.318423084373717,1556904.445758282,4.318423084373717,0.7603941986376335,0.09227792566680329,4.028046144702076,101325.0,128546.57993760229,1.2686561059718953,1.0,0.0,4.028046144703658,1.2822316082086855,1.2825479195852072,3.1414341363253184,22891.693544698617,2334.3031050051363,19457.94247966545,1984.1579417706812,0.85,0.8500001295959873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.430847131103,4632.441516551485,5.561061697887534,5.406284575895322,-1.8891573089872598,7.295441884882582,3.534051874366129,3.5,1.009729106961751,0.6,0.0002466753337378156,0.9982802703060848,0.00024710027942571877,198.47072508515257,0.0,0.0,0.0,0.018644690855342136,8.288493875726925e-05,0.00016379039498054635,0.0006597552690406199,0.09227792570502738,0.09227792570502738,0.09227792570502738,0.09227792558812418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.41594433034,595.6791143815824,0.0,0.09227792570502738,0.09227792566680329,0.09227792566680329,0.37500511998508834,0.37500511998508834,0.5,9.99997460150008,0.0,0.0,0.0,0.0,0.0,0.0,25831.108514584466,19641.825058869206,0.7603941986376335,1.0570761466255942,0.6584280396127489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482040028234904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.615606216095,1422.4148071804725,0.37500511998508834,6.17534620354742,3.534051874366129,,,,
2113.0,-29.45475280923742,5.404934184444187,35.026239400250724,24.800526536442362,5.524166866248848,-25.95678120317196,-39.561176172550745,2.026195261868159,-4.579064196981221,-4.579064196988989,40.05505218901438,42795.57195510311,25912.046974131255,25912.046974131255,68707.61892923436,78046.04569870888,78046.04569870888,25912.046974131255,103958.09267284014,103958.09267284014,103958.09267284014,129789.96796382469,125291.53196156179,4498.436002262903,0.0,92208.6187319732,56958.14499518874,39167.19304087162,25831.875290984553,64999.06833185618,19642.569710247768,1422.4848202945475,0.0,0.8888448177414687,2.929698987928772,0.0014947054983599872,1.0,1.0,-0.02144711807824251,360512.38723398093,1556908.2890652092,4.31859859521204,1556908.2890652092,4.31859859521204,0.7604004544378982,0.09227859386770014,4.028046144702076,101325.0,128546.65148138221,1.2686568120541053,1.0,0.0,4.02804614470262,1.282237339203437,1.2825536519937273,3.141420095599786,22891.649057509287,2334.2985685743133,19457.898116028726,1984.153417938718,0.85,0.8499998434864103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.647345851702,4632.441516551485,5.560945936648986,5.404934184444187,-1.8901298624547653,7.295064046898952,3.5343255592805454,3.5,1.0098073026515844,0.6,0.0002466753337378156,0.9985584613012145,0.0002470314391171196,198.4729151234092,0.0,0.0,0.0,0.018644690855342136,8.286275762118734e-05,0.00016381257611662828,0.0006598446156802999,0.0922785938696923,0.0922785938696923,0.0922785938696923,0.09227859384560778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.84643436456,595.6789787787548,0.0,0.0922785938696923,0.09227859386770014,0.09227859386770014,0.3750051188027856,0.3750051188027856,0.5,9.999974601427082,0.0,0.0,0.0,0.0,0.0,0.0,25831.875290984553,19642.569710247768,0.7604004544378982,1.0570554423710197,0.6584028518163991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482200366089415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.579908741518,1422.4848202945475,0.3750051188027856,6.17534620354742,3.5343255592805454,,,,
2114.0,-29.457439457063764,5.403577392566946,35.02633201835837,24.799134581722342,5.522971948809087,-25.959313735604994,-39.5635673898272,2.0248462183313847,-4.580102271742362,-4.580102271745883,40.05515111760649,42794.63196670891,25912.815025145555,25912.815025145555,68707.44699185446,78045.24788802484,78045.24788802484,25912.815025145555,103958.06291317039,103958.06291317039,103958.06291317039,129790.75169854221,125292.27995707821,4498.471741464001,0.0,92208.44494639631,56957.828988564615,39167.35106425744,25832.688785371814,65000.039849629255,19643.35994157794,1422.5589157488625,0.0,0.8888392659188553,2.929587332998338,0.0014947054983599872,1.0,1.0,-0.025322570539231037,360497.8520034438,1556912.5595088426,4.318784566555391,1556912.5595088426,4.318784566555391,0.7604070991131715,0.09227930712877622,4.028046144702076,101325.0,128546.74034042715,1.2686576890246943,1.0,0.0,4.028046144698371,1.2822436253666485,1.282559939707661,3.1414046948763614,22891.605913620006,2334.294169121974,19457.865655565685,1984.1501078926735,0.85,0.8500000274768263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.860743384611,4632.441516551485,5.560856096812074,5.403577392566946,-1.8911460833750104,7.294723475941957,3.5345953321526116,3.5,1.009884380615032,0.6,0.0002466753337378156,0.9988364851170629,0.0002469626784897685,198.4751032362708,0.0,0.0,0.0,0.018644690855342136,8.284042148809769e-05,0.00016383491224971792,0.0006599345866550792,0.09227930714893692,0.09227930714893692,0.09227930714893692,0.09227930708217347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.32477504166,595.6788281030292,0.0,0.09227930714893692,0.09227930712877622,0.09227930712877622,0.3750051176147602,0.3750051176147602,0.5,9.999974599725878,0.0,0.0,0.0,0.0,0.0,0.0,25832.688785371814,19643.35994157794,0.7604070991131715,1.057036997989569,0.658378549701043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448236017088092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16634.54430222353,1422.5589157488625,0.3750051176147602,6.17534620354742,3.5345953321526116,,,,
2115.0,-29.46012104304059,5.402216084006397,35.026420851985065,24.798020731564634,5.522076541813096,-25.961822671140276,-39.56592113301156,2.0237781676564985,-4.581067353537662,-4.581067353545268,40.05522715859758,42793.55679765645,25913.357027231294,25913.357027231294,68706.91382488774,78044.36339490463,78044.36339490463,25913.357027231294,103957.72042213593,103957.72042213593,103957.72042213593,129791.1525452049,125292.64893500647,4498.503610198437,0.0,92208.25945229267,56957.45284590925,39167.56289598157,25833.432123068964,65000.99501905053,19644.082464099632,1422.6273350398965,0.0,0.8888341612159644,2.929483532178509,0.0014947054983599872,1.0,1.0,-0.030164505540994924,360484.339240338,1556915.8419710514,4.318955561986404,1556915.8419710514,4.318955561986404,0.760413187474137,0.09227994558328409,4.028046144702076,101325.0,128546.79779815543,1.2686582560883832,1.0,0.0,4.028046144699438,1.2822486022259212,1.282564917794666,3.141392501976281,22891.559862979826,2334.289473263533,19457.829344102935,1984.1464051539451,0.85,0.8500001511723143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.070826916863,4632.441516551485,5.560721712115213,5.402216084006397,-1.8921118712994889,7.294327955305885,3.534860923577051,3.5,1.0099602638791574,0.6,0.0002466753337378156,0.9991140683945963,0.0002468940649931797,198.47728727467185,0.0,0.0,0.0,0.018644690855342136,8.28184408322316e-05,0.000163856892905584,0.0006600231257511985,0.09227994558756147,0.09227994558756147,0.09227994558756147,0.09227994557639449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.6924453763,595.6787122881082,0.0,0.09227994558756147,0.09227994558328409,0.09227994558328409,0.37500511641562767,0.37500511641562767,0.5,9.999974599249587,0.0,0.0,0.0,0.0,0.0,0.0,25833.432123068964,19644.082464099632,0.760413187474137,1.0570132627162256,0.6583523342237221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482519835178371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16634.508654618432,1422.6273350398965,0.37500511641562767,6.17534620354742,3.534860923577051,,,,
