time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2116.0,-29.462795318857594,5.4008471766382335,35.02650723772124,24.796453420445346,5.520703328499432,-25.964344062979865,-39.5683144806884,2.022252073381963,-4.582190828832665,-4.582190828825587,40.05533419588242,42792.67575020746,25914.268884184723,25914.268884184723,68706.94463439219,78043.57760232956,78043.57760232956,25914.268884184723,103957.84648651429,103957.84648651429,103957.84648651429,129792.15844834286,125293.61616058588,4498.5422877569745,0.0,92208.09264352285,56957.19079447862,39167.66872116025,25834.31196182857,65001.98068298882,19644.93773073204,1422.7075357693484,0.0,0.8888281522603844,2.9293626987673225,0.0014947054983599872,1.0,1.0,-0.033691791355067835,360468.6092031737,1556920.4624592897,4.319156849471324,1556920.4624592897,4.319156849471324,0.760420395935389,0.09228071747312862,4.028046144702076,101325.0,128546.91187847068,1.2686593819735572,1.0,0.0,4.028046144701003,1.282255713525246,1.2825720308482642,3.141375080036069,22891.518451147927,2334.2852504318935,19457.790617984014,1984.1424561888123,0.85,0.8499999971390397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.278037786835,4632.441516551485,5.560670130422391,5.4008471766382335,-1.8931968968728943,7.294044073511127,3.5351228911488968,3.5,1.0100351117568276,0.6,0.0002466753337378156,0.9993909778518193,0.00024682565602907654,198.4794654071277,0.0,0.0,0.0,0.018644690855342136,8.279609585400165e-05,0.00016387923788381396,0.0006601131323546113,0.09228071747171736,0.09228071747171736,0.09228071747171736,0.09228071748136271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.20998424623,595.6785492651007,0.0,0.09228071747171736,0.09228071747312862,0.09228071747312862,0.37500511521250457,0.37500511521250457,0.5,9.999974599322963,0.0,0.0,0.0,0.0,0.0,0.0,25834.31196182857,19644.93773073204,0.760420395935389,1.0569977085694093,0.6583287970701239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482679202166715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.47301886413,1422.7075357693484,0.37500511521250457,6.17534620354742,3.5351228911488968,,,,
2117.0,-29.46546353307665,5.399476589047274,35.02658959698597,24.795314005482965,5.519747524399313,-25.966874109140036,-39.57069019144399,2.02115811787919,-4.58305282542932,-4.583052825417369,40.05539079018379,42791.745957924344,25914.47051114349,25914.47051114349,68706.21646906783,78042.83422194325,78042.83422194325,25914.47051114349,103957.30473308674,103957.30473308674,103957.30473308674,129792.2711496448,125293.70136295438,4498.569786690426,0.0,92207.90860996676,56956.82041646361,39167.875770559054,25834.96641655806,65002.842187117116,19645.57444935939,1422.7683190875796,0.0,0.888823632920996,2.9292699909068642,0.0014947054983599872,1.0,1.0,-0.038947707607576376,360456.5405547127,1556922.9054754316,4.319308239155424,1556922.9054754316,4.319308239155424,0.7604257784816865,0.09228127016417338,4.028046144702076,101325.0,128546.96605130946,1.2686599166179073,1.0,0.0,4.02804614470214,1.2822608111913798,1.2825771297719322,3.1413625914056595,22891.47276310229,2334.280591547806,19457.753384533862,1984.1386594335338,0.85,0.8500000670947182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.481634896431,4632.441516551485,5.560470470927923,5.399476589047274,-1.8940931621076298,7.293569751154903,3.5353802975661783,3.5,1.0101086564474795,0.6,0.0002466753337378156,0.9996673421773187,0.00024675741952372485,198.48163865020442,0.0,0.0,0.0,0.018644690855342136,8.277392105049813e-05,0.00016390141268731747,0.000660202453486373,0.09228127013000091,0.09228127013000091,0.09228127013000091,0.09228127023247192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4836099319,595.6784630740618,0.0,0.09228127013000091,0.09228127016417338,0.09228127016417338,0.37500511400838843,0.37500511400838843,0.5,9.999974602472099,0.0,0.0,0.0,0.0,0.0,0.0,25834.96641655806,19645.57444935939,0.7604257784816865,1.056972497776177,0.6583057681500152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448283813820444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.437440170495,1422.7683190875796,0.37500511400838843,6.17534620354742,3.5353802975661783,,,,
2118.0,-29.46813587702145,5.398099689312358,35.02666928976556,24.794121784530603,5.518770954725703,-25.969375661446097,-39.573039080109425,2.0200107737644766,-4.584141654427981,-4.584141654420578,40.055478572032,42790.68789870027,25915.227968949133,25915.227968949133,68705.9158676494,78041.96111836354,78041.96111836354,25915.227968949133,103957.18908731267,103957.18908731267,103957.18908731267,129792.99497348996,125294.38905564269,4498.605917847269,0.0,92207.72693724133,56956.453857723434,39168.08119946432,25835.805886177295,65003.88708564162,19646.391221716058,1422.8455863734414,0.0,0.8888178658459674,2.929152890500467,0.0014947054983599872,1.0,1.0,-0.043280799163369466,360441.2965224859,1556926.6947740307,4.319501427264739,1556926.6947740307,4.319501427264739,0.760432684324637,0.09228199359461273,4.028046144702076,101325.0,128547.0302458451,1.2686605501687156,1.0,0.0,4.02804614470418,1.282266157683867,1.2825824775833357,3.1413494932891775,22891.42766115487,2334.275992429104,19457.715894198842,1984.1348364832886,0.85,0.8500001040659079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.683020687607,4632.441516551485,5.560392726541994,5.398099689312358,-1.8951579863353127,7.29325767564767,3.535634915603969,3.5,1.0101814044582769,0.6,0.0002466753337378156,0.9999442168896316,0.0002466890948228188,198.48381530461862,0.0,0.0,0.0,0.018644690855342136,8.275200200061453e-05,0.0001639233317372011,0.0006602907444307523,0.09228199348188444,0.09228199348188444,0.09228199348188444,0.0922819938134984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.90799633047,595.678329394223,0.0,0.09228199348188444,0.09228199359461273,0.09228199359461273,0.37500511281581084,0.37500511281581084,0.5,9.99997461292753,0.0,0.0,0.0,0.0,0.0,0.0,25835.805886177295,19646.391221716058,0.760432684324637,1.0569508832161132,0.6582789094185122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482996717469305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.401893768347,1422.8455863734414,0.37500511281581084,6.17534620354742,3.535634915603969,,,,
2119.0,-29.470797368545373,5.396717007199131,35.02674601117303,24.792408767994516,5.517309981496864,-25.971978450140384,-39.57551237018777,2.018337631688834,-4.585221361204674,-4.585221361201409,40.05555222300756,42789.56931141353,25915.92185354698,25915.92185354698,68705.4911649605,78040.94067936209,78040.94067936209,25915.92185354698,103956.86253290907,103956.86253290907,103956.86253290907,129793.48973548494,125294.84914585055,4498.64058963439,0.0,92207.56552659327,56956.19415023393,39168.190418177044,25836.62720257586,65004.8176207529,19647.190810299875,1422.9218060208805,0.0,0.8888121947270704,2.9290367748135315,0.0014947054983599872,1.0,1.0,-0.04839573345748249,360426.1807043088,1556929.8740881039,4.319691402676985,1556929.8740881039,4.319691402676985,0.7604394589221417,0.09228269002969083,4.028046144702076,101325.0,128547.15729869004,1.2686618040828033,1.0,0.0,4.028046144700462,1.2822739544146937,1.2825902762375239,3.141330392646645,22891.387589457016,2334.2719062531055,19457.676691945024,1984.1308389659084,0.85,0.8499998794702406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.881088016449,4632.441516551485,5.560305307976893,5.396717007199131,-1.8962193868523882,7.2929363940515195,3.5358853451656818,3.5,1.0102529557616233,0.6,0.0002466753337378156,1.0002200494416604,0.0002466210649101804,198.48600047941784,0.0,0.0,0.0,0.018644690855342136,8.272892787704045e-05,0.00016394640586077516,0.0006603836880652572,0.0922826900355083,0.0922826900355083,0.0922826900355083,0.09228269002034745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.26411123015,595.6782172191264,0.0,0.0922826900355083,0.09228269002969083,0.09228269002969083,0.37500511166178885,0.37500511166178885,0.5,9.999974612372352,0.0,0.0,0.0,0.0,0.0,0.0,25836.62720257586,19647.190810299875,0.7604394589221417,1.0569292197048816,0.6582522784857854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483155545655884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.366175693547,1422.9218060208805,0.37500511166178885,6.17534620354742,3.5358853451656818,,,,
2120.0,-29.473299164486498,5.395334530523164,35.02681838633785,24.79126170454549,5.516377329426311,-25.974336010903347,-39.57780597321687,2.0172334241731438,-4.586033363397917,-4.5860333633894435,40.055580262342225,42788.23542212989,25915.89720106723,25915.89720106723,68704.13262319712,78040.06474435986,78040.06474435986,25915.89720106723,103955.96194542709,103955.96194542709,103955.96194542709,129793.18483337994,125294.52049887601,4498.664334503936,0.0,92207.3827618506,56955.55343192919,39168.69925546824,25837.22288795286,65005.92214342109,19647.771303195066,1422.9783248653928,0.0,0.8888080273405229,2.9289494514694465,0.0014947054983599872,1.0,1.0,-0.05485178956797654,360414.8130588956,1556931.0844718954,4.319831005995518,1556931.0844718954,4.319831005995518,0.7604443940589392,0.09228317148757995,4.028046144702076,101325.0,128547.22310783237,1.2686624535685405,1.0,0.0,4.028046144700931,1.2822792118432442,1.2825954653716074,3.141317512986786,22891.342216406134,2334.267279489544,19457.638822577082,1984.1269773650617,0.85,0.8499999099498792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.07595523701,4632.441516551485,5.560067557352096,5.395334530523164,-1.897086769826564,7.292421300349728,3.5361317355437123,3.5,1.0103233530124893,0.6,0.0002466210649101804,1.0002592997578745,0.00024655713270536764,198.48805870380244,0.0,1.0771602548020003e-05,30.526721621088686,0.018655462457890157,8.270753542697026e-05,0.00016391352948321014,0.0006602512604993547,0.09228317149149748,0.09228317149149748,0.09228317149149748,0.09228317149045341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3996883757,595.6781745127141,0.0,0.09228317149149748,0.09228317148757995,0.09228317148757995,0.3750051104945636,0.3750051104945636,0.5,9.99997461170132,0.0,0.0,0.0,0.0,0.0,0.0,25837.22288795286,19647.771303195066,0.7604443940589392,1.0568903625675328,0.6582205745459186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483314209726421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.98612637828,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.330585950785,1422.9783248653928,0.3750051104945636,6.17534620354742,3.5361317355437123,,,,
2121.0,-29.475766612163042,5.3939464519409785,35.026888795805256,24.789941938966535,5.515222733983898,-25.976671401730265,-39.58010411644352,2.0159492976115585,-4.587124531907818,-4.587124531945689,40.05566829589148,42787.06877666197,25916.569429863404,25916.569429863404,68703.63820652537,78039.38666932778,78039.38666932778,25916.569429863404,103955.95609919119,103955.95609919119,103955.95609919119,129794.01945012048,125295.31891291322,4498.70053720726,0.0,92207.22745570862,56954.909563116475,39169.24210288016,25838.063350929297,65007.30545380946,19648.58986963119,1423.055769300221,0.0,0.8888022469525159,2.9288321096016094,0.0014947054983599872,1.0,1.0,-0.05873008383497336,360399.5376603996,1556934.8846522658,4.320024644757862,1556934.8846522658,4.320024644757862,0.7604513388935747,0.09228389642960513,4.028046144702076,101325.0,128547.31458365369,1.2686633563647045,1.0,0.0,4.028046144703749,1.2822853276594715,1.2826015007126061,3.1413025305798237,22891.30366020881,2334.263347851592,19457.61070283519,1984.1241099493907,0.85,0.8500001132158195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.269043536477,4632.441516551485,5.559981453076706,5.3939464519409785,-1.8981605309059724,7.292106982846951,3.5363758834251273,3.5,1.0103931095500365,0.6,0.00024655713270536764,1.0002557444552382,0.0002464940932077808,198.4900887065435,0.0,1.2689779221938996e-05,35.96283431497511,0.018668152237112098,8.268610575901826e-05,0.0001638710269463494,0.0006600800583196127,0.0922838964294269,0.0922838964294269,0.0922838964294269,0.09228389643004577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.8253422567,595.6780404330483,0.0,0.0922838964294269,0.09228389642960513,0.09228389642960513,0.37500510931630593,0.37500510931630593,0.5,9.999974611717368,0.0,0.0,0.0,0.0,0.0,0.0,25838.063350929297,19648.58986963119,0.7604513388935747,1.0568602671178597,0.6581886216936658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448346347041028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.42223907216,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.298106726477,1423.055769300221,0.37500510931630593,6.17534620354742,3.5363758834251273,,,,
2122.0,-29.47823045876723,5.392555647828392,35.026956398218196,24.78870302382859,5.514158863216641,-25.978995467559262,-39.58238137476144,2.014745948130684,-4.588094636744643,-4.588094636738756,40.055728122149766,42785.83106306103,25916.896493511438,25916.896493511438,68702.72755657247,78038.66886520782,78038.66886520782,25916.896493511438,103955.56535871925,103955.56535871925,103955.56535871925,129794.36093983057,125295.62979048544,4498.731149345126,0.0,92207.07271952588,56954.23491796521,39169.819779511854,25838.795581111317,65008.61536062317,19649.303533542276,1423.12407942341,0.0,0.888797173609309,2.9287277897734945,0.0014947054983599872,1.0,1.0,-0.06370085307293039,360385.95747321023,1556937.4671998462,4.320194599467942,1556937.4671998462,4.320194599467942,0.7604574087774554,0.09228451236112242,4.028046144702076,101325.0,128547.39687291966,1.2686641684966165,1.0,0.0,4.028046144701865,1.2822910652648418,1.2826071588935049,3.141288474836352,22891.26524550918,2334.259430642389,19457.5733160806,1984.12029756141,0.85,0.8499999064008835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.458967885814,4632.441516551485,5.559825083103959,5.392555647828392,-1.89914818379967,7.291703831628062,3.536616037270373,3.5,1.0104617249343923,0.6,0.0002464940932077808,1.0002553763126716,0.0002464311605266781,198.49211578293335,0.0,1.2512715468031376e-05,35.46103563640092,0.01868066495258013,8.26648759009043e-05,0.00016382921730687648,0.0006599116471625224,0.09228451236061208,0.09228451236061208,0.09228451236061208,0.09228451236410755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.1146101777,595.6779493145235,0.0,0.09228451236061208,0.09228451236112242,0.09228451236112242,0.37500510813197085,0.37500510813197085,0.5,9.999974611730519,0.0,0.0,0.0,0.0,0.0,0.0,25838.795581111317,19649.303533542276,0.7604574087774554,1.0568249635137883,0.6581563201387172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483610684698738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.92044039359,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.26623221921,1423.12407942341,0.37500510813197085,6.17534620354742,3.536616037270373,,,,
2123.0,-29.480690121248077,5.3911613736628485,35.0270217365546,24.78729950906711,5.512909637728645,-25.981334439548466,-39.584683429542906,2.0133763758756915,-4.589109808272781,-4.589109808268824,40.05579800100613,42784.71471984087,25917.312899835804,25917.312899835804,68702.02761967668,78038.03519852732,78038.03519852732,25917.312899835804,103955.34809836312,103955.34809836312,103955.34809836312,129794.91548637368,125296.15168385579,4498.76380251789,0.0,92206.92466213938,56953.60418360306,39170.356087262575,25839.567388010553,65009.92347527313,19650.05592201139,1423.1957821178787,0.0,0.8887918383610061,2.928618626859441,0.0014947054983599872,1.0,1.0,-0.068135019108297,360371.7468416403,1556940.48369623,4.320373329323186,1556940.48369623,4.320373329323186,0.7604638122203597,0.09228516814365245,4.028046144702076,101325.0,128547.49619907014,1.2686651487695055,1.0,0.0,4.028046144702648,1.2822975773198337,1.2826135918511377,3.141272522031281,22891.22848888297,2334.255682509621,19457.541250662667,1984.1170277987558,0.85,0.8499998704793035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.646407352878,4632.441516551485,5.559690854921146,5.3911613736628485,-1.900170960565053,7.291332334227901,3.5368530554496442,3.5,1.0105294444141841,0.6,0.0002464311605266781,1.0002549477054292,0.00024636834948128745,198.49413945310974,0.0,1.2491641023968796e-05,35.40131066192757,0.0186931565936041,8.264341999763033e-05,0.00016378774052904773,0.0006597445767874947,0.09228516814582319,0.09228516814582319,0.09228516814582319,0.09228516814947553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.45248579833,595.6778428846792,0.0,0.09228516814582319,0.09228516814365245,0.09228516814365245,0.37500510694276235,0.37500510694276235,0.5,9.99997461132873,0.0,0.0,0.0,0.0,0.0,0.0,25839.567388010553,19650.05592201139,0.7604638122203597,1.0567929317100007,0.6581259049799415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483757686982603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.86071541911,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.23434760517,1423.1957821178787,0.37500510694276235,6.17534620354742,3.5368530554496442,,,,
2124.0,-29.48314368489746,5.389765964354032,35.02708391325594,24.786214751098328,5.512017601373739,-25.98363192009719,-39.58693404039366,2.0123287367580667,-4.5900259329259825,-4.590025932929727,40.05583745432129,42783.411191032596,25917.449117014832,25917.449117014832,68700.86030804743,78037.24568685897,78037.24568685897,25917.449117014832,103954.6948038738,103954.6948038738,103954.6948038738,129794.9396065443,125296.1483507324,4498.791255811896,0.0,92206.7635070901,56952.92900550032,39170.92722398864,25840.244802670488,65011.17202665913,19650.716859063457,1423.259793017854,0.0,0.8887871078829963,2.9285201173626763,0.0014947054983599872,1.0,1.0,-0.073932988623028,360358.92307096097,1556942.1868011588,4.320531800719611,1556942.1868011588,4.320531800719611,0.7604694541064345,0.09228572337795164,4.028046144702076,101325.0,128547.56507039758,1.26866582847666,1.0,0.0,4.028046144701938,1.2823025889248378,1.2826185241442625,3.1412602450404785,22891.188480639896,2334.251602804209,19457.51361459907,1984.1142097045445,0.85,0.8500001487932861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.831180935412,4632.441516551485,5.5594997139760025,5.389765964354032,-1.9011230375380186,7.290889001892051,3.537086708822753,3.5,1.0105962025207866,0.6,0.00024636834948128745,1.0002543205788137,0.0002463057088708423,198.4961581415352,0.0,1.246762440296218e-05,35.33324755799482,0.01870562421800706,8.262244854510561e-05,0.00016374590093618186,0.0006595760449767553,0.09228572338677946,0.09228572338677946,0.09228572338677946,0.09228572334504866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.6432507734,595.6777827942396,0.0,0.09228572338677946,0.09228572337795164,0.09228572337795164,0.3750051057479915,0.3750051057479915,0.5,9.999974610734647,0.0,0.0,0.0,0.0,0.0,0.0,25840.244802670488,19650.716859063457,0.7604694541064345,1.0567546802551917,0.6580932147091334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448390444246153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.792652315184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.20246468484,1423.259793017854,0.3750051057479915,6.17534620354742,3.537086708822753,,,,
2125.0,-29.48559155934357,5.388365585102045,35.0271445146556,24.7848765104078,5.510840434195637,-25.9859528126234,-39.589218178857095,2.0110250410029074,-4.591130341056953,-4.591130341064307,40.05591635526553,42782.272024722864,25918.045510238273,25918.045510238273,68700.31753496114,78036.58454047158,78036.58454047158,25918.045510238273,103954.63005070985,103954.63005070985,103954.63005070985,129795.71627624817,125296.88925193333,4498.827024314837,0.0,92206.61300628222,56952.30049051353,39171.458350854096,25841.086225538325,65012.54457639242,19651.53762412669,1423.3378932528522,0.0,0.8887812928911124,2.9284013655077525,0.0014947054983599872,1.0,1.0,-0.07804970755927343,360343.46421326254,1556945.5927682496,4.320726605011491,1556945.5927682496,4.320726605011491,0.7604764541478676,0.09228644124851026,4.028046144702076,101325.0,128547.66122301074,1.2686667774291709,1.0,0.0,4.028046144701594,1.2823087934939532,1.2826246499132794,3.141245045763675,22891.15111741155,2334.247792815238,19457.482744507415,1984.111061831249,0.85,0.8500001876143133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.013841262427,4632.441516551485,5.559409815741757,5.388365585102045,-1.902215082719589,7.290580667821635,3.537317695970698,3.5,1.0106621988487707,0.6,0.0002463057088708423,1.0002537358807917,0.00024624322812846414,198.49817218497736,0.0,1.2433920517006893e-05,35.23773074519753,0.018718058138524066,8.260116970806412e-05,0.00016370453916277815,0.0006594094378448585,0.09228644124860154,0.09228644124860154,0.09228644124860154,0.09228644124828514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0247475546,595.6776626238443,0.0,0.09228644124860154,0.09228644124851026,0.09228644124851026,0.37500510454799596,0.37500510454799596,0.5,9.999974610733764,0.0,0.0,0.0,0.0,0.0,0.0,25841.086225538325,19651.53762412669,0.7604764541478676,1.0567240212269409,0.6580617987418095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484050836877023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.697135502385,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.170621955687,1423.3378932528522,0.37500510454799596,6.17534620354742,3.537317695970698,,,,
2126.0,-29.488041183752774,5.386963805897673,35.02720242011524,24.783663963340246,5.509804713055537,-25.988261454335124,-39.591481641959376,2.0098482549040924,-4.5920799496187215,-4.592079949606355,40.05595977162331,42781.03919327276,25918.213504530777,25918.213504530777,68699.25269780353,78035.8595639836,78035.8595639836,25918.213504530777,103954.07306851438,103954.07306851438,103954.07306851438,129795.86301556016,125297.00732055971,4498.855695000437,0.0,92206.45753424162,56951.63717467401,39172.02262174179,25841.78994704578,65013.81256878757,19652.224678823197,1423.404326662216,0.0,0.8887763800967442,2.9282992615694035,0.0014947054983599872,1.0,1.0,-0.08356685533539121,360330.17256514466,1556947.4669515577,4.32089118673534,1556947.4669515577,4.32089118673534,0.7604823318777044,0.09228702065239235,4.028046144702076,101325.0,128547.74106252861,1.2686675653839488,1.0,0.0,4.028046144701062,1.282314406361073,1.2826301840388252,3.141231296100609,22891.11252002835,2334.243856977495,19457.445637941757,1984.1072780145878,0.85,0.8499999998216626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.193472238454,4632.441516551485,5.559231648978885,5.386963805897673,-1.9031959525361333,7.290159758433806,3.5375448581702718,3.5,1.0107271023343634,0.6,0.00024624322812846414,1.0002539223798752,0.0002461807173348391,198.50018770409224,0.0,1.2402313158822029e-05,35.14815549210163,0.01873046045168289,8.258008847808404e-05,0.0001636631396503801,0.000659242678698551,0.09228702065154563,0.09228702065154563,0.09228702065154563,0.09228702065370067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.2346711613,595.6775964985015,0.0,0.09228702065154563,0.09228702065239235,0.09228702065239235,0.37500510334619347,0.37500510334619347,0.5,9.999974610816912,0.0,0.0,0.0,0.0,0.0,0.0,25841.78994704578,19652.224678823197,0.7604823318777044,1.0566870328534663,0.6580300016709291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484196894649768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.60756024929,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16634.13881141479,1423.404326662216,0.37500510334619347,6.17534620354742,3.5375448581702718,,,,
2127.0,-29.49047659787533,5.38555923608203,35.02725827363713,24.78238708516585,5.5086947516804905,-25.990564201525334,-39.593740460090316,2.00860669009024,-4.5931029233162235,-4.593102923316005,40.05601637764694,42779.84894522282,25918.548377878364,25918.548377878364,68698.39732310118,78035.17476713346,78035.17476713346,25918.548377878364,103953.72314501183,103953.72314501183,103953.72314501183,129796.27879018898,125297.39137150956,4498.887418679428,0.0,92206.30393319129,56950.97811173827,39172.584246058905,25842.55564517715,65015.13989123606,19652.972345054466,1423.4761877528465,0.0,0.8887710523654433,2.928189272401203,0.0014947054983599872,1.0,1.0,-0.0885106196475931,360315.85445730964,1556949.910505293,4.3210696705264215,1556949.910505293,4.3210696705264215,0.7604887308706323,0.09228766003204598,4.028046144702076,101325.0,128547.82229394872,1.2686683670757337,1.0,0.0,4.028046144698899,1.2823203212260241,1.2826360201973135,3.1412168067732624,22891.074387135923,2334.2399685046294,19457.410735439396,1984.1037189498347,0.85,0.8499998910655701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.370919122385,4632.441516551485,5.559091892834024,5.38555923608203,-1.9042322824909608,7.289791518572991,3.5377692640854566,3.5,1.0107912183101304,0.6,0.0002461807173348391,1.0002524542290334,0.00024611858365755103,198.50219156672287,0.0,1.2408404268106652e-05,35.16541769581425,0.018742868855950997,8.255905546808689e-05,0.00016362166186675219,0.0006590756042721178,0.09228766003167525,0.09228766003167525,0.09228766003167525,0.0922876600338436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.5083689479,595.6775102844573,0.0,0.09228766003167525,0.09228766003204598,0.09228766003204598,0.3750051021432823,0.3750051021432823,0.5,9.999974610833064,0.0,0.0,0.0,0.0,0.0,0.0,25842.55564517715,19652.972345054466,0.7604887308706323,1.05665230341774,0.6579982603558079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484343059647198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.624822453,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.10688422048,1423.4761877528465,0.3750051021432823,6.17534620354742,3.5377692640854566,,,,
2128.0,-29.492907121094348,5.384152979001264,35.0273118218822,24.781144188623898,5.507622423281806,-25.992859093260606,-39.59599417923016,2.007399123659168,-4.594083889066326,-4.594083889079616,40.05606157020681,42778.65897001039,25918.750849693126,25918.750849693126,68697.40981970352,78034.47514627209,78034.47514627209,25918.750849693126,103953.22599596521,103953.22599596521,103953.22599596521,129796.50839267035,125297.59132897343,4498.917063696927,0.0,92206.1502336083,56950.33405784796,39173.12908417816,25843.28239670514,65016.4114808833,19653.68237167326,1423.544832575996,0.0,0.8887659757131584,2.928083802952505,0.0014947054983599872,1.0,1.0,-0.0938820188544014,360302.1247352052,1556951.8613674496,4.321239744316499,1556951.8613674496,4.321239744316499,0.7604948191170555,0.09228825906602527,4.028046144702076,101325.0,128547.90681025841,1.2686692011868583,1.0,0.0,4.028046144704063,1.2823260769232236,1.2826416976317458,3.141202707478939,22891.036229781846,2334.23607753737,19457.377620013973,1984.1003421162145,0.85,0.8499998612862885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.5458485202,4632.441516551485,5.558926751984483,5.384152979001264,-1.905239657799532,7.289392636800796,3.5379904918675673,3.5,1.0108544262478765,0.6,0.00024611858365755103,1.0002519521864712,0.00024605658916191606,198.50419144045694,0.0,1.2333671111776168e-05,34.95362393077366,0.018755202527062774,8.253807487257324e-05,0.00016358050878497777,0.0006589098377597338,0.0922882590659738,0.0922882590659738,0.0922882590659738,0.09228825906539061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.72688109754,595.6774414537267,0.0,0.0922882590659738,0.09228825906602527,0.09228825906602527,0.3750051009392164,0.3750051009392164,0.5,9.999974610849497,0.0,0.0,0.0,0.0,0.0,0.0,25843.28239670514,19653.68237167326,0.7604948191170555,1.0566164489084813,0.6579670885494587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484488379526583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.41302868796,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.075160051434,1423.544832575996,0.3750051009392164,6.17534620354742,3.5379904918675673,,,,
2129.0,-29.49533211505023,5.382744830357709,35.02736326854208,24.77988718254494,5.506533615623313,-25.995150649286682,-39.59824360264463,2.006177317274199,-4.595082717290438,-4.595082717296148,40.05610802939524,42777.47517070791,25918.977837228013,25918.977837228013,68696.45300793592,78033.78525895532,78033.78525895532,25918.977837228013,103952.76309618333,103952.76309618333,103952.76309618333,129796.78558986315,125297.8383042479,4498.947285615254,0.0,92205.99720461198,56949.68711686041,39173.67787527952,25844.022493679822,65017.70036895934,19654.40567923991,1423.614744423,0.0,0.8887608048271858,2.927976416086098,0.0014947054983599872,1.0,1.0,-0.09917111866406003,360288.1454293054,1556953.8669090748,4.321412976421605,1556953.8669090748,4.321412976421605,0.7605010281989351,0.09228886967938402,4.028046144702076,101325.0,128547.99199468119,1.2686700418917463,1.0,0.0,4.028046144702749,1.2823318987476857,1.2826474413874838,3.1411884463264395,22890.998238907156,2334.232203546283,19457.345342784804,1984.097050754825,0.85,0.8499998619419631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.718520119216,4632.441516551485,5.5587695730269635,5.382744830357709,-1.906261740037401,7.2890065703951095,3.5382088697083396,3.5,1.0109168199166685,0.6,0.00024605658916191606,1.0002513839303766,0.0002459947500348003,198.5061867998169,0.0,1.2306167229778706e-05,34.875677929192854,0.018767508694292553,8.251713918179907e-05,0.000163539449980117,0.0006587444509991082,0.09228886967921428,0.09228886967921428,0.09228886967921428,0.09228886967945919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.95151758083,595.6773706938402,0.0,0.09228886967921428,0.09228886967938402,0.09228886967938402,0.37500509973422796,0.37500509973422796,0.5,9.999974610867433,0.0,0.0,0.0,0.0,0.0,0.0,25844.022493679822,19654.40567923991,0.7605010281989351,1.0565807867411579,0.6579358379019304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633410337995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33508268638,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.043452683018,1423.614744423,0.37500509973422796,6.17534620354742,3.5382088697083396,,,,
2130.0,-29.49776169341988,5.381335205008637,35.02741258427888,24.77863827897238,5.5054548180464655,-25.99744561026128,-39.60049728685988,2.004963615730609,-4.596070535360809,-4.596070535406693,40.056149438965896,42776.2891123336,25919.155041897266,25919.155041897266,68695.44415423086,78033.08749863549,78033.08749863549,25919.155041897266,103952.24254053275,103952.24254053275,103952.24254053275,129796.99310820975,125298.01632144087,4498.976786768877,0.0,92205.84402048292,56949.04564849507,39174.22041331984,25844.750567676994,65018.97098099683,19655.11755734833,1423.6837551423544,0.0,0.888755706964379,2.927870216011969,0.0014947054983599872,1.0,1.0,-0.10464121511830626,360274.3206367303,1556955.6544716298,4.3215837635053935,1556955.6544716298,4.3215837635053935,0.7605071484779663,0.09228946652170772,4.028046144702076,101325.0,128548.07762451273,1.268670886992477,1.0,0.0,4.028046144703663,1.2823376825316952,1.282653147291934,3.141174278486132,22890.960209519322,2334.228325627949,19457.318404687474,1984.0943038333655,0.85,0.8500000972696659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.888883134293,4632.441516551485,5.558604481364989,5.381335205008637,-1.9072773506012597,7.288612555609896,3.5384243331658687,3.5,1.0109783809045338,0.6,0.0002459947500348003,1.0002518642250786,0.00024593280835860166,198.5081859666275,0.0,1.227544931877849e-05,34.78862336941824,0.018779784143611332,8.249616875783701e-05,0.0001634985812769633,0.000658579829976931,0.09228946652034702,0.09228946652034702,0.09228946652034702,0.09228946652440453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1517379978,595.6773076249465,0.0,0.09228946652034702,0.09228946652170772,0.09228946652170772,0.3750050985285077,0.3750050985285077,0.5,9.999974610986197,0.0,0.0,0.0,0.0,0.0,0.0,25844.750567676994,19655.11755734833,0.7605071484779663,1.0565446225580617,0.6579047386775142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484778113972443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.2480281266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16634.01177506673,1423.6837551423544,0.3750050985285077,6.17534620354742,3.5384243331658687,,,,
2131.0,-29.500175261153938,5.379924198484985,35.02745982993707,24.77743229772898,5.5044218658870445,-25.999720917586856,-39.60272540627045,2.0037935938671154,-4.597061721112198,-4.597061721126881,40.056188342269685,42775.066713269574,25919.320782842646,25919.320782842646,68694.38749611222,78032.3780737613,78032.3780737613,25919.320782842646,103951.69885660394,103951.69885660394,103951.69885660394,129797.17762471765,125298.17146279744,4499.006161920197,0.0,92205.68793760128,56948.3765772643,39174.79040037442,25845.478768113717,65020.269168488136,19655.829849832186,1423.7529265321798,0.0,0.8887506009876163,2.9277636569371657,0.0014947054983599872,1.0,1.0,-0.11020521804420014,360260.4491307663,1556957.3338457504,4.321754823773649,1556957.3338457504,4.321754823773649,0.7605132807244463,0.09229006128367467,4.028046144702076,101325.0,128548.1511169559,1.2686716123064978,1.0,0.0,4.028046144701877,1.2823432630106733,1.2826586497091257,3.14116060877886,22890.92146048914,2334.224374326517,19457.279011868464,1984.0902868837438,0.85,0.8499998152303606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.05703419069,4632.441516551485,5.558439580042828,5.379924198484985,-1.9082969180855476,7.288221116570533,3.5386370042361617,3.5,1.0110391440674749,0.6,0.00024593280835860166,1.0002502092147874,0.0002458712890964181,198.5101719941058,0.0,1.2295929777925346e-05,34.846664990640434,0.018792080073389256,8.247544105592468e-05,0.00016345736730267698,0.0006584138181866991,0.09229006128263793,0.09229006128263793,0.09229006128263793,0.09229006128770435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.33984056575,595.6772483731334,0.0,0.09229006128263793,0.09229006128367467,0.09229006128367467,0.37500509732260645,0.37500509732260645,0.5,9.999974611046673,0.0,0.0,0.0,0.0,0.0,0.0,25845.478768113717,19655.829849832186,0.7605132807244463,1.0565072764940926,0.6578728027474912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448492309392923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.30606974783,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.979924776224,1423.7529265321798,0.37500509732260645,6.17534620354742,3.5386370042361617,,,,
2132.0,-29.502584180326334,5.378511521007019,35.02750530384121,24.776128597464435,5.503278794738483,-26.00200344204222,-39.60497332792727,2.0025245030832575,-4.598074299932932,-4.598074299934322,40.05623171303667,42773.946805085005,25919.521297365354,25919.521297365354,68693.46810245037,78031.71892623956,78031.71892623956,25919.521297365354,103951.24022360491,103951.24022360491,103951.24022360491,129797.46555617693,125298.42907662135,4499.036479555584,0.0,92205.5374036178,56947.76528337238,39175.302355828244,25846.225332572016,65021.52768840026,19656.560300713034,1423.8237021937775,0.0,0.8887453716218342,2.9276548011276904,0.0014947054983599872,1.0,1.0,-0.11550138178404268,360246.27866441,1556959.206072179,4.321930019220477,1556959.206072179,4.321930019220477,0.7605195748232287,0.09229067448013561,4.028046144702076,101325.0,128548.24532090581,1.2686725420271978,1.0,0.0,4.028046144700118,1.2823493043774155,1.2826646136684254,3.141145810234369,22890.884089024643,2334.220563497692,19457.249345977518,1984.0872618047467,0.85,0.8499999069632513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.222994286983,4632.441516551485,5.558284759086137,5.378511521007019,-1.9093336772364853,7.287845198243504,3.538846909276541,3.5,1.0110991169361545,0.6,0.0002458712890964181,1.0002497321710033,0.00024580990245582366,198.51215423119788,0.0,1.2212199317013617e-05,34.60937286441659,0.01880429227270627,8.24545340165767e-05,0.00016341675507984137,0.0006582502302790784,0.09229067447811849,0.09229067447811849,0.09229067447811849,0.09229067448401435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.5495436078,595.6771823172244,0.0,0.09229067447811849,0.09229067448013561,0.09229067448013561,0.37500509611632776,0.37500509611632776,0.5,9.999974611177986,0.0,0.0,0.0,0.0,0.0,0.0,25846.225332572016,19656.560300713034,0.7605195748232287,1.0564726875020067,0.657842845681336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448506712122295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.06877762161,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.948314246172,1423.8237021937775,0.37500509611632776,6.17534620354742,3.538846909276541,,,,
2133.0,-29.50498871878618,5.377098646144815,35.02754859871074,24.774885491374903,5.502203068546948,-26.004275421800436,-39.607204555626936,2.001316571264662,-4.599025555227797,-4.59902555522673,40.05625978897688,42772.77661987904,25919.54498340669,25919.54498340669,68692.32160328573,78031.0323075294,78031.0323075294,25919.54498340669,103950.57729093608,103950.57729093608,103950.57729093608,129797.49361542819,125298.42973653693,4499.063878891265,0.0,92205.38444758597,56947.12875157008,39175.83966223987,25846.916324492104,65022.75598673198,19657.236827233923,1423.8898190799991,0.0,0.8887405040741047,2.927552540726587,0.0014947054983599872,1.0,1.0,-0.12138452744000006,360232.9667843455,1556960.418052556,4.3220930942298645,1556960.418052556,4.3220930942298645,0.7605254174404958,0.09229123089616557,4.028046144702076,101325.0,128548.33044965252,1.2686733821826057,1.0,0.0,4.028046144701469,1.282355060492409,1.2826702924751887,3.141131710553982,22890.846116264067,2334.216691353731,19457.216624753262,1984.0839251684586,0.85,0.8499998875501944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.38669264603,4632.441516551485,5.558094726367159,5.377098646144815,-1.9103268424805808,7.287425488625396,3.539053958568163,3.5,1.011158273876618,0.6,0.00024580990245582366,1.0002492828712566,0.0002457486415288559,198.51413289811694,0.0,1.218599426541402e-05,34.535107748183336,0.018816478266971685,8.243378708576686e-05,0.00016337611537005679,0.0006580865316527588,0.09229123090795041,0.09229123090795041,0.09229123090795041,0.09229123085537394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.68529852625,595.6771395547329,0.0,0.09229123090795041,0.09229123089616557,0.09229123089616557,0.37500509491003176,0.37500509491003176,0.5,9.999974610380825,0.0,0.0,0.0,0.0,0.0,0.0,25846.916324492104,19657.236827233923,0.7605254174404958,1.0564350981570596,0.6578124222942335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448521087383926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.99451250537,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.916716390046,1423.8898190799991,0.37500509491003176,6.17534620354742,3.539053958568163,,,,
2134.0,-29.507386233307916,5.37568497214447,35.02758999076287,24.773667810391657,5.501155244662753,-26.006537989439163,-39.60942303584886,2.0001343480452163,-4.600010939868525,-4.600010939809645,40.05629147669237,42771.58402787961,25919.64088004263,25919.64088004263,68691.22490792224,78030.33579006603,78030.33579006603,25919.64088004263,103949.97667010866,103949.97667010866,103949.97667010866,129797.61064981518,125298.51816546515,4499.092484350028,0.0,92205.23047783836,56946.47871571715,39176.39084680133,25847.633979706516,65024.02482650785,19657.93965305415,1423.9583907142373,0.0,0.8887354523763202,2.927446614378962,0.0014947054983599872,1.0,1.0,-0.1271303874210048,360219.1777045962,1556961.7859482311,4.322262340027448,1556961.7859482311,4.322262340027448,0.7605314926885758,0.09229181132012976,4.028046144702076,101325.0,128548.41028917035,1.2686741701373832,1.0,0.0,4.0280461447020155,1.282360696581734,1.2826758513872976,3.1411179050007165,22890.807891839104,2334.2127935471444,19457.189520656168,1984.0811613197338,0.85,0.8500001228699722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.548478666838,4632.441516551485,5.557922470112767,5.37568497214447,-1.911346127425737,7.287031099570207,3.5392585938530763,3.5,1.011216741100879,0.6,0.0002457486415288559,1.0002485594750123,0.00024568757355455614,198.51610581953915,0.0,1.2161159797534574e-05,34.464726866212985,0.01882863942676922,8.241316347079938e-05,0.00016333547805805654,0.0006579228426848252,0.09229181132003089,0.09229181132003089,0.09229181132003089,0.09229181131955333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.83851296257,595.6770912925755,0.0,0.09229181132003089,0.09229181132012976,0.09229181132012976,0.37500509370000046,0.37500509370000046,0.5,9.999974610398192,0.0,0.0,0.0,0.0,0.0,0.0,25847.633979706516,19657.93965305415,0.7605314926885758,1.0563976175144332,0.6577812453473849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485354367746934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.924131623404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.885125996887,1423.9583907142373,0.37500509370000046,6.17534620354742,3.5392585938530763,,,,
2135.0,-29.50978006373704,5.374270386811007,35.027629675644754,24.77239187518137,5.500041583084768,-26.008804001408468,-39.6116494788788,1.9988931709713627,-4.601008364590655,-4.60100836455739,40.05632500371623,42770.44072383976,25919.75023995401,25919.75023995401,68690.19096379378,78029.66990855658,78029.66990855658,25919.75023995401,103949.42014851059,103949.42014851059,103949.42014851059,129797.78144827226,125298.6598875352,4499.121560737058,0.0,92205.07927777308,56945.85008617503,39176.921323997834,25848.36129976168,65025.282623759515,19658.652168253997,1424.0278455910168,0.0,0.8887303335565959,2.927339396835966,0.0014947054983599872,1.0,1.0,-0.1327374821633498,360205.22056241834,1556963.2332437378,4.322433835946969,1556963.2332437378,4.322433835946969,0.7605376580849343,0.09229240104239031,4.028046144702076,101325.0,128548.4998720045,1.2686750542512164,1.0,0.0,4.028046144702567,1.2823666070837507,1.2826816850262797,3.1411034274062364,22890.770355013596,2334.208965856189,19457.158773791438,1984.0780260120875,0.85,0.8500001735210226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.708208708879,4632.441516551485,5.557755562741294,5.374270386811007,-1.9123754982175143,7.286645885028522,3.539460633273214,3.5,1.0112744666494897,0.6,0.00024568757355455614,1.0002481823441576,0.0002456266133658635,198.51807574360427,0.0,1.212297644828095e-05,34.35651525442822,0.018840762403217498,8.239247062654458e-05,0.00016329510292801156,0.0006577602097979057,0.09229240105328416,0.09229240105328416,0.09229240105328416,0.09229240101431722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.0006248881,595.6770402276838,0.0,0.09229240105328416,0.09229240104239031,0.09229240104239031,0.3750050924902391,0.3750050924902391,0.5,9.999974609551513,0.0,0.0,0.0,0.0,0.0,0.0,25848.36129976168,19658.652168253997,0.7605376580849343,1.0563612827527358,0.6577509392971391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448549744518894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.81592001161,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.853596165343,1424.0278455910168,0.3750050924902391,6.17534620354742,3.539460633273214,,,,
2136.0,-29.512174870248806,5.372855822537134,35.02766737098429,24.77120457859712,5.499027721007172,-26.011061083268494,-39.6138632093556,1.9977415479933212,-4.60196873528696,-4.601968735301675,40.056346969224286,42769.24061155919,25919.74771284701,25919.74771284701,68688.9883244062,78028.95884571417,78028.95884571417,25919.74771284701,103948.70655856117,103948.70655856117,103948.70655856117,129797.75970868088,125298.61103088524,4499.148677795645,0.0,92204.92438055691,56945.206117917754,39177.464736265734,25849.053150119704,65026.51788638544,19659.330353443693,1424.094419479694,0.0,0.8887254416086001,2.9272361653230057,0.0014947054983599872,1.0,1.0,-0.13882819939254887,360191.78232471866,1556964.1814519705,4.322597732250156,1556964.1814519705,4.322597732250156,0.7605435386461207,0.0922929528914104,4.028046144702076,101325.0,128548.57486770226,1.2686757944012066,1.0,0.0,4.02804614470206,1.2823721000349757,1.2826871011494099,3.141089972709336,22890.73190033592,2334.20504457036,19457.123389559914,1984.0744178246307,0.85,0.8500000556676994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.865855103138,4632.441516551485,5.557567159545545,5.372855822537134,-1.9133788555522888,7.286234678089423,3.5396600416511936,3.5,1.0113314404717697,0.6,0.0002456266133658635,1.0002482884127337,0.00024556564226232427,198.5200465051942,0.0,1.2101699356228055e-05,34.296215975550304,0.018852864102573728,8.237190069610258e-05,0.00016325471266976093,0.0006575975159738756,0.0922929528932269,0.0922929528932269,0.0922929528932269,0.09229295289116586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.1068323703,595.6770067725794,0.0,0.0922929528932269,0.0922929528914104,0.0922929528914104,0.37500509127722953,0.37500509127722953,0.5,9.999974609307069,0.0,0.0,0.0,0.0,0.0,0.0,25849.053150119704,19659.330353443693,0.7605435386461207,1.0563227212076747,0.6577199887326852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485640305460639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.755620732736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.822060221304,1424.094419479694,0.37500509127722953,6.17534620354742,3.5396600416511936,,,,
