time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2137.0,-29.51455607513219,5.3714403226905105,35.0277035620995,24.769940971769415,5.497926259434018,-26.01331420688169,-39.61607641596345,1.996513030381315,-4.602979608479075,-4.602979608481225,40.05637895854381,42768.09726935371,25919.8599816038,25919.8599816038,68687.95725095751,78028.29359949089,78028.29359949089,25919.8599816038,103948.1535810947,103948.1535810947,103948.1535810947,129797.94178964812,125298.76381366882,4499.177975979293,0.0,92204.77195783707,56944.575628182734,39177.995921838155,25849.788208553415,65027.78413039157,19660.05098398537,1424.164760045703,0.0,0.8887202604823419,2.927127508336052,0.0014947054983599872,1.0,1.0,-0.144453163361959,360177.637842491,1556965.5623689648,4.322771318328875,1556965.5623689648,4.322771318328875,0.7605497896296137,0.0922935474636703,4.028046144702076,101325.0,128548.66205646437,1.2686766548873858,1.0,0.0,4.028046144701597,1.2823779514381495,1.2826928757978493,3.141075640129916,22890.694059975016,2334.201185927408,19457.088908282436,1984.070901712862,0.85,0.8499999544488985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.021639147514,4632.441516551485,5.557405601218739,5.3714403226905105,-1.914420302449657,7.285860625140168,3.5398570987399265,3.5,1.0113877424971218,0.6,0.00024556564226232427,1.0002468828706061,0.00024550503127545475,198.52200610758328,0.0,1.210398631008286e-05,34.30269720277482,0.01886496808888381,8.235134037884445e-05,0.00016321430188347982,0.0006574347394619917,0.09229354746383142,0.09229354746383142,0.09229354746383142,0.09229354745489561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.2615046139,595.6769580512098,0.0,0.09229354746383142,0.0922935474636703,0.0922935474636703,0.375005090064028,0.375005090064028,0.5,9.999974609431485,0.0,0.0,0.0,0.0,0.0,0.0,25849.788208553415,19660.05098398537,0.7605497896296137,1.056286296227266,0.6576895990119628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485783226669975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.76210195996,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.790424928728,1424.164760045703,0.375005090064028,6.17534620354742,3.5398570987399265,,,,
2138.0,-29.516933657476276,5.370025088156865,35.0277379527903,24.768693220708542,5.496842176109606,-26.015562780727056,-39.61828501252455,1.9953002360461338,-4.60394080555335,-4.603940805558419,40.056399393104435,42766.950721958914,25919.82814398082,25919.82814398082,68686.77886593973,78027.6222227686,78027.6222227686,25919.82814398082,103947.45036674941,103947.45036674941,103947.45036674941,129797.92930946806,125298.72432799684,4499.204981471218,0.0,92204.62011457872,56943.9486060597,39178.52389835447,25850.47894271865,65029.00284107312,19660.72857920594,1424.231351862651,0.0,0.8887153694840778,2.927024193902468,0.0014947054983599872,1.0,1.0,-0.15049387442280704,360164.18884956156,1556966.444488555,4.322935185371499,1556966.444488555,4.322935185371499,0.7605556795590362,0.09229409733673567,4.028046144702076,101325.0,128548.7461830414,1.268677485152148,1.0,0.0,4.028046144700606,1.2823837288690891,1.2826985769170116,3.141061488868341,22890.65636347083,2334.197341953759,19457.0566092072,1984.0676081237937,0.85,0.849999943219496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.175332860785,4632.441516551485,5.557215647826605,5.370025088156865,-1.9154264536096415,7.2854515417665064,3.540051515990424,3.5,1.0114432902829782,0.6,0.00024550503127545475,1.000246512035223,0.00024544452624575557,198.52396276265372,0.0,1.203261470549744e-05,34.10043007537975,0.018877000703589306,8.23308276171778e-05,0.00016317420365827696,0.0006572732219605539,0.09229409734403382,0.09229409734403382,0.09229409734403382,0.09229409732824352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3603123611,595.6769269269702,0.0,0.09229409734403382,0.09229409733673567,0.09229409733673567,0.3750050888521495,0.3750050888521495,0.5,9.999974608647888,0.0,0.0,0.0,0.0,0.0,0.0,25850.47894271865,19660.72857920594,0.7605556795590362,1.0562483794162736,0.6576596419059156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485925338803178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.559834832566,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.75898229522,1424.231351862651,0.3750050888521495,6.17534620354742,3.540051515990424,,,,
2139.0,-29.519304346563846,5.368610069275698,35.02777060817157,24.76749443393203,5.49581241936798,-26.017799367649918,-39.62048051236195,1.994136913640318,-4.604909305012654,-4.604909305016529,40.05641810569893,42765.779664917565,25919.80226574104,25919.80226574104,68685.5819306586,78026.92911650479,78026.92911650479,25919.80226574104,103946.73138224584,103946.73138224584,103946.73138224584,129797.90458490733,125298.67255246859,4499.232032438737,0.0,92204.46619989774,56943.31674843177,39179.0549460733,25851.173202661495,65030.228148734794,19661.40990217957,1424.2983979021433,0.0,0.8887104478542799,2.926920097483685,0.0014947054983599872,1.0,1.0,-0.15661399164144996,360150.6380806744,1556967.2522773768,4.323100079941031,1556967.2522773768,4.323100079941031,0.7605616096431298,0.09229464848159101,4.028046144702076,101325.0,128548.82669067234,1.2686782797006892,1.0,0.0,4.0280461447019835,1.2823892755542416,1.2827040473689335,3.1410479029163563,22890.61815271667,2334.1934455412065,19457.02401432136,1984.0642843704386,0.85,0.8499999381629714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.327221523787,4632.441516551485,5.5570291351200085,5.368610069275698,-1.9164387989475706,7.285048868223269,3.5402436541105917,3.5,1.0114981868887405,0.6,0.00024544452624575557,1.0002458020128648,0.0002453842103129354,198.52591377851394,0.0,1.2011698262953601e-05,34.04115287721051,0.01888901240185226,8.231044117501017e-05,0.0001631340850707454,0.0006571116224387165,0.0922946484817774,0.0922946484817774,0.0922946484817774,0.09229464847946432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.45079031464,595.6768984266369,0.0,0.0922946484817774,0.09229464848159101,0.09229464848159101,0.3750050876376899,0.3750050876376899,0.5,9.999974608662779,0.0,0.0,0.0,0.0,0.0,0.0,25851.173202661495,19661.40990217957,0.7605616096431298,1.0562100716233598,0.6576292423133626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486067237391176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.5005576344,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.727532859757,1424.2983979021433,0.3750050876376899,6.17534620354742,3.5402436541105917,,,,
2140.0,-29.521670078150578,5.367194831222423,35.02780186666783,24.766183748748176,5.494656373469282,-26.020044308333635,-39.62268470842389,1.9928604731296304,-4.605903356543706,-4.605903356553641,40.05644311221382,42764.66640526831,25919.82856641427,25919.82856641427,68684.49497168258,78026.2942939639,78026.2942939639,25919.82856641427,103946.12286037818,103946.12286037818,103946.12286037818,129798.01302806911,125298.75273751898,4499.260290550123,0.0,92204.31724700515,56942.68936354526,39179.58653717766,25851.890167690937,65031.4767048686,19662.113643392535,1424.3673881701154,0.0,0.8887053754284531,2.926813257713581,0.0014947054983599872,1.0,1.0,-0.1623820838730694,360136.7302156512,1556968.3317613348,4.323270028105759,1556968.3317613348,4.323270028105759,0.7605677386006291,0.09229522312086644,4.028046144702076,101325.0,128548.91928001554,1.2686791934864599,1.0,0.0,4.028046144701614,1.282395349121129,1.2827100450737237,3.1410330265644197,22890.581173772727,2334.1896747383385,19456.99279264603,1984.0611006455854,0.85,0.8499999473556054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.4772937613525,4632.441516551485,5.5568559849313734,5.367194831222423,-1.917470791197717,7.28466562242014,3.540433498561701,3.5,1.011552428160486,0.6,0.0002453842103129354,1.0002452926864303,0.0002453240341215598,198.52786074799053,0.0,1.1974275678530567e-05,33.93509727295562,0.01890098667753079,8.228997867758138e-05,0.00016309423163535399,0.0006569510909619349,0.09229522311887585,0.09229522311887585,0.09229522311887585,0.09229522312028357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5716989296,595.6768603407278,0.0,0.09229522311887585,0.09229522312086644,0.09229522312086644,0.37500508642435953,0.37500508642435953,0.5,9.999974608953947,0.0,0.0,0.0,0.0,0.0,0.0,25851.890167690937,19662.113643392535,0.7605677386006291,1.05617307882139,0.6575994975378857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486208727213952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.39450203015,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.696142266454,1424.3673881701154,0.37500508642435953,6.17534620354742,3.540433498561701,,,,
2141.0,-29.524030058886055,5.365780961351364,35.027831161600936,24.765039199870102,5.493686142396187,-26.022265438564048,-39.62486271103842,1.991751842092075,-4.606828301644043,-4.606828301617224,40.05644897461571,42763.46934597477,25919.66438452945,25919.66438452945,68683.13373050423,78025.57985770701,78025.57985770701,25919.66438452945,103945.24424223645,103945.24424223645,103945.24424223645,129797.78742155615,125298.50232236431,4499.285099191834,0.0,92204.16158376874,56942.051072119764,39180.122790721085,25852.543179319695,65032.665970040776,19662.755161634053,1424.4310699727164,0.0,0.8887007177294364,2.926713848207261,0.0014947054983599872,1.0,1.0,-0.1689691112559899,360123.7896033498,1556968.5848309242,4.323426082308564,1556968.5848309242,4.323426082308564,0.7605733418661473,0.09229573085179363,4.028046144702076,101325.0,128548.98803999081,1.268679872094654,1.0,0.0,4.028046144701794,1.282400640317326,1.2827152603943603,3.14102006663483,22890.542528923383,2334.185734060396,19456.959157033565,1984.0576707676491,0.85,0.8499999129530762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.625446286151,4632.441516551485,5.556644297167738,5.365780961351364,-1.918452912823862,7.284233874175226,3.540620918531089,3.5,1.0116059767231682,0.6,0.0002453240341215598,1.0002447010590017,0.00024526401775667973,198.52980301794,0.0,1.1946650541756735e-05,33.85680763533859,0.018912933328072548,8.226976396400533e-05,0.00016305427015755446,0.000656790124285348,0.0922957308515816,0.0922957308515816,0.0922957308515816,0.0922957308513988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.6000443108,595.6768514120031,0.0,0.0922957308515816,0.09229573085179363,0.09229573085179363,0.37500508521304043,0.37500508521304043,0.5,9.999974608986843,0.0,0.0,0.0,0.0,0.0,0.0,25852.543179319695,19662.755161634053,0.7605733418661473,1.05613283272356,0.6575690648400456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486349923783546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.31621239253,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.664771965447,1424.4310699727164,0.37500508521304043,6.17534620354742,3.540620918531089,,,,
2142.0,-29.526385949462316,5.364366475706171,35.02785930192225,24.763790296297543,5.49259829661743,-26.024494723083865,-39.62705314680932,1.9905377221517717,-4.607849925773337,-4.607849925784093,40.05647425054244,42762.34194284027,25919.738277418328,25919.738277418328,68682.08022025859,78024.91901960617,78024.91901960617,25919.738277418328,103944.6572970245,103944.6572970245,103944.6572970245,129797.93650566449,125298.62240252006,4499.314103144419,0.0,92204.01042798434,56941.43335020989,39180.64119752716,25853.279208639982,65033.92040616715,19663.47811939201,1424.5019687614363,0.0,0.8886955057248174,2.926604051113872,0.0014947054983599872,1.0,1.0,-0.1747325553287169,360109.4968094857,1556969.6759456287,4.3236007096178755,1556969.6759456287,4.3236007096178755,0.7605796526121381,0.09229632073979711,4.028046144702076,101325.0,128549.07433793547,1.2686807237891484,1.0,0.0,4.028046144703286,1.2824064229012961,1.2827209674276323,3.1410059032526423,22890.505003091013,2334.181907490429,19456.928211824703,1984.05451523453,0.85,0.8499999545312497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.772057444337,4632.441516551485,5.556485495589002,5.364366475706171,-1.9195066019718845,7.283873077678056,3.540806392505357,3.5,1.0116589692872449,0.6,0.00024526401775667973,1.0002442816169004,0.0002452041188980447,198.53174195490934,0.0,1.1915037097492879e-05,33.767215134294815,0.01892484836517004,8.22494384841323e-05,0.00016301457927254742,0.0006566302475690156,0.09229632074103748,0.09229632074103748,0.09229632074103748,0.092296320735171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.72225729824,595.6768129151991,0.0,0.09229632074103748,0.09229632073979711,0.09229632073979711,0.37500508400229754,0.37500508400229754,0.5,9.999974608920915,0.0,0.0,0.0,0.0,0.0,0.0,25853.279208639982,19663.47811939201,0.7605796526121381,1.0560962616324987,0.6575390454053748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486490779731847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.22661989148,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.63343801544,1424.5019687614363,0.37500508400229754,6.17534620354742,3.540806392505357,,,,
2143.0,-29.528735599144103,5.362952891404115,35.02788580823449,24.762630904465937,5.4916101398771975,-26.026708371191813,-39.62922238335011,1.9894140504880797,-4.608806421868394,-4.608806421826012,40.056483385260755,42761.15356445401,25919.630116250803,25919.630116250803,68680.78368070482,78024.21709148522,78024.21709148522,25919.630116250803,103943.84720773602,103943.84720773602,103943.84720773602,129797.80370098217,125298.46368229686,4499.340018685317,0.0,92203.85559900654,56940.792071546304,39181.181697178035,25853.956493246147,65035.138190424186,19664.14389351202,1424.567921218423,0.0,0.8886906777775504,2.926501256479881,0.0014947054983599872,1.0,1.0,-0.18114595528822974,360096.11557752575,1556970.070274841,4.323762470410871,1556970.070274841,4.323762470410871,0.7605854793887699,0.09229685051870606,4.028046144702076,101325.0,128549.14933363313,1.2686814639391377,1.0,0.0,4.028046144701716,1.282411783718855,1.2827262527410739,3.1409927730242617,22890.466565354145,2334.1779879320816,19456.896224182245,1984.051253402767,0.85,0.8499999844315633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.916656060336,4632.441516551485,5.5562900748886515,5.362952891404115,-1.9205134991349913,7.283466390539106,3.5409893242713095,3.5,1.0117112355060884,0.6,0.0002452041188980447,1.0002436391079428,0.00024514439213702726,198.5336757885913,0.0,1.1891824745926535e-05,33.7014313299558,0.01893674018991597,8.22293142907435e-05,0.00016297480460730117,0.0006564700333820136,0.09229685051747145,0.09229685051747145,0.09229685051747145,0.09229685052481226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.76642468513,595.6767990025803,0.0,0.09229685051747145,0.09229685051870606,0.09229685051870606,0.3750050827916197,0.3750050827916197,0.5,9.999974608976228,0.0,0.0,0.0,0.0,0.0,0.0,25853.956493246147,19664.14389351202,0.7605854793887699,1.056056550223759,0.6575084601073423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448663139416138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.16083608715,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.602107338935,1424.567921218423,0.3750050827916197,6.17534620354742,3.5409893242713095,,,,
2144.0,-29.531079005342942,5.361539231245708,35.02791118349637,24.761352978553646,5.490488308784103,-26.028929638667453,-39.63140398319808,1.9881705688853668,-4.609812885378744,-4.609812885393766,40.05650376381927,42760.043839942344,25919.639219045475,25919.639219045475,68679.68305898782,78023.57644802223,78023.57644802223,25919.639219045475,103943.2156670677,103943.2156670677,103943.2156670677,129797.89317555905,125298.52497020051,4499.3682053585335,0.0,92203.70592505838,56940.17332395686,39181.70289011281,25854.677508491342,65036.380398604146,19664.852689176463,1424.6376416465641,0.0,0.8886855588968972,2.926393094926761,0.0014947054983599872,1.0,1.0,-0.1870231684354735,360082.0357303197,1556970.949980653,4.323933980274242,1556970.949980653,4.323933980274242,0.7605916833701762,0.09229742462105178,4.028046144702076,101325.0,128549.23796997376,1.2686823387118062,1.0,0.0,4.028046144705012,1.282417702658821,1.282732096533821,3.1409782759164795,22890.429407401436,2334.1741988753997,19456.863348696672,1984.0479010362023,0.85,0.8499999280225583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.059603197402,4632.441516551485,5.55612176986556,5.361539231245708,-1.9215577532458359,7.283096984491545,3.541170170466366,3.5,1.0117629058475333,0.6,0.00024514439213702726,1.000242996293783,0.0002450848374298694,198.53560451659422,0.0,1.1857773407735577e-05,33.604929837522626,0.018948597963323703,8.220907999238985e-05,0.0001629353121446374,0.0006563109559200361,0.09229742461574646,0.09229742461574646,0.09229742461574646,0.0922974246309334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8649554596,595.6767679656432,0.0,0.09229742461574646,0.09229742462105178,0.09229742462105178,0.37500508158147944,0.37500508158147944,0.5,9.9999746094815,0.0,0.0,0.0,0.0,0.0,0.0,25854.677508491342,19664.852689176463,0.7605916833701762,1.0560194561575242,0.657478838426563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486771638685674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.06433459471,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.57082315866,1424.6376416465641,0.37500508158147944,6.17534620354742,3.541170170466366,,,,
2145.0,-29.53341794864785,5.360127179257911,35.02793489315945,24.76016575181859,5.489467612939729,-26.031137034773785,-39.633568400144554,1.98701868225495,-4.610745442720997,-4.610745442750608,40.05650645696558,42758.88210374432,25919.446238536224,25919.446238536224,68678.32834228054,78022.89373271012,78022.89373271012,25919.446238536224,103942.33997124634,103942.33997124634,103942.33997124634,129797.67240498429,125298.27946446202,4499.392940522266,0.0,92203.55281018534,56939.54118103295,39182.23514350265,25855.332433737945,65037.567577240596,19665.497062822415,1424.7017658047926,0.0,0.888680873647263,2.9262928786614055,0.0014947054983599872,1.0,1.0,-0.19360316994055893,360068.9901734711,1556971.0662399586,4.324090962373221,1556971.0662399586,4.324090962373221,0.760597339570905,0.09229793148216388,4.028046144702076,101325.0,128549.3091796971,1.268683041497134,1.0,0.0,4.028046144701505,1.282423194370197,1.2827375132132153,3.140964825328401,22890.391395207054,2334.1703227103094,19456.828280142832,1984.0443250389108,0.85,0.8499998075269624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.200667140121,4632.441516551485,5.555912400746839,5.360127179257911,-1.9225485489580754,7.282675728215986,3.5413486378042536,3.5,1.011813896515501,0.6,0.0002450848374298694,1.0002425381063453,0.0002450254094310595,198.53752960419882,0.0,1.182372978739704e-05,33.50845021748321,0.0189604216931111,8.218900961348157e-05,0.00016289582781638782,0.0006561519112238541,0.0922979314823517,0.0922979314823517,0.0922979314823517,0.09229793148077607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8779771677,595.6767638638374,0.0,0.0922979314823517,0.09229793148216388,0.09229793148216388,0.37500508037357383,0.37500508037357383,0.5,9.999974609489191,0.0,0.0,0.0,0.0,0.0,0.0,25855.332433737945,19665.497062822415,0.760597339570905,1.0559793500997108,0.6574489744402352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486911513129717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.967854974675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.539585734507,1424.7017658047926,0.37500508037357383,6.17534620354742,3.5413486378042536,,,,
2146.0,-29.53575155835636,5.358715705100807,35.02795739580164,24.758920340705686,5.488381064513363,-26.033346064204576,-39.63574053542686,1.985807974183445,-4.611729275737446,-4.611729275726185,40.05651905025871,42757.77581119564,25919.3768988539,25919.3768988539,68677.15271004954,78022.24193080452,78022.24193080452,25919.3768988539,103941.61882965843,103941.61882965843,103941.61882965843,129797.64975507012,125298.22988838977,4499.419866680349,0.0,92203.40214435918,56938.93602515922,39182.74013244439,25856.03092541169,65038.77105785608,19666.184337465846,1424.7697085516709,0.0,0.8886758957017552,2.926187155049482,0.0014947054983599872,1.0,1.0,-0.19974472929186504,360055.22772244347,1556971.6098688073,4.3242577526718575,1556971.6098688073,4.3242577526718575,0.7606033731239712,0.09229848129701561,4.028046144702076,101325.0,128549.39887388342,1.2686839267099277,1.0,0.0,4.028046144702733,1.2824289600375731,1.2827432040775881,3.140950703876853,22890.353991011383,2334.1665085438335,19456.798420072842,1984.0412801591617,0.85,0.8499998919943819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.340249434896,4632.441516551485,5.555731310699893,5.358715705100807,-1.9235773945271988,7.282293099628006,3.5415252341733443,3.5,1.0118643526209554,0.6,0.0002450254094310595,1.0002419895911971,0.0002449661301773607,198.5394503345622,0.0,1.1798688073039448e-05,33.437481998993796,0.01897222038118414,8.216887221705848e-05,0.000162856537214001,0.0006559936468643869,0.09229848129706,0.09229848129706,0.09229848129706,0.09229848129575219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9388674246,595.6767446835487,0.0,0.09229848129706,0.09229848129701561,0.09229848129701561,0.3750050791654657,0.3750050791654657,0.5,9.999974609509096,0.0,0.0,0.0,0.0,0.0,0.0,25856.03092541169,19666.184337465846,0.7606033731239712,1.055941734338075,0.6574197992326748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487051123756673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.896886756185,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.508359603453,1424.7697085516709,0.3750050791654657,6.17534620354742,3.5415252341733443,,,,
2147.0,-29.53808090454858,5.357305704096766,35.027978445247136,24.75771743282678,5.487341687680313,-26.035546632707604,-39.637900062929816,1.9846401629550434,-4.612675295384122,-4.612675295398138,40.05652212664144,42756.63566232241,25919.20012048461,25919.20012048461,68675.83578280703,78021.57124262305,78021.57124262305,25919.20012048461,103940.77136310766,103940.77136310766,103940.77136310766,129797.46650399349,125298.02151701851,4499.444986974983,0.0,92203.24990358656,56938.314323279854,39183.26175589634,25856.695140885837,65039.956896782176,19666.838299561277,1424.8347757400636,0.0,0.8886711412220722,2.9260854977425628,0.0014947054983599872,1.0,1.0,-0.2062491221330447,360041.99461684824,1556971.7426707228,4.324417056759256,1556971.7426707228,4.324417056759256,0.7606091262785992,0.09229899598149212,4.028046144702076,101325.0,128549.47776690769,1.26868470532354,1.0,0.0,4.028046144706283,1.2824345255019267,1.2827486948799736,3.140937072889203,22890.31619582058,2334.16265450695,19456.765887943424,1984.0379628051808,0.85,0.8499998742479552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.478106623718,4632.441516551485,5.5555292572665484,5.357305704096766,-1.9245791010296824,7.281884805126449,3.5416996514347145,3.5,1.0119141861242043,0.6,0.0002449661301773607,1.00024155202605,0.00024490697240198324,198.54136758823867,0.0,1.1769270445599973e-05,33.35411244283033,0.018983989651629743,8.214885622584846e-05,0.00016281727395151224,0.0006558354926312906,0.09229899598158355,0.09229899598158355,0.09229899598158355,0.09229899598104213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.95374219015,595.6767399980318,0.0,0.09229899598158355,0.09229899598149212,0.09229899598149212,0.37500507795724464,0.37500507795724464,0.5,9.999974609505154,0.0,0.0,0.0,0.0,0.0,0.0,25856.695140885837,19666.838299561277,0.7606091262785992,1.0559022339420514,0.6573902828714479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487190418578648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.81351720002,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.477162357336,1424.8347757400636,0.37500507795724464,6.17534620354742,3.5416996514347145,,,,
2148.0,-29.540404000588676,5.355896764802189,35.02799828320713,24.756477504875534,5.486259989376286,-26.037745757571507,-39.640059345960594,1.9834349795814135,-4.613643617693981,-4.613643617682071,40.056529270710335,42755.521676828204,25919.07271535188,25919.07271535188,68674.59439218008,78020.92214339081,78020.92214339081,25919.07271535188,103939.99485874269,103939.99485874269,103939.99485874269,129797.37283658244,125297.90179724465,4499.4710393377945,0.0,92203.09921609265,56937.698750835494,39183.778294730175,25857.37797783974,65041.15627256992,19667.510744258227,1424.9014988195595,0.0,0.8886662601736451,2.9259814467264484,0.0014947054983599872,1.0,1.0,-0.2125456408226114,360028.4499324084,1556972.0510673502,4.3245806028930645,1556972.0510673502,4.3245806028930645,0.7606150461625945,0.09229952896747455,4.028046144702076,101325.0,128549.56311835872,1.2686855476768688,1.0,0.0,4.0280461447009275,1.2824402649605917,1.282754359874422,3.140923015876965,22890.278786245686,2334.158839791946,19456.734977837743,1984.03481085159,0.85,0.8499999130429512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.614453038315,4632.441516551485,5.55533959701128,5.355896764802189,-1.9255975791848563,7.281494343987045,3.54187216064033,3.5,1.0119634744686656,0.6,0.00024490697240198324,1.0002409083921868,0.0002448479864672332,198.54327972983697,0.0,1.1745265626918729e-05,33.28608278668768,0.018995734917256663,8.212884700693709e-05,0.00016277812539504616,0.0006556778004393468,0.09229952896683317,0.09229952896683317,0.09229952896683317,0.0922995289699841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9882846004,595.676729117255,0.0,0.09229952896683317,0.09229952896747455,0.09229952896747455,0.3750050767488378,0.3750050767488378,0.5,9.999974609541235,0.0,0.0,0.0,0.0,0.0,0.0,25857.37797783974,19667.510744258227,0.7606150461625945,1.0558636765986047,0.6573610330303994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487329461453824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.74548754388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.445972736674,1424.9014988195595,0.3750050767488378,6.17534620354742,3.54187216064033,,,,
2149.0,-29.542722175388086,5.3544895038640945,35.02801677664192,24.75525018470364,5.485191919668034,-26.03993907789193,-39.64221391417084,1.9822424462529449,-4.6145864469290245,-4.614586446917171,40.056530153256205,42754.40965873243,25918.871312590072,25918.871312590072,68673.2809713225,78020.2688529065,78020.2688529065,25918.871312590072,103939.14016549657,103939.14016549657,103939.14016549657,129797.17793786453,125297.68205052477,4499.495887339748,0.0,92202.94830368577,56937.089113846116,39184.28798871073,25858.037772367963,65042.32576107869,19668.1608502189,1424.9662886628155,0.0,0.888661529183391,2.9258801378750814,0.0014947054983599872,1.0,1.0,-0.21905817282089401,360015.26222369226,1556972.0891657793,4.324739122305234,1556972.0891657793,4.324739122305234,0.7606207796338051,0.09230003850508048,4.028046144702076,101325.0,128549.64618709,1.268686367501505,1.0,0.0,4.028046144701893,1.2824459451509953,1.282759965805805,3.14090910414771,22890.241320834055,2334.1550193831795,19456.709332204206,1984.0321957247588,0.85,0.850000183899121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.7491926103485,4632.441516551485,5.555136001232255,5.3544895038640945,-1.9265978020605283,7.281087305924623,3.5420426401266276,3.5,1.0120121828933222,0.6,0.0002448479864672332,1.0002404025523977,0.00024478913853353054,198.54518785295352,0.0,1.171126094319752e-05,33.18971351302177,0.019007446178199862,8.210888596883156e-05,0.00016273910049840166,0.0006555206063548705,0.09230003850261154,0.09230003850261154,0.09230003850261154,0.0923000385079743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.99255059136,595.6767277734905,0.0,0.09230003850261154,0.09230003850508048,0.09230003850508048,0.37500507554044277,0.37500507554044277,0.5,9.999974609799287,0.0,0.0,0.0,0.0,0.0,0.0,25858.037772367963,19668.1608502189,0.7606207796338051,1.0558244983978813,0.657332116563345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448746813377921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.64911827021,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.41483068252,1424.9662886628155,0.37500507554044277,6.17534620354742,3.5420426401266276,,,,
2150.0,-29.545034788460793,5.353083863491515,35.02803395161128,24.754088592622452,5.484196949769042,-26.042120060353696,-39.64435154395176,1.9811162807675726,-4.615534544162983,-4.615534544212255,40.05652909863982,42753.25138144666,25918.67684471214,25918.67684471214,68671.9282261588,78019.58572363989,78019.58572363989,25918.67684471214,103938.26256835203,103938.26256835203,103938.26256835203,129796.96205411958,125297.44134643319,4499.5207076863935,0.0,92202.79481227018,56936.46047118322,39184.81593454106,25858.699485767545,65043.515420308606,19668.81311241972,1425.031386301078,0.0,0.888656778531737,2.9257782657605578,0.0014947054983599872,1.0,1.0,-0.22567255764619176,360002.00121160544,1556972.0436391192,4.32489830167346,1556972.0436391192,4.32489830167346,0.7606265397548435,0.0923005478669799,4.028046144702076,101325.0,128549.72057035065,1.268687101607211,1.0,0.0,4.0280461447022615,1.2824513157499011,1.2827652622462207,3.1408959507727703,22890.203215159472,2334.1511336857616,19456.675395743438,1984.0287351688332,0.85,0.8500001163317713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.882473850523,4632.441516551485,5.554935639714631,5.353083863491515,-1.9276021775028158,7.280686040994331,3.5422112776849723,3.5,1.0120603650528492,0.6,0.00024478913853353054,1.0002398302535878,0.000244730444768901,198.5470914301787,0.0,1.1683974051757133e-05,33.11238246267971,0.01901913015225162,8.208908628898733e-05,0.00016270005224454322,0.0006553633181864586,0.09230054786638357,0.09230054786638357,0.09230054786638357,0.09230054786925351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9874511982,595.6767293797892,0.0,0.09230054786638357,0.0923005478669799,0.0923005478669799,0.3750050743329475,0.3750050743329475,0.5,9.99997460983547,0.0,0.0,0.0,0.0,0.0,0.0,25858.699485767545,19668.81311241972,0.7606265397548435,1.0557843896106096,0.6573022860953448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487606514863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.571787219866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.383709780686,1425.031386301078,0.3750050743329475,6.17534620354742,3.5422112776849723,,,,
2151.0,-29.54734370291473,5.351679133451711,35.02805015518435,24.752863123454176,5.483130118022248,-26.04430476648507,-39.646497171465285,1.9799255403651435,-4.616518762694568,-4.616518762720413,40.05653542099735,42752.142672906324,25918.567604719192,25918.567604719192,68670.71027762552,78018.93492348574,78018.93492348574,25918.567604719192,103937.50252820493,103937.50252820493,103937.50252820493,129796.89461403454,125297.34750970059,4499.547104333945,0.0,92202.64415070886,56935.85189216365,39185.3247317169,25859.39208582961,65044.71681754651,19669.495898081346,1425.0991868272893,0.0,0.8886518201538034,2.925672515411666,0.0014947054983599872,1.0,1.0,-0.23194362093875043,359988.235377193,1556972.3165642414,4.325064442544511,1556972.3165642414,4.325064442544511,0.7606325714385144,0.09230108808818822,4.028046144702076,101325.0,128549.80068824897,1.2686878923093903,1.0,0.0,4.0280461447064475,1.2824569870765734,1.2827708596850973,3.1408820609915455,22890.16581202259,2334.1473196272523,19456.643465124554,1984.0254791518566,0.85,0.8500001103052451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.014285274794,4632.441516551485,5.554755305082136,5.351679133451711,-1.9286334362350042,7.280312569686715,3.542378058679018,3.5,1.0121080167654337,0.6,0.000244730444768901,1.00023945116525,0.00024467185780744515,198.5489919948988,0.0,1.1653476252286216e-05,33.025951698979135,0.019030783628503904,8.206921696884579e-05,0.0001626612278000552,0.0006552069315325184,0.09230108809861981,0.09230108809861981,0.09230108809861981,0.09230108805864466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.01802450593,595.6767197492303,0.0,0.09230108809861981,0.09230108808818822,0.09230108808818822,0.3750050731252849,0.3750050731252849,0.5,9.999974609044079,0.0,0.0,0.0,0.0,0.0,0.0,25859.39208582961,19669.495898081346,0.7606325714385144,1.0557461641388968,0.6572731001785755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448774456645571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.48535645617,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.352623026283,1425.0991868272893,0.3750050731252849,6.17534620354742,3.542378058679018,,,,
2152.0,-29.549646140249653,5.350276262384962,35.02806509704198,24.75170149644839,5.482133776893704,-26.04647680953142,-39.64862582562489,1.978799308346011,-4.61746207217908,-4.61746207219428,40.05653142414371,42750.99152947232,25918.34452801751,25918.34452801751,68669.33605748983,78018.25724167541,78018.25724167541,25918.34452801751,103936.60176969292,103936.60176969292,103936.60176969292,129796.64944204515,125297.07789501,4499.5715470351415,0.0,92202.49083094388,56935.22512054046,39185.85078933713,25860.047672352233,65045.89846168936,19670.142639519625,1425.1638758058668,0.0,0.888647103680536,2.9255711634096966,0.0014947054983599872,1.0,1.0,-0.2386242382477235,359975.0421072779,1556972.1440287156,4.325222479075966,1556972.1440287156,4.325222479075966,0.7606382976837887,0.09230159029434706,4.028046144702076,101325.0,128549.8751828618,1.2686886275140568,1.0,0.0,4.02804614470122,1.2824623575381655,1.282776156321589,3.140868908179399,22890.127748961873,2334.143438275239,19456.609604949685,1984.0220263749277,0.85,0.8500000444878292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.144459775305,4632.441516551485,5.554552532920421,5.350276262384962,-1.9296351468390975,7.279911409224059,3.542542771556163,3.5,1.0121550775874752,0.6,0.00024467185780744515,1.0002387838623539,0.00024461344806353286,198.55088725980414,0.0,1.163238214109923e-05,32.966170987875216,0.019042416010645002,8.204950922139975e-05,0.0001626223485860454,0.0006550503242644173,0.09230159029416772,0.09230159029416772,0.09230159029416772,0.09230159029150393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9986986401,595.6767258368396,0.0,0.09230159029416772,0.09230159029434706,0.09230159029434706,0.37500507191417065,0.37500507191417065,0.5,9.999974609150415,0.0,0.0,0.0,0.0,0.0,0.0,25860.047672352233,19670.142639519625,0.7606382976837887,1.0557058581938812,0.6572434625474769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487882399760055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.42557574507,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.32153328044,1425.1638758058668,0.37500507191417065,6.17534620354742,3.542542771556163,,,,
2153.0,-29.55194436481782,5.3488745647084155,35.028079124230366,24.750466911960416,5.481055153885278,-26.048653321003982,-39.650762582290895,1.977599310019113,-4.6184399254170785,-4.618439925381778,40.05653491706831,42749.892598593135,25918.203721181053,25918.203721181053,68668.0963197742,78017.61735640884,78017.61735640884,25918.203721181053,103935.82107758989,103935.82107758989,103935.82107758989,129796.55419871835,125296.95666437085,4499.5975343475,0.0,92202.34083457876,56934.616076366794,39186.36084245774,25860.733121128458,65047.0939635862,19670.818906534325,1425.231163000035,0.0,0.8886421869766561,2.9254661028503715,0.0014947054983599872,1.0,1.0,-0.24494671977839744,359961.36610355927,1556972.2948102881,4.325387226034569,1556972.2948102881,4.325387226034569,0.7606442870122303,0.09230212268105259,4.028046144702076,101325.0,128549.95674833856,1.2686894325027245,1.0,0.0,4.028046144700174,1.2824680715294974,1.282781796798515,3.1408549141485813,22890.090510966147,2334.139641056441,19456.573510071066,1984.0183457216344,0.85,0.8499998504046912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.2732248021575,4632.441516551485,5.554369080537486,5.3488745647084155,-1.930662486546928,7.2795370512553434,3.5427057040067798,3.5,1.0122016297162229,0.6,0.00024461344806353286,1.000238351390703,0.0002445551580015196,198.5527790885903,0.0,1.1597306478403897e-05,32.866766559796645,0.019054013317123406,8.202973085811663e-05,0.00016258371720541623,0.0006548947152806094,0.09230212268086889,0.09230212268086889,0.09230212268086889,0.09230212268445412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.0155877264,595.6767205168107,0.0,0.09230212268086889,0.09230212268105259,0.09230212268105259,0.375005070703887,0.375005070703887,0.5,9.999974609088028,0.0,0.0,0.0,0.0,0.0,0.0,25860.733121128458,19670.818906534325,0.7606442870122303,1.0556673962746908,0.657214488667623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448801984889407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.326171316985,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.290496329068,1425.231163000035,0.375005070703887,6.17534620354742,3.5427057040067798,,,,
2154.0,-29.554236271284214,5.347475098631044,35.02809190546276,24.749296937976055,5.4800482927672425,-26.050816836160582,-39.65288610253481,1.9764645468500277,-4.619371251805376,-4.619371251788916,40.05652702212501,42748.7660152808,25917.93592928581,25917.93592928581,68666.70194456661,78016.94842332904,78016.94842332904,25917.93592928581,103934.88435261486,103934.88435261486,103934.88435261486,129796.26114005713,125296.63981232593,4499.621327731199,0.0,92202.18821874012,56934.00581121234,39186.86934169754,25861.376787442277,65048.246129139814,19671.454421993432,1425.2949192250057,0.0,0.8886375441993856,2.925366043906699,0.0014947054983599872,1.0,1.0,-0.25171992626042083,359948.34119134577,1556971.9540000805,4.325542795521334,1556971.9540000805,4.325542795521334,0.760649929184956,0.09230261235226765,4.028046144702076,101325.0,128550.03625379983,1.26869021716062,1.0,0.0,4.028046144701593,1.2824734812370102,1.2827871330700333,3.1408416654485696,22890.052622661704,2334.135777524609,19456.54374230382,1984.015310254146,0.85,0.8499999568826405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.400419438896,4632.441516551485,5.554160294800048,5.347475098631044,-1.9316560415677664,7.27913114019881,3.5428666523116634,3.5,1.0122476149461896,0.6,0.0002445551580015196,1.0002377005161058,0.00024449704092870453,198.55466574799382,0.0,1.1573653805976178e-05,32.79973488613649,0.01906558697092938,8.201007938082732e-05,0.0001625450786206923,0.0006547390772783754,0.09230261235208205,0.09230261235208205,0.09230261235208205,0.09230261235263032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9774144775,595.6767325412974,0.0,0.09230261235208205,0.09230261235226765,0.09230261235226765,0.3750050694935923,0.3750050694935923,0.5,9.999974609104523,0.0,0.0,0.0,0.0,0.0,0.0,25861.376787442277,19671.454421993432,0.760649929184956,1.0556272617749463,0.6571855285753898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448815704901609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.25913964333,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.259467025542,1425.2949192250057,0.3750050694935923,6.17534620354742,3.5428666523116634,,,,
2155.0,-29.556523148027377,5.346077151340248,35.028103791068524,24.748059140425198,5.478964757333665,-26.052983568687345,-39.65501381373031,1.975261263568252,-4.620337763181794,-4.620337763153621,40.05652674325928,42747.678737159324,25917.753674898693,25917.753674898693,68665.43241205801,78016.31559241014,78016.31559241014,25917.753674898693,103934.06926730883,103934.06926730883,103934.06926730883,129796.12012828494,125296.47343437371,4499.646693911227,0.0,92202.03869492153,56933.40184009431,39187.374283141355,25862.0508609761,65049.42514411746,19672.120009307862,1425.361322178677,0.0,0.8886326975136567,2.9252622076502957,0.0014947054983599872,1.0,1.0,-0.2581311046014889,359934.82459618273,1556971.9419618621,4.325705198736067,1556971.9419618621,4.325705198736067,0.7606558395178018,0.09230313275500035,4.028046144702076,101325.0,128550.11854306575,1.2686910292925315,1.0,0.0,4.028046144702059,1.282479210034742,1.282792788731027,3.1408276353992184,22890.015501980055,2334.1319922685175,19456.515453198277,1984.0124255681887,0.85,0.850000099454508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.526297588829,4632.441516551485,5.553971417302473,5.346077151340248,-1.932675553430887,7.278752704771135,3.5430259376528364,3.5,1.0122931250436675,0.6,0.00024449704092870453,1.0002371832463761,0.00024443906407794536,198.5565482983546,0.0,1.153941596705085e-05,32.70270485062211,0.01907712638689643,8.199039348438592e-05,0.00016250664744431862,0.0006545842747265471,0.09230313275458013,0.09230313275458013,0.09230313275458013,0.09230313275579295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9760659097,595.6767329660946,0.0,0.09230313275458013,0.09230313275500035,0.09230313275500035,0.37500506828360447,0.37500506828360447,0.5,9.999974609148438,0.0,0.0,0.0,0.0,0.0,0.0,25862.0508609761,19672.120009307862,0.7606558395178018,1.055588612196484,0.6571569025006991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488293874424258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.16210960781,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.22848768717,1425.361322178677,0.37500506828360447,6.17534620354742,3.5430259376528364,,,,
2156.0,-29.558805041487584,5.344681696739345,35.02811443794666,24.74692112244668,5.477992566397374,-26.05513468669591,-39.65712779955936,1.9741586904858144,-4.621261129875393,-4.621261129873947,40.056514773729624,42746.55638982257,25917.454552115836,25917.454552115836,68664.01094193841,78015.63574707219,78015.63574707219,25917.454552115836,103933.09029918801,103933.09029918801,103933.09029918801,129795.77559936506,125296.10566995284,4499.669929412221,0.0,92201.88521618443,56932.8058613179,39187.86594985169,25862.685300177054,65050.551250028744,19672.74694496345,1425.424417374075,0.0,0.8886281088986825,2.9251630093219654,0.0014947054983599872,1.0,1.0,-0.2650348232550641,359921.91174834524,1556971.4252585615,4.325858955614751,1556971.4252585615,4.325858955614751,0.7606614207546643,0.09230361180083152,4.028046144702076,101325.0,128550.19532039846,1.2686917870258916,1.0,0.0,4.028046144701125,1.2824844691352975,1.2827979747592024,3.140814755766942,22889.97739945303,2334.128106892061,19456.484794451117,1984.0092992460338,0.85,0.8500001749637395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.650692333937,4632.441516551485,5.553759272081646,5.344681696739345,-1.9336636368396025,7.278345333578947,3.543183348717832,3.5,1.0123380996336662,0.6,0.00024443906407794536,1.000236670765024,0.0002443812261861864,198.5584267776983,0.0,1.1511683367948965e-05,32.624110664767365,0.01908863807026438,8.19708389030374e-05,0.00016246822517490797,0.0006544295080523767,0.0923036117993469,0.0923036117993469,0.0923036117993469,0.09230361180469943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9181910491,595.6767511965458,0.0,0.0923036117993469,0.09230361180083152,0.09230361180083152,0.37500506707397224,0.37500506707397224,0.5,9.999974609250456,0.0,0.0,0.0,0.0,0.0,0.0,25862.685300177054,19672.74694496345,0.7606614207546643,1.0555484868686347,0.6571282728338705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488430402015773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.08351542195,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.197532714043,1425.424417374075,0.37500506707397224,6.17534620354742,3.543183348717832,,,,
2157.0,-29.56108160638161,5.343287562236486,35.02812435136463,24.74569830754774,5.476924674284177,-26.057290479625937,-39.65924244895575,1.9729704432337227,-4.622240898629627,-4.622240898620857,40.05651490511708,42745.459886197605,25917.29614034436,25917.29614034436,68662.75602654196,78015.00011593392,78015.00011593392,25917.29614034436,103932.29625627828,103932.29625627828,103932.29625627828,129795.66475339672,125295.96907623972,4499.695677156992,0.0,92201.73535804839,56932.195128706095,39188.37803260255,25863.36849711844,65051.74652972099,19673.421996539517,1425.4917503069337,0.0,0.8886231938837112,2.925057754561684,0.0014947054983599872,1.0,1.0,-0.2714001227145104,359908.21054166363,1556971.430930598,4.3260236508284935,1556971.430930598,4.3260236508284935,0.7606674280935767,0.0923041399485063,4.028046144702076,101325.0,128550.27137394191,1.268692537616007,1.0,0.0,4.0280461447028975,1.2824901273629852,1.282803560189667,3.1408008987830685,22889.94019577396,2334.1243131725882,19456.450388702673,1984.0057908360832,0.85,0.8500000533987767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.773837919558,4632.441516551485,5.55357877636047,5.343287562236486,-1.9346931912649805,7.277980753501467,3.5433391818321263,3.5,1.0123826233806075,0.6,0.0002443812261861864,1.000236122438246,0.00024432353591716477,198.56030090157435,0.0,1.148420079580382e-05,32.54622505530803,0.019100122271060182,8.195128249677123e-05,0.00016242994368941514,0.000654275308462324,0.09230413994841193,0.09230413994841193,0.09230413994841193,0.09230413994818873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.91882624116,595.6767509964635,0.0,0.09230413994841193,0.0923041399485063,0.0923041399485063,0.3750050658648579,0.3750050658648579,0.5,9.999974609268028,0.0,0.0,0.0,0.0,0.0,0.0,25863.36849711844,19673.421996539517,0.7606674280935767,1.0555098008809212,0.6570993427004755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856663454713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.0056298125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.166601343455,1425.4917503069337,0.3750050658648579,6.17534620354742,3.5433391818321263,,,,
