time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2158.0,-29.56335302569162,5.34189595739864,35.028133158373734,24.74452599361541,5.475912818057939,-26.05943609901354,-39.66134801795704,1.9718331910282472,-4.623166733391599,-4.623166733335504,40.056502808991134,42744.34800565502,25916.992580542814,25916.992580542814,68661.34058619782,78014.34217945334,78014.34217945334,25916.992580542814,103931.33475999616,103931.33475999616,103931.33475999616,129795.3388885735,125295.61992355829,4499.718965015211,0.0,92201.58360758629,56931.589434133304,39188.88241494776,25864.00412857735,65052.88654352511,19674.05055291838,1425.555017883358,0.0,0.8886185929971868,2.924958296580049,0.0014947054983599872,1.0,1.0,-0.27823674836565715,359895.2639305414,1556970.908763225,4.326177821177762,1556970.908763225,4.326177821177762,0.760673036360227,0.09230462009462041,4.028046144702076,101325.0,128550.35021129006,1.2686933156801388,1.0,0.0,4.028046144704175,1.2824955476190254,1.2828089077790201,3.140787624705763,22889.90252230731,2334.120471548114,19456.41415768782,1984.0020963007573,0.85,0.8499998695375225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.895458168776,4632.441516551485,5.553369003622866,5.34189595739864,-1.935683448784535,7.277579406183175,3.5434930874183297,3.5,1.012426596405237,0.6,0.00024432353591716477,1.0002355930624591,0.00024426598854486887,198.56217082040564,0.0,1.1454997176022643e-05,32.463461996848174,0.019111577268236205,8.193181435176628e-05,0.00016239172156539848,0.0006541213479830363,0.09230462009411318,0.09230462009411318,0.09230462009411318,0.09230462009752799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.86033967085,595.6767694195972,0.0,0.09230462009411318,0.09230462009462041,0.09230462009462041,0.3750050646558202,0.3750050646558202,0.5,9.99997460928655,0.0,0.0,0.0,0.0,0.0,0.0,25864.00412857735,19674.05055291838,0.760673036360227,1.055469545386866,0.6570707354708379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488702551387935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.92286675404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.135700658695,1425.555017883358,0.3750050646558202,6.17534620354742,3.5434930874183297,,,,
2159.0,-29.56561931195257,5.340506328398998,35.02814110801064,24.74333174703645,5.474875768821802,-26.061579599181975,-39.66344939600674,1.9706737584963967,-4.624119720079079,-4.624119720062116,40.056495685452276,42743.24128931399,25916.755479958396,25916.755479958396,68659.99676927239,78013.69749845237,78013.69749845237,25916.755479958396,103930.45297841076,103930.45297841076,103930.45297841076,129795.11540842013,125295.37201924941,4499.7433891707215,0.0,92201.43291856031,56930.97670970992,39189.39578761155,25864.66243000936,65054.05821762091,19674.701624454003,1425.6203020383214,0.0,0.8886138379362004,2.9248559245870465,0.0014947054983599872,1.0,1.0,-0.2848485820350106,359881.9380161447,1556970.6012520131,4.326337158888385,1556970.6012520131,4.326337158888385,0.7606788481270306,0.0923051225500434,4.028046144702076,101325.0,128550.42910431432,1.268694094293751,1.0,0.0,4.028046144701579,1.282501071021032,1.2828143587221852,3.140774098141879,22889.865112352072,2334.1166567943255,19456.386746240332,1983.9993011110148,0.85,0.8500000611948154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.015843234793,4632.441516551485,5.553174951725687,5.340506328398998,-1.9366936309997924,7.277199959398791,3.54364543256264,3.5,1.0124701235893256,0.6,0.00024426598854486887,1.0002350649576524,0.00024420858366449146,198.5640365443034,0.0,1.1426731168084507e-05,32.383356130351494,0.019123003999404288,8.1912389218787e-05,0.00016235359932608188,0.0006539677898439297,0.09230512255008178,0.09230512255008178,0.09230512255008178,0.09230512254877249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8258962667,595.676780269188,0.0,0.09230512255008178,0.0923051225500434,0.0923051225500434,0.37500506344684775,0.37500506344684775,0.5,9.999974609304418,0.0,0.0,0.0,0.0,0.0,0.0,25864.66243000936,19674.701624454003,0.7606788481270306,1.0554298786339935,0.6570418888599991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488838163446014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.84276088754,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.104827171635,1425.6203020383214,0.37500506344684775,6.17534620354742,3.54364543256264,,,,
2160.0,-29.567880783759936,5.339119061183193,35.02814811198217,24.742156674060993,5.473859656639616,-26.063716651560842,-39.66554602431131,1.9695336068048879,-4.625056480490741,-4.625056480483029,40.0564842996791,42742.13572597235,25916.472065904407,25916.472065904407,68658.60779187676,78013.04548285989,78013.04548285989,25916.472065904407,103929.5175487643,103929.5175487643,103929.5175487643,129794.82336247092,125295.05633940556,4499.767023065355,0.0,92201.2816042189,56930.37184827525,39189.89972882627,25865.305813706633,65055.2055425329,19675.33826753195,1425.6843480175028,0.0,0.8886091793565948,2.9247552984153953,0.0014947054983599872,1.0,1.0,-0.2916126198149982,359868.8393761371,1556970.1097488843,4.3264932647350705,1556970.1097488843,4.3264932647350705,0.7606845404899689,0.09230560965092323,4.028046144702076,101325.0,128550.50376595544,1.2686948311468584,1.0,0.0,4.028046144703389,1.2825065042956771,1.2828197196980982,3.140760792409537,22889.827547156445,2334.112826210423,19456.35343992297,1983.9959048118337,0.85,0.8500000010851978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.134864494575,4632.441516551485,5.552972609183648,5.339119061183193,-1.9376920188007758,7.276811079983968,3.5437960544100795,3.5,1.01251315840288,0.6,0.00024420858366449146,1.0002345698739763,0.00024415131312174133,198.56589833535108,0.0,1.1398544765081473e-05,32.303475864240895,0.01913440254416937,8.189301223529524e-05,0.00016231557142919623,0.0006538146117204883,0.09230560965044117,0.09230560965044117,0.09230560965044117,0.0923056096485697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7708439283,595.6767976105499,0.0,0.09230560965044117,0.09230560965092323,0.09230560965092323,0.3750050622379252,0.3750050622379252,0.5,9.999974609411687,0.0,0.0,0.0,0.0,0.0,0.0,25865.305813706633,19675.33826753195,0.7606845404899689,1.0553899141397372,0.6570133069217292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488973471453417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.76288062143,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16633.073980802685,1425.6843480175028,0.3750050622379252,6.17534620354742,3.5437960544100795,,,,
2161.0,-29.570138292714567,5.337734014196053,35.028154306729554,24.740939936041855,5.472796147556995,-26.065855130396834,-39.66764659909529,1.9683513838967048,-4.626001221777528,-4.62600122178649,40.05647495923263,42741.06380904221,25916.205638403717,25916.205638403717,68657.26944744593,78012.4168564699,78012.4168564699,25916.205638403717,103928.62249487362,103928.62249487362,103928.62249487362,129794.57865469954,125294.78761556454,4499.791039134995,0.0,92201.13211999458,56929.779064277485,39190.3922841301,25865.956159825917,65056.34844395602,19675.981971051307,1425.7490056761353,0.0,0.8886044732447339,2.9246538177128016,0.0014947054983599872,1.0,1.0,-0.2982422351630589,359855.6295190284,1556969.706538986,4.326650964499241,1556969.706538986,4.326650964499241,0.7606903007750142,0.09230610418783237,4.028046144702076,101325.0,128550.5836054733,1.2686956191016363,1.0,0.0,4.0280461447021585,1.2825121334607457,1.2828252767839388,3.140747007073336,22889.790436304447,2334.109041956677,19456.317492634622,1983.9922392085598,0.85,0.8499998087258959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.252616617942,4632.441516551485,5.552775426409965,5.337734014196053,-1.9386962811635993,7.276430295359653,3.5439450726806427,3.5,1.0125557350516121,0.6,0.00024415131312174133,1.0002341631075393,0.00024409415527580977,198.56775689446528,0.0,1.1371976769331721e-05,32.228182164286096,0.019145774520938703,8.187360302772325e-05,0.0001622777100940181,0.0006536621045152907,0.0923061041987275,0.0923061041987275,0.0923061041987275,0.09230610414662181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.72568507085,595.6768118354476,0.0,0.0923061041987275,0.09230610418783237,0.09230610418783237,0.37500506102940107,0.37500506102940107,0.5,9.999974608681264,0.0,0.0,0.0,0.0,0.0,0.0,25865.956159825917,19675.981971051307,0.7606903007750142,1.0553508011073198,0.6569852878518424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489108494416036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.68758692147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.043155340412,1425.7490056761353,0.37500506102940107,6.17534620354742,3.5439450726806427,,,,
2162.0,-29.572388552411233,5.336351835218575,35.028159579432646,24.739683733228617,5.471687800030748,-26.067991092223725,-39.66975052664054,1.9671292981088266,-4.626916967581565,-4.626916967600673,40.05646074531884,42740.03743599468,25915.861477367318,25915.861477367318,68655.898913362,78011.81000401723,78011.81000401723,25915.861477367318,103927.67148138455,103927.67148138455,103927.67148138455,129794.25373652496,125294.43985690156,4499.813879623404,0.0,92200.98426761825,56929.211715800266,39190.85839090886,25866.58225514042,65057.44064604928,19676.602008545116,1425.8115311233987,0.0,0.8885999298765499,2.9245554542546452,0.0014947054983599872,1.0,1.0,-0.3049911928521283,359842.82545467786,1556969.0929507639,4.3268032118841395,1556969.0929507639,4.3268032118841395,0.7606958590223036,0.09230657557423916,4.028046144702076,101325.0,128550.67825483195,1.2686965532181786,1.0,0.0,4.028046144699249,1.2825179482713143,1.2828310197044954,3.140732767234498,22889.75373057392,2334.1052990138246,19456.290163960082,1983.9894524593092,0.85,0.8499999778491392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.369069037244,4632.441516551485,5.552563145111016,5.336351835218575,-1.939679255132532,7.276031090351107,3.544092448608161,3.5,1.0125978424594746,0.6,0.00024409415527580977,1.0002334153827568,0.00024403719324094254,198.5696095157928,0.0,1.1349705255549221e-05,32.165064694226494,0.019157124226194252,8.185416710330924e-05,0.00016223998817250054,0.0006535101588747512,0.09230657556345631,0.09230657556345631,0.09230657556345631,0.09230657559917924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.65695413953,595.6768334855748,0.0,0.09230657556345631,0.09230657557423916,0.09230657557423916,0.375005059817838,0.375005059817838,0.5,9.999974609646637,0.0,0.0,0.0,0.0,0.0,0.0,25866.58225514042,19676.602008545116,0.7606958590223036,1.055312017066433,0.6569584817903552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448924328316549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.62446945142,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16633.012333884897,1425.8115311233987,0.375005059817838,6.17534620354742,3.544092448608161,,,,
2163.0,-29.574633886619324,5.334973081812764,35.02816368395015,24.738558602426224,5.470725573922626,-26.070108459554085,-39.671821415517456,1.9660394908236623,-4.62780687285624,-4.627806872855549,40.05643758536701,42738.89535499011,25915.450408753168,25915.450408753168,68654.34576374327,78011.14215385038,78011.14215385038,25915.450408753168,103926.59256260355,103926.59256260355,103926.59256260355,129793.77558104036,125293.94030393586,4499.835277104502,0.0,92200.83146943711,56928.584681665365,39191.38531974638,25867.183018436823,65058.568338183206,19677.197390352314,1425.8720167334666,0.0,0.8885955480201349,2.924459868921413,0.0014947054983599872,1.0,1.0,-0.3121494948061354,359830.38303802325,1556968.0931783938,4.326950048056029,1556968.0931783938,4.326950048056029,0.760701208799095,0.09230701916069536,4.028046144702076,101325.0,128550.7436185655,1.268697198308073,1.0,0.0,4.028046144699195,1.2825231460798738,1.2828361457229442,3.1407200384757927,22889.71579700126,2334.1014308659187,19456.260190362096,1983.9863960029263,0.85,0.8500000770176022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.484379148124,4632.441516551485,5.55233789844693,5.334973081812764,-1.940643015473006,7.27561609728577,3.5442383813069482,3.5,1.012639537516271,0.6,0.00024403719324094254,1.0002329086921589,0.0002439803680924977,198.5714581122304,0.0,1.1310929020810708e-05,32.05517284497755,0.019168435155215064,8.183504055274578e-05,0.00016220215268819677,0.0006533577557980685,0.09230701915123851,0.09230701915123851,0.09230701915123851,0.09230701918242942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5449688153,595.6768687607215,0.0,0.09230701915123851,0.09230701916069536,0.09230701916069536,0.3750050586106361,0.3750050586106361,0.5,9.99997461041273,0.0,0.0,0.0,0.0,0.0,0.0,25867.183018436823,19677.197390352314,0.760701208799095,1.0552698517260437,0.6569295397468259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489377641463166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.51457760217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.981582405886,1425.8720167334666,0.3750050586106361,6.17534620354742,3.5442383813069482,,,,
2164.0,-29.57687483729027,5.333596128516169,35.02816716530475,24.737438675388717,5.469769078289769,-26.072221008551914,-39.67389537775887,1.9649549388548782,-4.628772876801975,-4.628772876763553,40.056427814412565,42737.784946568965,25915.234395594085,25915.234395594085,68653.01934216305,78010.47229948461,78010.47229948461,25915.234395594085,103925.7066950787,103925.7066950787,103925.7066950787,129793.55388015286,125293.69406689101,4499.859813261857,0.0,92200.6785943545,56927.99124188521,39191.87483607698,25867.84718507416,65059.722021151145,19677.85544479178,1425.9381333722356,0.0,0.8885907362596137,2.9243561125707953,0.0014947054983599872,1.0,1.0,-0.3188030102971311,359816.87701218954,1556967.6713840102,4.3271112914785945,1556967.6713840102,4.3271112914785945,0.7607071165994044,0.09230752444603905,4.028046144702076,101325.0,128550.81828020666,1.268697935161181,1.0,0.0,4.028046144701909,1.2825283191482837,1.2828412471701844,3.1407073704049417,22889.67784433708,2334.0975607712194,19456.229432690685,1983.983259593305,0.85,0.8500001426408965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.598683683813,4632.441516551485,5.552155648296007,5.333596128516169,-1.9416623756748241,7.275258504190994,3.5443830437548933,3.5,1.0126808696442553,0.6,0.0002439803680924977,1.0002324581985464,0.000243923666036508,198.5733031297836,0.0,1.1283852584135629e-05,31.978438223440374,0.0191797190077992,8.181588975738884e-05,0.00016216447833510887,0.0006532060017653586,0.09230752444564107,0.09230752444564107,0.09230752444564107,0.09230752444669608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.4977246938,595.6768836425074,0.0,0.09230752444564107,0.09230752444603905,0.09230752444603905,0.3750050574061334,0.3750050574061334,0.5,9.99997461045011,0.0,0.0,0.0,0.0,0.0,0.0,25867.84718507416,19677.85544479178,0.7607071165994044,1.0552307512141492,0.6569008231033443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489511708037284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.43784298063,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.95085459217,1425.9381333722356,0.3750050574061334,6.17534620354742,3.5443830437548933,,,,
2165.0,-29.579110075034663,5.332221023866919,35.02817008791362,24.73627970265227,5.468767769456908,-26.074333110587435,-39.675965428445465,1.9638309383768586,-4.629738801017481,-4.629738801019722,40.05641865580895,42736.683261460734,25915.012557940634,25915.012557940634,68651.69581940137,78009.82583510251,78009.82583510251,25915.012557940634,103924.83839304314,103924.83839304314,103924.83839304314,129793.34995827966,125293.46555889546,4499.8843993842065,0.0,92200.52739195157,56927.384823759596,39192.38063132442,25868.51156523652,65060.89219656094,19678.51392910586,1426.0042666754302,0.0,0.8885859225240508,2.9242523676909595,0.0014947054983599872,1.0,1.0,-0.32538552555683964,359803.37249873154,1556967.276024514,4.327272602287804,1556967.276024514,4.327272602287804,0.7607130344349186,0.09230803062971486,4.028046144702076,101325.0,128550.8938326653,1.268698680805974,1.0,0.0,4.028046144701617,1.2825336759059518,1.2828465325087821,3.1406942526142703,22889.64030693123,2334.093733021086,19456.197890793173,1983.980043214877,0.85,0.8500001585827291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.711599767396,4632.441516551485,5.551973810728161,5.332221023866919,-1.9426818831493078,7.2749029070162265,3.5445259513134415,3.5,1.012721700375269,0.6,0.000243923666036508,1.0002318697603463,0.0002438671206256922,198.57514347373893,0.0,1.1259514552123091e-05,31.90946424071684,0.019190978522351323,8.179677921207959e-05,0.0001621268868244284,0.0006530545814256887,0.09230803062572647,0.09230803062572647,0.09230803062572647,0.09230803063200764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.4534395366,595.6768975922462,0.0,0.09230803062572647,0.09230803062971486,0.09230803062971486,0.3750050562008755,0.3750050562008755,0.5,9.999974610869206,0.0,0.0,0.0,0.0,0.0,0.0,25868.51156523652,19678.51392910586,0.7607130344349186,1.0551914291613456,0.6568720750454103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489645515232579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.3688689979,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.92013975084,1426.0042666754302,0.3750050562008755,6.17534620354742,3.5445259513134415,,,,
2166.0,-29.581341270041985,5.330848390699041,35.02817231994496,24.735094082448654,5.467736305300841,-26.076444435211297,-39.67803904144091,1.9626799256653789,-4.630677491014467,-4.630677491084889,40.05640457597183,42735.61419036334,25914.715980153163,25914.715980153163,68650.3301705165,78009.19343123544,78009.19343123544,25914.715980153163,103923.90941138861,103923.90941138861,103923.90941138861,129793.06227719337,125293.15442776996,4499.907849423415,0.0,92200.37752841022,56926.798287663114,39192.865823052336,25869.152865804757,65062.01868885709,19679.149892687212,1426.0683849375507,0.0,0.888581262880972,2.9241515506813895,0.0014947054983599872,1.0,1.0,-0.3321122261229448,359790.24912575976,1556966.6682244316,4.327428750522405,1556966.6682244316,4.327428750522405,0.7607187600912968,0.09230851450107727,4.028046144702076,101325.0,128550.97261433736,1.2686994583206253,1.0,0.0,4.02804614470413,1.282539158311984,1.2828519437266934,3.140680827245536,22889.603101910237,2334.089939164775,19456.16654566341,1983.9768469011753,0.85,0.8500001707779594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.823141405682,4632.441516551485,5.551777604913524,5.330848390699041,-1.9436815327501882,7.274529923449229,3.5446671216251113,3.5,1.012762034750032,0.6,0.0002438671206256922,1.0002314545699962,0.00024381068952738719,198.57698051902332,0.0,1.1228513065530817e-05,31.821606027714335,0.019202207035416852,8.177763991683003e-05,0.00016208948070886217,0.0006529039078660938,0.09230851449990869,0.09230851449990869,0.09230851449990869,0.09230851450395422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.38536102895,595.6769190368163,0.0,0.09230851449990869,0.09230851450107727,0.09230851450107727,0.3750050549965443,0.3750050549965443,0.5,9.99997461097631,0.0,0.0,0.0,0.0,0.0,0.0,25869.152865804757,19679.149892687212,0.7607187600912968,1.0551521694833912,0.6568442703067019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448977898365536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.2810107849,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.88946466012,1426.0683849375507,0.3750050549965443,6.17534620354742,3.5446671216251113,,,,
2167.0,-29.583567151067086,5.329478661157453,35.02817377889176,24.733899626322113,5.466694250874691,-26.078552055561605,-39.680108323786385,1.9615200246689024,-4.631596879583469,-4.631596879590279,40.05638673444758,42734.550146157206,25914.367544993704,25914.367544993704,68648.91769115091,78008.5683035533,78008.5683035533,25914.367544993704,103922.935848547,103922.935848547,103922.935848547,129792.71339195716,125292.78292079816,4499.930471159014,0.0,92200.22805300087,56926.20989686027,39193.35350682289,25869.777543410164,65063.13105023305,19679.76968854971,1426.1310677724862,0.0,0.888576713388789,2.9240528093413998,0.0014947054983599872,1.0,1.0,-0.33894621062779606,359777.39596075914,1556965.8980398083,4.327581208602739,1556965.8980398083,4.327581208602739,0.7607243493117226,0.09230898213826087,4.028046144702076,101325.0,128551.05223115084,1.2687002440774817,1.0,0.0,4.028046144701479,1.2825446819646433,1.2828573963472871,3.14066730098774,22889.56599324664,2334.0861551341836,19456.130658621234,1983.973187441301,0.85,0.8499999809678169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.933459549695,4632.441516551485,5.5515717543012295,5.329478661157453,-1.94466692515768,7.274145586315133,3.5448067456592462,3.5,1.0128019273312132,0.6,0.00024381068952738719,1.0002309074646731,0.00024375440481576828,198.57881321877647,0.0,1.120591710878252e-05,31.757569086289664,0.019213412952525634,8.175854471995612e-05,0.00016205214480743106,0.0006527535171322752,0.09230898213788992,0.09230898213788992,0.09230898213788992,0.0923089821383699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.29909453914,595.676946210553,0.0,0.09230898213788992,0.09230898213826087,0.09230898213826087,0.37500505379170757,0.37500505379170757,0.5,9.999974611020747,0.0,0.0,0.0,0.0,0.0,0.0,25869.777543410164,19679.76968854971,0.7607243493117226,1.0551124205527305,0.6568166864450974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489912213019152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.216973843475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.85879605097,1426.1310677724862,0.37500505379170757,6.17534620354742,3.5448067456592462,,,,
2168.0,-29.58578938322624,5.328112037084488,35.02817448682291,24.732662562187784,5.46560385397383,-26.080661391652377,-39.682181587535865,1.960317025733935,-4.632507083608914,-4.632507083567263,40.056367983487775,42733.51853631574,25913.994888732013,25913.994888732013,68647.51342504776,78007.96635002362,78007.96635002362,25913.994888732013,103921.96123875564,103921.96123875564,103921.96123875564,129792.35615376581,125292.40338063445,4499.952773131354,0.0,92200.08052154689,56925.63270691211,39193.83090514975,25870.394915010173,65064.22582015992,19680.38247155116,1426.1930954289676,0.0,0.8885722130784613,2.9239550570054442,0.0014947054983599872,1.0,1.0,-0.3457510607511267,359764.6715516149,1556965.0885970506,4.327732019606254,1556965.0885970506,4.327732019606254,0.7607298820217263,0.0923094434023182,4.028046144702076,101325.0,128551.134075008,1.2687010518135504,1.0,0.0,4.028046144703779,1.2825504062825277,1.282863049869156,3.1406532834661585,22889.52936718808,2334.0824203156103,19456.10214975395,1983.9702803458829,0.85,0.8500000955740089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.042660510836,4632.441516551485,5.551362053297127,5.328112037084488,-1.9456453406072747,7.273757377691763,3.544944957898699,3.5,1.0128414165424855,0.6,0.00024375440481576828,1.0002305330893386,0.00024369822431125147,198.5806429438094,0.0,1.1176951235643374e-05,31.67547980181332,0.019224589903761278,8.173941691652558e-05,0.0001620149878992427,0.0006526038473914981,0.09230944340334514,0.09230944340334514,0.09230944340334514,0.09230944341532996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.2084325846,595.6769747688305,0.0,0.09230944340334514,0.0923094434023182,0.0923094434023182,0.37500505258621614,0.37500505258621614,0.5,9.99997461069581,0.0,0.0,0.0,0.0,0.0,0.0,25870.394915010173,19680.38247155116,0.7607298820217263,1.055073084474903,0.656789779600742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490045127400635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.134884559004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.82815952543,1426.1930954289676,0.37500505258621614,6.17534620354742,3.544944957898699,,,,
2169.0,-29.588014002184277,5.3267490815721406,35.02817408368762,24.73164751371371,5.46476340596257,-26.082747890617544,-39.684221253823466,1.9593383238594695,-4.633390729039149,-4.63339072906984,40.05633734211244,42732.33706897343,25913.55466148855,25913.55466148855,68645.89173046198,78007.25139073844,78007.25139073844,25913.55466148855,103920.806052227,103920.806052227,103920.806052227,129791.79021899907,125291.81685489166,4499.973364107405,0.0,92199.92384542714,56925.009534870514,39194.349233951805,25870.984166772072,65065.33340072387,19680.967865920975,1426.2529470760385,0.0,0.8885678884628454,2.9238601594274827,0.0014947054983599872,1.0,1.0,-0.35316866139100966,359752.31876228016,1556963.7658683935,4.327876943851516,1556963.7658683935,4.327876943851516,0.7607351826684131,0.09230987195565582,4.028046144702076,101325.0,128551.19058624271,1.2687016095360741,1.0,0.0,4.028046144704628,1.2825550847657303,1.282867657434476,3.1406418270431113,22889.49047088101,2334.078453996116,19456.063874285966,1983.9663773343566,0.85,0.8499998678012123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.150796272002,4632.441516551485,5.551139153898625,5.3267490815721406,-1.9466039138044167,7.273352995376557,3.5450818240719504,3.5,1.0128805211634144,0.6,0.00024369822431125147,1.0002307849192258,0.00024364199541302006,198.5824746636994,0.0,1.115636070785596e-05,31.61712624606379,0.019235746264469136,8.172060311792291e-05,0.00016197762119332854,0.0006524533325758003,0.09230987195438611,0.09230987195438611,0.09230987195438611,0.09230987195949691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.06027678965,595.6770214375445,0.0,0.09230987195438611,0.09230987195565582,0.09230987195565582,0.3750050513787203,0.3750050513787203,0.5,9.999974610789577,0.0,0.0,0.0,0.0,0.0,0.0,25870.984166772072,19680.967865920975,0.7607351826684131,1.0550302003016905,0.6567604411675545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490177826215194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.07653100325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.79752190281,1426.2529470760385,0.3750050513787203,6.17534620354742,3.5450818240719504,,,,
2170.0,-29.590224287555664,5.325387020543266,35.02817368281515,24.73042815634983,5.4636914206344525,-26.084844194353046,-39.68628124622626,1.9581534118959105,-4.634404111510662,-4.634404111458024,40.05633660112575,42731.30240116685,25913.447323465763,25913.447323465763,68644.74972463262,78006.64656606973,78006.64656606973,25913.447323465763,103920.09388953549,103920.09388953549,103920.09388953549,129791.78100141136,125291.78109204955,4499.999909361805,0.0,92199.7747583365,56924.430593676276,39194.82684962247,25871.687111875875,65066.51396149835,19681.6655297172,1426.3226099124688,0.0,0.8885628055473827,2.923751331957992,0.0014947054983599872,1.0,1.0,-0.35928532059955387,359738.15274293406,1556963.7338810363,4.328047281083443,1556963.7338810363,4.328047281083443,0.7607414794639631,0.0923104166387229,4.028046144702076,101325.0,128551.27487984803,1.2687024414492774,1.0,0.0,4.028046144701703,1.282560724737595,1.2828732266601324,3.1406280162884235,22889.45345862115,2334.07467979597,19456.039654155677,1983.9639075684029,0.85,0.8500001841165717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.258005177134,4632.441516551485,5.550988676017381,5.325387020543266,-1.9476574570301732,7.273044477573439,3.545217519220867,3.5,1.012919291205962,0.6,0.00024364199541302006,1.0002293019215238,0.00024358614064291404,198.58429461087997,0.0,1.1166073758406925e-05,31.644653031325227,0.01924691233822754,8.170160589505464e-05,0.00016194038951796542,0.000652303361669393,0.09231041663868421,0.09231041663868421,0.09231041663868421,0.09231041663833071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.0566939702,595.6770225661235,0.0,0.09231041663868421,0.0923104166387229,0.0923104166387229,0.37500505017129676,0.37500505017129676,0.5,9.999974610799308,0.0,0.0,0.0,0.0,0.0,0.0,25871.687111875875,19681.6655297172,0.7607414794639631,1.0549935065716232,0.6567326232730425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490310669875832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.104057788514,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.766762390238,1426.3226099124688,0.37500505017129676,6.17534620354742,3.545217519220867,,,,
2171.0,-29.592430193402045,5.324028625201937,35.02817237773803,24.729282280337088,5.4627015241813,-26.086928625261905,-39.68832426527513,1.9570423865875877,-4.635290578333013,-4.635290578360041,40.056309710647135,42730.21623070715,25913.007440960802,25913.007440960802,68643.22367166795,78006.00687090996,78006.00687090996,25913.007440960802,103919.01431187076,103919.01431187076,103919.01431187076,129791.29521750167,125291.27432524938,4500.020892252281,0.0,92199.62401940962,56923.8333793662,39195.32293338157,25872.280905630898,65067.60383901247,19682.255753760684,1426.3827730372627,0.0,0.8885584530181565,2.923656136624099,0.0014947054983599872,1.0,1.0,-0.366413463569188,359725.7612294667,1556962.5730717743,4.328193142883081,1556962.5730717743,4.328193142883081,0.7607468327029874,0.09231085247794037,4.028046144702076,101325.0,128551.34291603403,1.2687031129142268,1.0,0.0,4.028046144702227,1.2825660195226034,1.2828784510940803,3.1406150509128525,22889.41603627754,2334.0708637789194,19456.004087567406,1983.960280785733,0.85,0.8500000199538291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.36363094561,4632.441516551485,5.550768853820402,5.324028625201937,-1.9486181337991066,7.272646759001043,3.5453512126131095,3.5,1.0129574893180313,0.6,0.00024358614064291404,1.0002288516563087,0.00024353040830561175,198.5861109811467,0.0,1.1091880122155405e-05,31.434388266188417,0.019258004218349698,8.168276923225458e-05,0.00016190337141065947,0.0006521542510249752,0.09231085247772697,0.09231085247772697,0.09231085247772697,0.09231085247839745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.92667465715,595.6770635218847,0.0,0.09231085247772697,0.09231085247794037,0.09231085247794037,0.37500504896359493,0.37500504896359493,0.5,9.999974610817619,0.0,0.0,0.0,0.0,0.0,0.0,25872.280905630898,19682.255753760684,0.7607468327029874,1.0549523821639741,0.6567049300974485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490442659902096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.89379302337,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.73621587323,1426.3827730372627,0.37500504896359493,6.17534620354742,3.5453512126131095,,,,
2172.0,-29.594632425073314,5.322673004336197,35.0281705131335,24.72810713751244,5.461678403884697,-26.08901312230497,-39.69037098633123,1.9559018267996033,-4.636218041476241,-4.636218041552871,40.056290956620465,42729.161638753234,25912.674503882026,25912.674503882026,68641.83614263526,78005.38338672393,78005.38338672393,25912.674503882026,103918.05789060595,103918.05789060595,103918.05789060595,129790.96732057843,125290.92367629055,4500.043644287892,0.0,92199.4745571772,56923.25280776892,39195.801943786966,25872.909429972486,65068.71137375945,19682.880455798553,1426.4459997400659,0.0,0.8885538654472271,2.9235565414239577,0.0014947054983599872,1.0,1.0,-0.37319403911880045,359712.79700565554,1556961.7634989007,4.328346882455843,1556961.7634989007,4.328346882455843,0.7607524970885922,0.09231132297298418,4.028046144702076,101325.0,128551.42720963934,1.26870394482743,1.0,0.0,4.028046144702212,1.2825714517907245,1.2828838132010694,3.1406017489927156,22889.378930885236,2334.0670800819075,19455.975745090414,1983.9573906574024,0.85,0.8500001596302799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.468335286123,4632.441516551485,5.55057304512999,5.322673004336197,-1.9496084679663457,7.272281472302543,3.5454837417193805,3.5,1.012995354776966,0.6,0.00024353040830561175,1.0002284745536667,0.00024347478051380477,198.5879243551353,0.0,1.1067668120751265e-05,31.365771454209085,0.019269071886470448,8.166390246237338e-05,0.00016186650584323837,0.0006520057548182524,0.09231132297397411,0.09231132297397411,0.09231132297397411,0.09231132296939745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.8359967678,595.6770920851868,0.0,0.09231132297397411,0.09231132297298418,0.09231132297298418,0.3750050477557049,0.3750050477557049,0.5,9.999974610725118,0.0,0.0,0.0,0.0,0.0,0.0,25872.909429972486,19682.880455798553,0.7607524970885922,1.0549131017571798,0.6566775449618757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490574390684487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.825176211394,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.70568341652,1426.4459997400659,0.3750050477557049,6.17534620354742,3.5454837417193805,,,,
2173.0,-29.59682836836854,5.321320601624939,35.028167946405404,24.726974497921788,5.46070214319037,-26.09108722119422,-39.692404855135806,1.9548042040769837,-4.637125086117919,-4.637125086053822,40.05626696927352,42728.08085494724,25912.288325352103,25912.288325352103,68640.36918029934,78004.74225770045,78004.74225770045,25912.288325352103,103917.03058305255,103917.03058305255,103917.03058305255,129790.55000103088,125290.4845875213,4500.065413509574,0.0,92199.3233342123,56922.66193156785,39196.29044738272,25873.51941797832,65069.80986536104,19683.487094485907,1426.507670129065,0.0,0.8885493989323017,2.923459141446912,0.0014947054983599872,1.0,1.0,-0.380181083638945,359700.1185493349,1556960.7280116898,4.328496566225469,1556960.7280116898,4.328496566225469,0.7607580080817593,0.09231177435876792,4.028046144702076,101325.0,128551.49168255544,1.2687045811256397,1.0,0.0,4.028046144701638,1.2825766837098258,1.2828889750437453,3.1405889377709864,22889.341388374683,2334.063251811239,19455.94019519003,1983.9537655764232,0.85,0.8500000006584527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.571910667888,4632.441516551485,5.550367183193946,5.321320601624939,-1.950583596626108,7.271904198251047,3.545614843800219,3.5,1.0130328125143484,0.6,0.00024347478051380477,1.000227826177464,0.0002434193232198747,198.58973258005008,0.0,1.1047007711408222e-05,31.307219854130903,0.019280118894181856,8.164515815561458e-05,0.0001618296223581902,0.000651857186438501,0.09231177435936264,0.09231177435936264,0.09231177435936264,0.09231177435356482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.720014527,595.6771286192994,0.0,0.09231177435936264,0.09231177435876792,0.09231177435876792,0.37500504654722033,0.37500504654722033,0.5,9.999974610740725,0.0,0.0,0.0,0.0,0.0,0.0,25873.51941797832,19683.487094485907,0.7607580080817593,1.0548727485500005,0.6566498494979145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490705904332184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76662461132,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.675151035593,1426.507670129065,0.37500504654722033,6.17534620354742,3.545614843800219,,,,
2174.0,-29.59902088195614,5.319970949197651,35.028164909695676,24.725784686766588,5.459661609156116,-26.093164520637107,-39.69444287996737,1.9536487321024638,-4.638053904408082,-4.6380539043908176,40.05624827555094,42727.03241282658,25911.958291224637,25911.958291224637,68638.99070405122,78004.12980978716,78004.12980978716,25911.958291224637,103916.0881010118,103916.0881010118,103916.0881010118,129790.23661683506,125290.14841268978,4500.088204145277,0.0,92199.17478707072,56922.07738432444,39196.77489194031,25874.14851582325,65070.92340776356,19684.112790782227,1426.5709979553344,0.0,0.888544804014859,2.9233594060347294,0.0014947054983599872,1.0,1.0,-0.38690701475923106,359687.1361093537,1556959.921042469,4.328650554155807,1556959.921042469,4.328650554155807,0.7607636934890619,0.09231224563903116,4.028046144702076,101325.0,128551.57302532776,1.2687053839163855,1.0,0.0,4.028046144703807,1.282582185022686,1.2828944065638659,3.1405754670066846,22889.30451016221,2334.059491280122,19455.904384793263,1983.9501139322056,0.85,0.8499998056365315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.674466532735,4632.441516551485,5.550174568172145,5.319970949197651,-1.9515744009720897,7.27154535016974,3.5457446573228832,3.5,1.0130699020922525,0.6,0.0002434193232198747,1.00022747439126,0.000243363964150275,198.59153800963912,0.0,1.101324917118597e-05,31.21154815114104,0.01929113214335304,8.162637953588569e-05,0.000161792943683989,0.000651709443046292,0.09231224564627376,0.09231224564627376,0.09231224564627376,0.09231224562709099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.6296311023,595.6771570898145,0.0,0.09231224564627376,0.09231224563903116,0.09231224563903116,0.3750050453386926,0.3750050453386926,0.5,9.999974610050565,0.0,0.0,0.0,0.0,0.0,0.0,25874.14851582325,19684.112790782227,0.7607636934890619,1.0548335125648756,0.6566225001154486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490837044714064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67095290833,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.644671224076,1426.5709979553344,0.3750050453386926,6.17534620354742,3.5457446573228832,,,,
2175.0,-29.60120617803177,5.3186248350737735,35.028161100420405,24.724694236088567,5.4587311865144725,-26.095224637046417,-39.69646323295308,1.9525936796626757,-4.638946098110523,-4.638946098182063,40.056219911617156,42725.94200188794,25911.53369489285,25911.53369489285,68637.47569678079,78003.47399127056,78003.47399127056,25911.53369489285,103915.0076861634,103915.0076861634,103915.0076861634,129789.75201575557,125289.64280617691,4500.109209578666,0.0,92199.02211192416,56921.49012508493,39197.2577631547,25874.744329592173,65072.00209274687,19684.705870762376,1426.6315236182209,0.0,0.8885404273957287,2.923263605858064,0.0014947054983599872,1.0,1.0,-0.39404736139863417,359674.6659310335,1556958.6966290844,4.328797227346634,1556958.6966290844,4.328797227346634,0.7607690966920808,0.0923126822339236,4.028046144702076,101325.0,128551.64512586864,1.2687060954933989,1.0,0.0,4.028046144702074,1.2825872180017461,1.2828993697615825,3.140563143126998,22889.26660713402,2334.055626246886,19455.8754821068,1983.947166678407,0.85,0.8499999504590017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.775895660373,4632.441516551485,5.549963046840098,5.3186248350737735,-1.9525380784742312,7.271162913548005,3.5458730465100263,3.5,1.0131065847171503,0.6,0.000243363964150275,1.0002267295445346,0.00024330879885712883,198.5933375246193,0.0,1.0993842774588797e-05,31.15655042318465,0.01930212598612763,8.160776768763278e-05,0.0001617561964626422,0.0006515614235430175,0.09231268223050891,0.09231268223050891,0.09231268223050891,0.09231268224151355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4924857107,595.6772002902792,0.0,0.09231268223050891,0.0923126822339236,0.0923126822339236,0.37500504412730074,0.37500504412730074,0.5,9.999974610430169,0.0,0.0,0.0,0.0,0.0,0.0,25874.744329592173,19684.705870762376,0.7607690966920808,1.0547927447960195,0.6565948584306783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490967982533096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.61595518037,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.614186922925,1426.6315236182209,0.37500504412730074,6.17534620354742,3.5458730465100263,,,,
2176.0,-29.603387536255727,5.31728106431546,35.028157016044055,24.72350449478256,5.457689136274149,-26.09729223334847,-39.69849594924597,1.9514381804706844,-4.639893757273512,-4.639893757278784,40.05620435564784,42724.920087565566,25911.252490999123,25911.252490999123,68636.17257856468,78002.86796666103,78002.86796666103,25911.252490999123,103914.12045766014,103914.12045766014,103914.12045766014,129789.50903104764,125289.37626973877,4500.132761308869,0.0,92198.87396698882,56920.92608835875,39197.71986514452,25875.38857338749,65073.108438532014,19685.346969210947,1426.6962469762252,0.0,0.8885357263411765,2.9231618527385415,0.0014947054983599872,1.0,1.0,-0.4006156089727142,359661.4208842205,1556958.02510995,4.328954774415892,1556958.02510995,4.328954774415892,0.7607749314905778,0.09231316848935268,4.028046144702076,101325.0,128551.72229293396,1.2687068570731208,1.0,0.0,4.0280461447027935,1.282592718928055,1.2829048012684015,3.1405496735304816,22889.229828772994,2334.0518758977832,19455.844202942062,1983.9439770912659,0.85,0.8499999496918423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.876389518164,4632.441516551485,5.549783358833626,5.31728106431546,-1.9535421005782148,7.270823164893675,3.5460002536646527,3.5,1.0131429296184722,0.6,0.00024330879885712883,1.0002263249781667,0.00024325374445872527,198.59513382545865,0.0,1.0955459681421243e-05,31.047772737147803,0.019313081445809052,8.158904590541767e-05,0.00016171975295171115,0.0006514146273993123,0.09231316848780198,0.09231316848780198,0.09231316848780198,0.0923131684992207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.417270345,595.6772239829252,0.0,0.09231316848780198,0.09231316848935268,0.09231316848935268,0.3750050429179002,0.3750050429179002,0.5,9.999974610449843,0.0,0.0,0.0,0.0,0.0,0.0,25875.38857338749,19685.346969210947,0.7607749314905778,1.0547547862017124,0.6565679911836927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491098491563699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.507177494335,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.583774128812,1426.6962469762252,0.3750050429179002,6.17534620354742,3.5460002536646527,,,,
2177.0,-29.605563849344048,5.315940982812055,35.02815218748866,24.72239591823893,5.456737605157613,-26.099346215831122,-39.70050774570552,1.9503647109278555,-4.640779169922325,-4.640779169916694,40.05617471535111,42723.833231362856,25910.809780409087,25910.809780409087,68634.64301177194,78002.22425501289,78002.22425501289,25910.809780409087,103913.03403542197,103913.03403542197,103913.03403542197,129789.0123033253,125288.85882566228,4500.153477663032,0.0,92198.72250976662,56920.331486139745,39198.21224847431,25875.978267903338,65074.19051637765,19685.93440645108,1426.756273663562,0.0,0.8885313880174766,2.923066785749101,0.0014947054983599872,1.0,1.0,-0.4077528062567808,359649.0461773796,1556956.7455999756,4.329100166255081,1556956.7455999756,4.329100166255081,0.7607802960195553,0.09231359941444285,4.028046144702076,101325.0,128551.79250048767,1.2687075499678033,1.0,0.0,4.028046144701903,1.2825978372258195,1.2829098501952292,3.1405371409439553,22889.192228105883,2334.048041696796,19455.811356353584,1983.9406276713848,0.85,0.8499999109825984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.975668036955,4632.441516551485,5.5495705316672055,5.315940982812055,-1.9545002902936837,7.270441273105739,3.5461259242110175,3.5,1.0131788354888622,0.6,0.00024325374445872527,1.0002258054888855,0.0002431988288282853,198.59692600015816,0.0,1.0933535618634954e-05,30.98563994321146,0.019324014981427686,8.157052070888891e-05,0.00016168322374983634,0.0006512674860885314,0.09231359941441693,0.09231359941441693,0.09231359941441693,0.09231359941404248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2739553644,595.6772691267714,0.0,0.09231359941441693,0.09231359941444285,0.09231359941444285,0.3750050417086533,0.3750050417086533,0.5,9.999974610457633,0.0,0.0,0.0,0.0,0.0,0.0,25875.978267903338,19685.93440645108,0.7607802960195553,1.0547137423783737,0.6565403717255656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491228767654831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.4450447004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.55336737979,1426.756273663562,0.3750050417086533,6.17534620354742,3.5461259242110175,,,,
2178.0,-29.607735310134853,5.314603608731395,35.02814701744722,24.721219937223964,5.4557098369513195,-26.10140342000005,-39.70252753989769,1.9492230644733957,-4.64170972779732,-4.641709727840017,40.05615520546249,42722.800644587194,25910.484889680414,25910.484889680414,68633.2855342676,78001.61611414437,78001.61611414437,25910.484889680414,103912.10100382479,103912.10100382479,103912.10100382479,129788.70810530597,125288.53186336061,4500.1762419453635,0.0,92198.57399306257,56919.7585238064,39198.68385472908,25876.60710148117,65075.29095621026,19686.56071255664,1426.8197096644913,0.0,0.8885267866354467,2.922966874136625,0.0014947054983599872,1.0,1.0,-0.41443896860567975,359636.04087167926,1556955.9033989182,4.329254375132139,1556955.9033989182,4.329254375132139,0.7607860116804024,0.09231407031198517,4.028046144702076,101325.0,128551.869667553,1.2687083115475253,1.0,0.0,4.02804614470169,1.2826032731406463,1.2829152169937972,3.1405238307546193,22889.15535744981,2334.044281936218,19455.784135572118,1983.9378519241657,0.85,0.8500000909487373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.0740550909395,4632.441516551485,5.549384007184216,5.314603608731395,-1.955491167943268,7.270094776674663,3.546250468064683,3.5,1.0132144194470523,0.6,0.0002431988288282853,1.0002253059829205,0.00024314404701978026,198.59871420732628,0.0,1.090607539473832e-05,30.9078176686884,0.019334921056822423,8.155192577843542e-05,0.0001616469030498499,0.0006511211846329781,0.09231407031171408,0.09231407031171408,0.09231407031171408,0.09231407031277607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1796222765,595.677298841447,0.0,0.09231407031171408,0.09231407031198517,0.09231407031198517,0.37500504049948175,0.37500504049948175,0.5,9.99997461047356,0.0,0.0,0.0,0.0,0.0,0.0,25876.60710148117,19686.56071255664,0.7607860116804024,1.0546750467923618,0.6565134018891402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491358744663043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.36722242588,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.522988989713,1426.8197096644913,0.37500504049948175,6.17534620354742,3.546250468064683,,,,
