time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2179.0,-29.60990213001219,5.313269875381802,35.02814118812448,24.72010077852758,5.4547453119080105,-26.103450170581915,-39.70453437706453,1.9481388335797807,-4.642596843372473,-4.64259684335943,40.05612584337205,42721.734634653345,25910.048001958363,25910.048001958363,68631.78263661171,78000.98218380033,78000.98218380033,25910.048001958363,103911.03018575869,103911.03018575869,103911.03018575869,129788.22799571928,125288.03097036113,4500.197025358149,0.0,92198.42328492284,56919.17573783319,39199.163941210725,25877.197809960595,65076.361751171324,19687.14955308503,1426.8798677888954,0.0,0.8885224384585965,2.9228716293237444,0.0014947054983599872,1.0,1.0,-0.4215168117913777,359623.6430510684,1556954.6359005568,4.329400099201656,1556954.6359005568,4.329400099201656,0.7607914001224312,0.09231450255600746,4.028046144702076,101325.0,128551.9395410501,1.2687090011453255,1.0,0.0,4.0280461447013005,1.2826084411322805,1.2829203159750784,3.140511176697182,22889.117942749403,2334.040466698557,19455.748635483244,1983.9342319225468,0.85,0.8499999294051543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.171321599077,4632.441516551485,5.549174835821789,5.313269875381802,-1.9564499097770525,7.269719785158854,3.5463735951883706,3.5,1.0132495986252488,0.6,0.00024314404701978026,1.0002248283862765,0.00024308939362369092,198.60049862085478,0.0,1.0879596731053582e-05,30.832777135805852,0.01934580065355348,8.153345401574147e-05,0.0001616105930040388,0.0006509749260929348,0.0923145025555356,0.0923145025555356,0.0923145025555356,0.09231450255448544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0376520478,595.6773435616981,0.0,0.0923145025555356,0.09231450255600746,0.09231450255600746,0.3750050392904032,0.3750050392904032,0.5,9.999974610570526,0.0,0.0,0.0,0.0,0.0,0.0,25877.197809960595,19687.14955308503,0.7607914001224312,1.0546345983359524,0.6564862184214592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491488434090225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.292181893,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.492635263556,1426.8798677888954,0.3750050392904032,6.17534620354742,3.5463735951883706,,,,
2180.0,-29.612063862415543,5.311939114425554,35.02813500083489,24.718917498271935,5.453708169374771,-26.105499638508412,-39.70654537025837,1.9469898209629566,-4.64351438940048,-4.643514389446154,40.05610385643321,42720.707927508745,25909.691314753018,25909.691314753018,68630.39924226176,78000.38272798067,78000.38272798067,25909.691314753018,103910.07404273369,103910.07404273369,103910.07404273369,129787.88930109593,125287.67006572279,4500.219235373136,0.0,92198.27532937305,56918.60052997958,39199.638665992745,25877.81525836224,65077.45392435498,19687.76501379359,1426.9423413009201,0.0,0.8885179109458697,2.9227731199361418,0.0014947054983599872,1.0,1.0,-0.42824608742961345,359610.8203045638,1556953.6867722792,4.329551834546176,1556953.6867722792,4.329551834546176,0.7607970308634003,0.09231496258166468,4.028046144702076,101325.0,128552.01509350876,1.2687097467901185,1.0,0.0,4.028046144699643,1.282613910938592,1.2829257170085544,3.1404977837441588,22889.081211405104,2334.0367211438265,19455.71984151918,1983.931295755348,0.85,0.8500000354677777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.267693581979,4632.441516551485,5.548983912480862,5.311939114425554,-1.9574305243293142,7.269369638754869,3.5464955916424623,3.5,1.0132844547549893,0.6,0.00024308939362369092,1.0002243044229953,0.00024303487982520403,198.60227887280513,0.0,1.0854191714664561e-05,30.760779319359365,0.019356654845268145,8.151494787890378e-05,0.00016157444574478716,0.0006508293232646646,0.09231496258109739,0.09231496258109739,0.09231496258109739,0.09231496258307735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.9313419487,595.6773770490992,0.0,0.09231496258109739,0.09231496258166468,0.09231496258166468,0.3750050380817241,0.3750050380817241,0.5,9.999974610615554,0.0,0.0,0.0,0.0,0.0,0.0,25877.81525836224,19687.76501379359,0.7607970308634003,1.0545956410961723,0.6564594241373768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491617848546756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.22018407655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.462302128344,1426.9423413009201,0.3750050380817241,6.17534620354742,3.5464955916424623,,,,
2181.0,-29.61422792036663,5.310612197542513,35.028128110444506,24.717828269954794,5.452777163189816,-26.10754076299275,-39.70854749260468,1.9459357418195897,-4.644390928000007,-4.644390928057384,40.05607119552877,42719.63454760524,25909.230025955643,25909.230025955643,68628.86457356089,77999.73422568037,77999.73422568037,25909.230025955643,103908.964251636,103908.964251636,103908.964251636,129787.35988824925,125287.12042990093,4500.239458348329,0.0,92198.12368876708,56918.02398936263,39200.11077711606,25878.39563661325,65078.50641372931,19688.344056346432,1427.0016796372295,0.0,0.888513627380045,2.9226790156285487,0.0014947054983599872,1.0,1.0,-0.4354367615798651,359598.57097366545,1556952.2768716954,4.32969539521812,1556952.2768716954,4.32969539521812,0.7608023438860709,0.09231538399484561,4.028046144702076,101325.0,128552.08557944291,1.2687104424322024,1.0,0.0,4.028046144701035,1.2826189378808408,1.2829306752487928,3.1404854752552342,22889.04356521126,2334.0328823004047,19455.68549764879,1983.9277936552023,0.85,0.8499999330343018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.363016605722,4632.441516551485,5.548771841858148,5.310612197542513,-1.958380690448263,7.268992887990776,3.5466162618796306,3.5,1.0133189319656088,0.6,0.00024303487982520403,1.0002245497243225,0.0002429803186616328,198.60406106797254,0.0,1.0826564609509932e-05,30.682484103351147,0.019367481409877655,8.149652723318527e-05,0.00016153835259201876,0.0006506839383798057,0.09231538399645825,0.09231538399645825,0.09231538399645825,0.09231538399382093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7734225958,595.6774267932641,0.0,0.09231538399645825,0.09231538399484561,0.09231538399484561,0.3750050368731573,0.3750050368731573,0.5,9.999974610487934,0.0,0.0,0.0,0.0,0.0,0.0,25878.39563661325,19688.344056346432,0.7608023438860709,1.0545550037252018,0.6564323138582798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491746961346803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.14188886054,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.431998684864,1427.0016796372295,0.3750050368731573,6.17534620354742,3.5466162618796306,,,,
2182.0,-29.616379368097473,5.309287965989331,35.02812100691744,24.716645513568096,5.4517393581763125,-26.109580713949587,-39.7105495101772,1.944787376051344,-4.645320628622358,-4.645320628631075,40.056051265203365,42718.6153262472,25908.907786385185,25908.907786385185,68627.52311263239,77999.13944128818,77999.13944128818,25908.907786385185,103908.04722767336,103908.04722767336,103908.04722767336,129787.06995681912,125286.80779554155,4500.262161277571,0.0,92197.97510571181,56917.45099183315,39200.58234875406,25879.022729145756,65079.60507789982,19688.969481991437,1427.0650565372066,0.0,0.8885090311605452,2.92257920651454,0.0014947054983599872,1.0,1.0,-0.44204971242027113,359585.5790791625,1556951.4165233746,4.3298494353151264,1556951.4165233746,4.3298494353151264,0.7608080756394681,0.09231585371829212,4.028046144702076,101325.0,128552.16007405579,1.2687111776368694,1.0,0.0,4.028046144703536,1.282624404568785,1.2829360732802786,3.140472090156662,22889.00667808288,2334.0291208601184,19455.656056840493,1983.924791528248,0.85,0.8500000166223922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.457502343987,4632.441516551485,5.548590553266492,5.309287965989331,-1.9593693755422348,7.268657341531565,3.5467358738106225,3.5,1.013353106803035,0.6,0.0002429803186616328,1.0002232450402784,0.00024292608661764117,198.6058329059088,0.0,1.0836068661842523e-05,30.70941858766171,0.0193783174785395,8.14781113991479e-05,0.0001615022072624849,0.0006505383433245279,0.09231585371789909,0.09231585371789909,0.09231585371789909,0.09231585371842269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.67705651425,595.6774571483207,0.0,0.09231585371789909,0.09231585371829212,0.09231585371829212,0.3750050356639885,0.3750050356639885,0.5,9.99997461053365,0.0,0.0,0.0,0.0,0.0,0.0,25879.022729145756,19688.969481991437,0.7608080756394681,1.0545165882688707,0.6564055709175451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491876215240398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.16882334485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.401576595163,1427.0650565372066,0.3750050356639885,6.17534620354742,3.5467358738106225,,,,
2183.0,-29.61852583405451,5.307967688218171,35.02811320322829,24.715582897793524,5.4508356918536265,-26.11160316748851,-39.71252994434906,1.943760084879125,-4.6461910893990535,-4.646191089389646,40.05601685664757,42717.528171167425,25908.43333256557,25908.43333256557,68625.961503733,77998.48797607247,77998.48797607247,25908.43333256557,103906.92130863805,103906.92130863805,103906.92130863805,129786.51844497824,125286.2363701294,4500.282074848844,0.0,92197.82274387663,56916.86294481911,39201.06644339724,25879.597136340188,65080.66357973743,19689.543017592598,1427.123930860706,0.0,0.8885047840684132,2.922485759604593,0.0014947054983599872,1.0,1.0,-0.4492794921504242,359573.4153524682,1556949.9311825414,4.329991775549805,1556949.9311825414,4.329991775549805,0.760813350913585,0.09231626913167246,4.028046144702076,101325.0,128552.22777618527,1.2687118458049373,1.0,0.0,4.028046144700609,1.282629306111316,1.2829409064506199,3.1404600889046677,22888.968852837163,2334.0252637584867,19455.62625076636,1983.9217521545443,0.85,0.8500001190903264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.550879771679,4632.441516551485,5.548377991725058,5.307967688218171,-1.960314299612529,7.2682819878307,3.546854084287983,3.5,1.013386881225138,0.6,0.00024292608661764117,1.000222731963407,0.00024287199126217082,198.60760066872828,0.0,1.0770800267144803e-05,30.524447957088373,0.019389088278806643,8.145989788787583e-05,0.00016146618872976535,0.0006503932590126691,0.09231626912736489,0.09231626912736489,0.09231626912736489,0.09231626914160718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.5106846749,595.6775095550136,0.0,0.09231626912736489,0.09231626913167246,0.09231626913167246,0.3750050344550319,0.3750050344550319,0.5,9.99997461089673,0.0,0.0,0.0,0.0,0.0,0.0,25879.597136340188,19689.543017592598,0.760813350913585,1.0544754421511364,0.6563781901029561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492004718135048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.98385271428,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.371334994943,1427.123930860706,0.3750050344550319,6.17534620354742,3.546854084287983,,,,
2184.0,-29.620668225614857,5.306649881199531,35.02810529413538,24.714406567532592,5.449804253331793,-26.11363454175327,-39.7145267232321,1.9426179492902715,-4.64712977394322,-4.6471297739720585,40.05599820807389,42716.52676107026,25908.136842237873,25908.136842237873,68624.66360330813,77997.89368614965,77997.89368614965,25908.136842237873,103906.03052838752,103906.03052838752,103906.03052838752,129786.26157737536,125285.9564563655,4500.305121009857,0.0,92197.67521924137,56916.30829464321,39201.518805109066,25880.231048987847,65081.74985409691,19690.17562750147,1427.1879699170993,0.0,0.8885001378271693,2.9223849912868824,0.0014947054983599872,1.0,1.0,-0.4558162450006762,359560.29863579915,1556949.1261657828,4.3301474942394185,1556949.1261657828,4.3301474942394185,0.7608191592351157,0.09231674563853855,4.028046144702076,101325.0,128552.30572271589,1.2687126150773835,1.0,0.0,4.0280461447018086,1.282634742876996,1.282946275148906,3.1404467772851867,22888.932228471414,2334.0215291125323,19455.595057855266,1983.918571362827,0.85,0.8500001163730373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.6434547270555,4632.441516551485,5.548204502853683,5.306649881199531,-1.961308780102787,7.267958661302318,3.546971280436999,3.5,1.0134203658391425,0.6,0.00024287199126217082,1.0002223130282581,0.00024281800965512875,198.60936510354526,0.0,1.0743748757289359e-05,30.447783978158043,0.019399832027563933,8.144153786914432e-05,0.0001614304533930265,0.0006502493154272886,0.09231674563831231,0.09231674563831231,0.09231674563831231,0.09231674563932192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4205161926,595.6775379578382,0.0,0.09231674563831231,0.09231674563853855,0.09231674563853855,0.37500503324751794,0.37500503324751794,0.5,9.999974610912394,0.0,0.0,0.0,0.0,0.0,0.0,25880.231048987847,19690.17562750147,0.7608191592351157,1.0544378993673937,0.6563518475891325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492132925640346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.90718873535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.341121481335,1427.1879699170993,0.37500503324751794,6.17534620354742,3.546971280436999,,,,
2185.0,-29.62280567841247,5.305336067430858,35.02809674206532,24.713318596500926,5.448871228848001,-26.115651675380974,-39.716502477508016,1.9415649885353592,-4.647997589903298,-4.647997589918932,40.055963838308,42715.45955896217,25907.657652241458,25907.657652241458,68623.11721120363,77997.25840909468,77997.25840909468,25907.657652241458,103904.91606133613,103904.91606133613,103904.91606133613,129785.7193376499,125285.39437101276,4500.324966637135,0.0,92197.52411775762,56915.72526799145,39201.99872196241,25880.803276313778,65082.80199827619,19690.747381130266,1427.2466688769662,0.0,0.8884959035760267,2.9222918331930954,0.0014947054983599872,1.0,1.0,-0.46298940802410016,359548.1725358295,1556947.6425015046,4.330289406063808,1556947.6425015046,4.330289406063808,0.760824429246032,0.0923171596536962,4.028046144702076,101325.0,128552.3744270151,1.2687132931360976,1.0,0.0,4.028046144700675,1.2826397636673348,1.2829512279161575,3.140434484258504,22888.89471611969,2334.017703917208,19455.564102372577,1983.915414782069,0.85,0.8500001570049968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.734879061581,4632.441516551485,5.547993263687767,5.305336067430858,-1.9622510193997384,7.267587086830597,3.5470870214667394,3.5,1.0134534347047828,0.6,0.00024281800965512875,1.0002218043647932,0.00024276416350404816,198.61112549831128,0.0,1.0721252701893271e-05,30.38403015716553,0.019410553280265825,8.142337493295885e-05,0.0001613946347221699,0.0006501050361682363,0.09231715965371856,0.09231715965371856,0.09231715965371856,0.09231715965317845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.25433363393,595.677590304883,0.0,0.09231715965371856,0.0923171596536962,0.0923171596536962,0.3750050320397686,0.3750050320397686,0.5,9.999974610921386,0.0,0.0,0.0,0.0,0.0,0.0,25880.803276313778,19690.747381130266,0.760824429246032,1.0543970926915718,0.6563248392423785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449226089193994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.84343491436,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.310918042607,1427.2466688769662,0.3750050320397686,6.17534620354742,3.5470870214667394,,,,
2186.0,-29.624938444553226,5.304025162872823,35.02808797831578,24.712159938085847,5.447858341662422,-26.117672602005747,-39.71848633429033,1.9404406266003484,-4.648914741519718,-4.648914741501147,40.05594062665996,42714.44625314034,25907.308546965538,25907.308546965538,68621.75480010587,77996.66045399805,77996.66045399805,25907.308546965538,103903.96900096358,103903.96900096358,103903.96900096358,129785.38727885016,125285.0402214653,4500.3470573848645,0.0,92197.37608296848,56915.16188252121,39202.46022271918,25881.41827788658,65083.87850060576,19691.36167931827,1427.3090970595808,0.0,0.8884913814788887,2.922193381576592,0.0014947054983599872,1.0,1.0,-0.4696711626065735,359535.35741130076,1556946.6405078429,4.330440966134881,1556946.6405078429,4.330440966134881,0.7608300854263008,0.09231761747963636,4.028046144702076,101325.0,128552.45059191075,1.268714044825174,1.0,0.0,4.028046144701654,1.2826451171341293,1.2829565136138394,3.1404213768046123,22888.85796510348,2334.0139563565012,19455.528533394845,1983.911787755742,0.85,0.8499999678034127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.825518858515,4632.441516551485,5.547810821269887,5.304025162872823,-1.963228895517089,7.267254058389912,3.547201770781856,3.5,1.0134862202233874,0.6,0.00024276416350404816,1.000221321839525,0.00024271044638158305,198.61288206047567,0.0,1.0694444669868706e-05,30.30805619440791,0.019421247724935694,8.140514127867731e-05,0.00016135902222537085,0.0006499615873878016,0.09231761747933759,0.09231761747933759,0.09231761747933759,0.09231761748080901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.1421020649,595.6776256575139,0.0,0.09231761747933759,0.09231761747963636,0.09231761747963636,0.3750050308318043,0.3750050308318043,0.5,9.999974610938779,0.0,0.0,0.0,0.0,0.0,0.0,25881.41827788658,19691.36167931827,0.7608300854263008,1.0543587195632047,0.6562984142492796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449238856539122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.767460951596,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.280742130708,1427.3090970595808,0.3750050308318043,6.17534620354742,3.547201770781856,,,,
2187.0,-29.627066343943067,5.302718133622968,35.028078671233665,24.711055028624855,5.446905248389983,-26.119683136096306,-39.72045726897193,1.9393705454270758,-4.649786472122855,-4.649786472069368,40.05590742259223,42713.40054422722,25906.843509983544,25906.843509983544,68620.24405421077,77996.0380974369,77996.0380974369,25906.843509983544,103902.88160742045,103902.88160742045,103902.88160742045,129784.87536910211,125284.50826545566,4500.367103646447,0.0,92197.22597147651,56914.58841880625,39202.93061407807,25881.993761681668,65084.924375759736,19691.937036407267,1427.3681056480827,0.0,0.8884871230996143,2.9220998081058935,0.0014947054983599872,1.0,1.0,-0.47674839602092334,359523.1772751009,1556945.2071653279,4.3305836885558575,1556945.2071653279,4.3305836885558575,0.7608353984522325,0.09231803537609054,4.028046144702076,101325.0,128552.52001999912,1.2687147300271318,1.0,0.0,4.028046144703649,1.2826502172855265,1.2829615460995691,3.1404088896711313,22888.82069852644,2334.0101562232203,19455.50131590021,1983.909012343686,0.85,0.8500001626188078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.9151211002945,4632.441516551485,5.547604793270749,5.302718133622968,-1.964173086813903,7.266891220436872,3.547315208019233,3.5,1.013518630862638,0.6,0.00024271044638158305,1.0002208205978314,0.00024265686274808315,198.6146346415297,0.0,1.0668912508791041e-05,30.23569804991381,0.019431916637444487,8.138703012933094e-05,0.00016132341625225212,0.0006498181648850524,0.09231803537615599,0.09231803537615599,0.09231803537615599,0.09231803537489361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.9815558124,595.6776762291317,0.0,0.09231803537615599,0.09231803537609054,0.09231803537609054,0.3750050296237019,0.3750050296237019,0.5,9.999974610952272,0.0,0.0,0.0,0.0,0.0,0.0,25881.993761681668,19691.937036407267,0.7608353984522325,1.0543185647422788,0.6562718010952383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492515961038457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.695102807105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.25058885974,1427.3681056480827,0.3750050296237019,6.17534620354742,3.547315208019233,,,,
2188.0,-29.62918971653551,5.301414329636179,35.02806906487255,24.709931259881728,5.445930391104993,-26.121691823568298,-39.722427854407556,1.938281356117296,-4.650687266132024,-4.650687266129495,40.05588017345078,42712.37322493168,25906.456478422002,25906.456478422002,68618.82970335368,77995.4274230615,77995.4274230615,25906.456478422002,103901.8839014835,103901.8839014835,103901.8839014835,129784.47776457158,125284.08934498283,4500.388419588757,0.0,92197.07679256427,56914.022595546485,39203.393552241985,25882.59386308809,65085.98741533008,19692.53698790556,1427.429294194605,0.0,0.888482697295027,2.9220031173917977,0.0014947054983599872,1.0,1.0,-0.48357024747195965,359510.5913945205,1556944.030883873,4.330732023344789,1556944.030883873,4.330732023344789,0.760840937816115,0.09231847811953893,4.028046144702076,101325.0,128552.58861294611,1.268715406986885,1.0,0.0,4.028046144703056,1.2826554062970215,1.2829666676376417,3.140396185075846,22888.783663471015,2334.0063796985737,19455.461856240447,1983.9049885782044,0.85,0.8499998139826922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.003919855476,4632.441516551485,5.547416431124481,5.301414329636179,-1.9651380366819953,7.266552366318175,3.547427629466982,3.5,1.0135507512762805,0.6,0.00024265686274808315,1.000220354613247,0.00024260340396882918,198.61638352128773,0.0,1.064249379034714e-05,30.160827401843797,0.019442559131234834,8.136892591307547e-05,0.00016128793683500768,0.0006496752521552047,0.09231847811846101,0.09231847811846101,0.09231847811846101,0.09231847812106213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8498020208,595.6777177312048,0.0,0.09231847811846101,0.09231847811953893,0.09231847811953893,0.3750050284154735,0.3750050284154735,0.5,9.999974611053423,0.0,0.0,0.0,0.0,0.0,0.0,25882.59386308809,19692.53698790556,0.760840937816115,1.0542796142198727,0.6562452982755455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449264306810989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.62023215903,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.220461993813,1427.429294194605,0.3750050284154735,6.17534620354742,3.547427629466982,,,,
2189.0,-29.631308081808697,5.3001140513122085,35.02805908248975,24.708811088372045,5.444959029431043,-26.123695600496948,-39.724393899645634,1.9371957927987036,-4.651573436334104,-4.651573436326995,40.055850111515404,42711.34883692797,25906.03339887792,25906.03339887792,68617.3822358059,77994.81723854045,77994.81723854045,25906.03339887792,103900.85063741836,103900.85063741836,103900.85063741836,129784.03207519946,125283.62296407066,4500.4091111288035,0.0,92196.92757881718,56913.45917732067,39203.853779440564,25883.181437781095,65087.03521722166,19693.12471466936,1427.4893955456732,0.0,0.8884783548510886,2.9219079988544925,0.0014947054983599872,1.0,1.0,-0.4904809866324058,359498.21017482097,1556942.7331810186,4.330877565214832,1556942.7331810186,4.330877565214832,0.7608463728467224,0.09231890862091838,4.028046144702076,101325.0,128552.66071348694,1.2687161185638978,1.0,0.0,4.0280461447005935,1.2826605781851743,1.2829717722078156,3.140383522507041,22888.746619767506,2334.002602292068,19455.43223646871,1983.901968202058,0.85,0.8499998955672974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.091765367288,4632.441516551485,5.547221489520451,5.3001140513122085,-1.9660918405182333,7.266205891830442,3.5475388454870056,3.5,1.0135825272820016,0.6,0.00024260340396882918,1.0002198387312282,0.00024255008206652836,198.61812830379515,0.0,1.0617789402887246e-05,30.090815167782456,0.01945317692063772,8.135086711859036e-05,0.00016125253685023882,0.0006495326593830339,0.09231890862080482,0.09231890862080482,0.09231890862080482,0.09231890862035395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.70444839273,595.6777635171808,0.0,0.09231890862080482,0.09231890862091838,0.09231890862091838,0.3750050272074959,0.3750050272074959,0.5,9.999974611072718,0.0,0.0,0.0,0.0,0.0,0.0,25883.181437781095,19693.12471466936,0.7608463728467224,1.054240402974295,0.6562189949869892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492769906898175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.55021992497,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.190354884748,1427.4893955456732,0.3750050272074959,6.17534620354742,3.5475388454870056,,,,
2190.0,-29.633421727677643,5.29881730613424,35.02804876610918,24.707667237985902,5.443960532185108,-26.125697863483094,-39.726359700411535,1.936086279112653,-4.652458260812125,-4.652458260863613,40.05582051004352,42710.34386879956,25905.60942135931,25905.60942135931,68615.95329015887,77994.22109638609,77994.22109638609,25905.60942135931,103899.8305177454,103899.8305177454,103899.8305177454,129783.59877980183,125283.16897389313,4500.429805908706,0.0,92196.77951479802,56912.90228814563,39204.30802961376,25883.768262056434,65088.07629167019,19693.711874400688,1427.5494208630332,0.0,0.8884740173657975,2.9218130272025333,0.0014947054983599872,1.0,1.0,-0.49733458215536075,359485.84809077537,1556941.4553575898,4.331022941866795,1556941.4553575898,4.331022941866795,0.7608518077821813,0.09231933909597231,4.028046144702076,101325.0,128552.73526377592,1.2687168543180452,1.0,0.0,4.028046144703368,1.282665861507269,1.2829769884139846,3.1403705872148904,22888.709861494677,2333.9988539913916,19455.40422847876,1983.8991121819136,0.85,0.850000036970554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.178733493975,4632.441516551485,5.547027405089942,5.29881730613424,-1.9670441532748795,7.26586145940912,3.5476489520753347,3.5,1.0136139863072384,0.6,0.00024255008206652836,1.0002193527057035,0.00024249688971764413,198.61986922600795,0.0,1.059069643258593e-05,30.014033689948526,0.019463767617070308,8.133281427394191e-05,0.00016121726779258646,0.00064939059399133,0.09231933909549837,0.09231933909549837,0.09231933909549837,0.09231933909719803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.56132106314,595.6778086018792,0.0,0.09231933909549837,0.09231933909597231,0.09231933909597231,0.3750050259993917,0.3750050259993917,0.5,9.9999746111157,0.0,0.0,0.0,0.0,0.0,0.0,25883.768262056434,19693.711874400688,0.7608518077821813,1.0542015865191603,0.656193058731796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492896448685344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.47343844714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.16027730989,1427.5494208630332,0.3750050259993917,6.17534620354742,3.5476489520753347,,,,
2191.0,-29.635531859870056,5.297524434647538,35.028037980642395,24.706572805903875,5.443017155818685,-26.127691440049286,-39.72831659540532,1.9350266248170904,-4.653326027646813,-4.653326027684315,40.0557863428839,42709.31735744203,25905.144578359992,25905.144578359992,68614.46193580201,77993.60175996547,77993.60175996547,25905.144578359992,103898.74633832547,103898.74633832547,103898.74633832547,129783.08583325162,125282.63617067231,4500.449662579318,0.0,92196.62956235933,56912.345150359506,39204.760457777586,25884.339494926156,65089.09995270374,19694.283785509575,1427.608138869237,0.0,0.8884697817563746,2.9217198887819094,0.0014947054983599872,1.0,1.0,-0.5043798299339528,359473.7246468622,1556939.980443548,4.331164904953891,1556939.980443548,4.331164904953891,0.7608571116666911,0.09231975330290045,4.028046144702076,101325.0,128552.80597241443,1.26871755215805,1.0,0.0,4.02804614469967,1.282670912119706,1.282981972019681,3.1403582217713506,22888.672634404098,2333.9950578846087,19455.37553607334,1983.896186370814,0.85,0.8500001658824834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.264830692407,4632.441516551485,5.546825612139717,5.297524434647538,-1.967983407716861,7.265507842364398,3.547757957365501,3.5,1.0136451306758574,0.6,0.00024249688971764413,1.0002189918016298,0.00024244379651385158,198.6216072808787,0.0,1.0565057379211454e-05,29.94137261268526,0.01947433267444952,8.131484689328402e-05,0.0001611820428243601,0.0006492487061938686,0.09231975331049244,0.09231975331049244,0.09231975331049244,0.09231975328444965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.396121176,595.6778606393304,0.0,0.09231975331049244,0.09231975330290045,0.09231975330290045,0.37500502479128134,0.37500502479128134,0.5,9.99997461050467,0.0,0.0,0.0,0.0,0.0,0.0,25884.339494926156,19694.283785509575,0.7608571116666911,1.0541620945082961,0.6561669678713682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493022710655736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.400777369876,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.130223668253,1427.608138869237,0.37500502479128134,6.17534620354742,3.547757957365501,,,,
2192.0,-29.637639587917704,5.296234833268537,35.02802692830788,24.705482355225854,5.442077901815765,-26.129682625220163,-39.73026556251568,1.933971031939159,-4.6542206140786675,-4.654220614094818,40.055757072161796,42708.26836357328,25904.752165486727,25904.752165486727,68613.02052906001,77992.98199429325,77992.98199429325,25904.752165486727,103897.73415977998,103897.73415977998,103897.73415977998,129782.6671024567,125282.19646171534,4500.470640741362,0.0,92196.47942993787,56911.76580105804,39205.23736542203,25884.93294267673,65090.17030809876,19694.8779460684,1427.6688520714285,0.0,0.8884653937624897,2.9216238742374387,0.0014947054983599872,1.0,1.0,-0.5112314712798138,359461.22684601904,1556938.7168991182,4.3313119764264805,1556938.7168991182,4.3313119764264805,0.7608626218844583,0.09232018952424194,4.028046144702076,101325.0,128552.87428698096,1.2687182263704018,1.0,0.0,4.028046144699861,1.282675943628888,1.282986936644131,3.140345903195247,22888.635362631117,2333.9912572214894,19455.342764935314,1983.8928446447376,0.85,0.8500001182551438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.350142785794,4632.441516551485,5.546640267539969,5.296234833268537,-1.9689417600977315,7.265176593366268,3.547865969977236,3.5,1.0136759914220674,0.6,0.00024244379651385158,1.0002187460428538,0.0002423907744911074,198.62334338218557,0.0,1.0545457472967792e-05,29.885826478390722,0.019484878131922487,8.129695595001422e-05,0.00016114684056383737,0.0006491069098640852,0.09232018952369418,0.09232018952369418,0.09232018952369418,0.09232018952426146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.2545928517,595.6779052203402,0.0,0.09232018952369418,0.09232018952424194,0.09232018952424194,0.3750050235805442,0.3750050235805442,0.5,9.999974610595455,0.0,0.0,0.0,0.0,0.0,0.0,25884.93294267673,19694.8779460684,0.7608626218844583,1.054122614893864,0.6561400617238724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493148764823212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.34523123558,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.10016996241,1427.6688520714285,0.3750050235805442,6.17534620354742,3.547865969977236,,,,
2193.0,-29.639744450430786,5.294948525036858,35.02801570921278,24.704296804871433,5.441031681863536,-26.13168184652579,-39.732230769563444,1.9328194052539245,-4.655113508740669,-4.655113508721869,40.05573015602475,42707.29943356539,25904.356987819487,25904.356987819487,68611.65642138488,77992.41023765474,77992.41023765474,25904.356987819487,103896.76722547422,103896.76722547422,103896.76722547422,129782.29412796997,125281.80235383047,4500.4917741395,0.0,92196.33304666766,56911.22224673065,39205.67866659667,25885.526902495745,65091.20556909242,19695.472747148717,1427.7295214450487,0.0,0.8884610056761457,2.921528043752956,0.0014947054983599872,1.0,1.0,-0.5179002299145168,359448.75301991595,1556937.5549970805,4.331459051996809,1556937.5549970805,4.331459051996809,0.7608681415424379,0.09232062845500667,4.028046144702076,101325.0,128552.95407082267,1.2687190137756987,1.0,0.0,4.028046144703363,1.282681422825056,1.2829923491548612,3.1403324886630544,22888.599021619877,2333.9875514696537,19455.30767060841,1983.8892660193249,0.85,0.8499999345626841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.434531090735,4632.441516551485,5.546455434794367,5.294948525036858,-1.9698984563399642,7.264846981376822,3.5479728142856506,3.5,1.0137065183673288,0.6,0.0002423907744911074,1.0002184523805184,0.0002423378352141152,198.62507714979066,0.0,1.0531411430332135e-05,29.84601999356127,0.01949540954335282,8.127891961335461e-05,0.0001611118548777528,0.0006489659859061326,0.09232062845108924,0.09232062845108924,0.09232062845108924,0.09232062846985978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.12444851006,595.6779462154335,0.0,0.09232062845108924,0.09232062845500667,0.09232062845500667,0.3750050223705138,0.3750050223705138,0.5,9.999974610843903,0.0,0.0,0.0,0.0,0.0,0.0,25885.526902495745,19695.472747148717,0.7608681415424379,1.0540848924445807,0.6561147402352664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493274677459782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.305424750746,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16632.07009408186,1427.7295214450487,0.3750050223705138,6.17534620354742,3.5479728142856506,,,,
2194.0,-29.64183853744422,5.29366674450898,35.02800379128624,24.7032904526219,5.440185088859759,-26.133651137855008,-39.734157629404194,1.9318488116414894,-4.655947607456881,-4.655947607470885,40.05568755471774,42706.217764120134,25903.813663346446,25903.813663346446,68610.03142746657,77991.75573611395,77991.75573611395,25903.813663346446,103895.5693994604,103895.5693994604,103895.5693994604,129781.63707536945,125281.12704833291,4500.510027036544,0.0,92196.17920278962,56910.64123091316,39206.153302084946,25886.067675909057,65092.220977994,19696.015022840944,1427.7856796873737,0.0,0.8884569689545763,2.9214385258232727,0.0014947054983599872,1.0,1.0,-0.5252729427290319,359437.1008857151,1556935.716005816,4.331594351749604,1556935.716005816,4.331594351749604,0.7608731951655638,0.0923210114539601,4.028046144702076,101325.0,128553.01102746611,1.2687195758940648,1.0,0.0,4.0280461447028575,1.2826860577523185,1.282996917297638,3.1403211412155816,22888.56082844321,2333.983656849506,19455.27484205547,1983.8859184385567,0.85,0.8499999186440218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.518005434641,4632.441516551485,5.546239974496322,5.29366674450898,-1.9708114650215318,7.264478209530512,3.548078502691208,3.5,1.0137367150546308,0.6,0.0002423378352141152,1.0002173376599561,0.00024228517752059083,198.6268020680278,0.0,1.0515067976831653e-05,29.799702646340904,0.01950592461132965,8.126123881233112e-05,0.0001610765964017841,0.0006488239631379387,0.09232101145380377,0.09232101145380377,0.09232101145380377,0.09232101145424085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.91846540605,595.6780110994949,0.0,0.09232101145380377,0.0923210114539601,0.0923210114539601,0.3750050211616818,0.3750050211616818,0.5,9.999974610857869,0.0,0.0,0.0,0.0,0.0,0.0,25886.067675909057,19696.015022840944,0.7608731951655638,1.054043484714738,0.6560878876533957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449340042099493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.25910740353,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.040005349918,1427.7856796873737,0.3750050211616818,6.17534620354742,3.548078502691208,,,,
2195.0,-29.643928526392752,5.292387243611847,35.02799203377382,24.702136788424127,5.439172808158089,-26.135633488935554,-39.73610132290048,1.9307292141454697,-4.656884824332451,-4.6568848243496275,40.05566834722904,42705.22420935914,25903.54010765739,25903.54010765739,68608.76431701652,77991.17576006785,77991.17576006785,25903.54010765739,103894.71586772524,103894.71586772524,103894.71586772524,129781.41378513546,125280.88080639004,4500.532978745422,0.0,92196.03234289949,56910.080792518595,39206.612833756546,25886.69791741021,65093.310751166755,19696.646281794754,1427.849634875858,0.0,0.8884523303273127,2.9213379435338154,0.0014947054983599872,1.0,1.0,-0.5316429522511044,359424.00857216306,1556934.8868664857,4.3317498267617625,1556934.8868664857,4.3317498267617625,0.7608790562873486,0.09232148613617938,4.028046144702076,101325.0,128553.08418585277,1.2687202979112042,1.0,0.0,4.028046144700224,1.2826913869310865,1.2830021802208487,3.140308094170188,22888.524369106635,2333.9799390318444,19455.248006997957,1983.8831820242344,0.85,0.8500001001924493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.600864326535,4632.441516551485,5.546083011611073,5.292387243611847,-1.9717994606539375,7.264186704265784,3.5481834131070262,3.5,1.0137666894591504,0.6,0.00024228517752059083,1.000216916002428,0.00024223263338609912,198.6285236368806,0.0,1.0459229269025136e-05,29.641455748417233,0.019516383840598676,8.124340714841288e-05,0.00016104177037217795,0.0006486836822836484,0.09232148613594626,0.09232148613594626,0.09232148613594626,0.09232148613677278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.825594529,595.6780403535406,0.0,0.09232148613594626,0.09232148613617938,0.09232148613617938,0.37500501995287067,0.37500501995287067,0.5,9.999974610877256,0.0,0.0,0.0,0.0,0.0,0.0,25886.69791741021,19696.646281794754,0.7608790562873486,1.0540063721645432,0.6560616400755692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493525522870796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.100860505605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16632.01006232507,1427.849634875858,0.37500501995287067,6.17534620354742,3.5481834131070262,,,,
2196.0,-29.646013991211344,5.291111974805507,35.02797973081985,24.701097257807874,5.438287951793487,-26.137599105357843,-39.73803125610573,1.9297248604195683,-4.657731114292346,-4.657731114324114,40.05562909480106,42704.19293456569,25903.032256763767,25903.032256763767,68607.22519132946,77990.54184217153,77990.54184217153,25903.032256763767,103893.57409893529,103893.57409893529,103893.57409893529,129780.82349624461,125280.27166050761,4500.551835737005,0.0,92195.88086028323,56909.53195267083,39207.05434179155,25887.249397309326,65094.30373910087,19697.19954021227,1427.9067376051596,0.0,0.8884482200892667,2.9212471218877654,0.0014947054983599872,1.0,1.0,-0.5388353049665966,359412.1867702355,1556933.192442111,4.331887592441113,1556933.192442111,4.331887592441113,0.7608842190186325,0.09232188085345856,4.028046144702076,101325.0,128553.15066310824,1.2687209539907056,1.0,0.0,4.028046144702402,1.282696178537458,1.2830069055865465,3.140296363317221,22888.48676213521,2333.976104187996,19455.213179708957,1983.8796306291097,0.85,0.8499999751794002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.682578135786,4632.441516551485,5.545877251008239,5.291111974805507,-1.97272050496426,7.263832479769768,3.5482868749105725,3.5,1.0137962499744493,0.6,0.00024223263338609912,1.0002164500969621,0.00024218021345541438,198.63024150522918,0.0,1.0436763859864448e-05,29.577788778855847,0.01952682060445854,8.122570530180083e-05,0.0001610069280842983,0.0006485433359402821,0.0923218808528347,0.0923218808528347,0.0923218808528347,0.09232188085580108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.635803601,595.6781001371091,0.0,0.0923218808528347,0.09232188085345856,0.09232188085345856,0.37500501874409814,0.37500501874409814,0.5,9.999974610917809,0.0,0.0,0.0,0.0,0.0,0.0,25887.249397309326,19697.19954021227,0.7608842190186325,1.0539666491604003,0.6560357893330399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493650381979009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.037193536045,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16631.980131595217,1427.9067376051596,0.37500501874409814,6.17534620354742,3.5482868749105725,,,,
2197.0,-29.648101638254566,5.289839522130447,35.02796746138946,24.699923546891682,5.4372531807553965,-26.139581764325502,-39.73997491467742,1.928584970879439,-4.658641804454362,-4.65864180444768,40.055605456125484,42703.20951964836,25902.694320998966,25902.694320998966,68605.90384064733,77989.97177139057,77989.97177139057,25902.694320998966,103892.66609238954,103892.66609238954,103892.66609238954,129780.52354138657,125279.94982932096,4500.573712065613,0.0,92195.73501137162,56908.97273980193,39207.513635077434,25887.857448997038,65095.371084074475,19697.80913825412,1427.9687406731962,0.0,0.8884437302692446,2.9211493914698843,0.0014947054983599872,1.0,1.0,-0.545328025867434,359399.46570432925,1556932.1720213618,4.332038081832372,1556932.1720213618,4.332038081832372,0.7608898950815748,0.09232233436855378,4.028046144702076,101325.0,128553.2249350167,1.2687216869974507,1.0,0.0,4.028046144702274,1.2827016019309754,1.2830122630512255,3.1402830858231305,22888.450553783478,2333.9724119636653,19455.179789591974,1983.8762257847454,0.85,0.8499998610161935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.763615079209,4632.441516551485,5.545708679705834,5.289839522130447,-1.9736881525528296,7.263527674683276,3.5483894808933467,3.5,1.0138255659695277,0.6,0.00024218021345541438,1.0002166803124222,0.00024212774913908485,198.63196119728332,0.0,1.0412183491597355e-05,29.508128015186905,0.019537232787950137,8.12078811661692e-05,0.00016097233228924517,0.0006484039824813955,0.09232233436988153,0.09232233436988153,0.09232233436988153,0.09232233436514004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.5215080002,595.6781361398655,0.0,0.09232233436988153,0.09232233436855378,0.09232233436855378,0.3750050175354416,0.3750050175354416,0.5,9.999974610803585,0.0,0.0,0.0,0.0,0.0,0.0,25887.857448997038,19697.80913825412,0.7608898950815748,1.053929068966191,0.656009925260195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493774972853168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.967532772374,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.95022183247,1427.9687406731962,0.3750050175354416,6.17534620354742,3.5483894808933467,,,,
2198.0,-29.650176900928255,5.288571641554754,35.02795459028768,24.698868195433192,5.436349340495279,-26.14153982142332,-39.7418923448771,1.9275648391933733,-4.659469897265524,-4.65946989726405,40.05556355749449,42702.17086614015,25902.14566908434,25902.14566908434,68604.3165352245,77989.3508511387,77989.3508511387,25902.14566908434,103891.49652022304,103891.49652022304,103891.49652022304,129779.89046520175,125279.2986004664,4500.591864735348,0.0,92195.58354824713,56908.403563340325,39207.97776100756,25888.393944978707,65096.37170598627,19698.34784278468,1428.024517205174,0.0,0.8884397206442809,2.9210605272013623,0.0014947054983599872,1.0,1.0,-0.552566325900159,359387.8987143248,1556930.3633669468,4.332172476971856,1556930.3633669468,4.332172476971856,0.7608949355703603,0.09232271517037388,4.028046144702076,101325.0,128553.28567763456,1.2687222864804792,1.0,0.0,4.028046144703841,1.2827064670212356,1.2830170620199544,3.1402711752566463,22888.412951651066,2333.968577613259,19455.147344277026,1983.8729172833769,0.85,0.8499998398916347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.843643400699,4632.441516551485,5.545496198675101,5.288571641554754,-1.9745947707997131,7.263166412354467,3.548490810961046,3.5,1.0138545174174418,0.6,0.00024212774913908485,1.0002153984472497,0.00024207560642934293,198.6336707136714,0.0,1.0421090045409408e-05,29.533369188690262,0.019547653877995546,8.119030109815906e-05,0.0001609374480409258,0.0006482634671194418,0.09232271517013456,0.09232271517013456,0.09232271517013456,0.09232271517090163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3189224642,595.6781999536818,0.0,0.09232271517013456,0.09232271517037388,0.09232271517037388,0.37500501632625755,0.37500501632625755,0.5,9.999974610819889,0.0,0.0,0.0,0.0,0.0,0.0,25888.393944978707,19698.34784278468,0.7608949355703603,1.0538884846774899,0.6559838858455648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493899696144266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.99277394588,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.920198836997,1428.024517205174,0.37500501632625755,6.17534620354742,3.548490810961046,,,,
2199.0,-29.652248126811553,5.2873068501682345,35.02794165363678,24.697752703819447,5.435377626230976,-26.143501250312895,-39.7438177029602,1.9264836437645112,-4.660364941043895,-4.660364941029682,40.05553592402924,42701.182720466815,25901.774966383637,25901.774966383637,68602.95768685045,77988.76111415366,77988.76111415366,25901.774966383637,103890.5360805373,103890.5360805373,103890.5360805373,129779.52375566628,125278.91076680408,4500.612988862199,0.0,92195.43570362958,56907.85730980784,39208.42043757971,25888.987675128967,65097.40811270868,19698.943615617507,1428.0853301148795,0.0,0.888435323437821,2.9209644806939994,0.0014947054983599872,1.0,1.0,-0.5592090797839546,359375.3968663138,1556929.1705047786,4.332319864077813,1556929.1705047786,4.332319864077813,0.7609004980346099,0.09232315405766219,4.028046144702076,101325.0,128553.35961548645,1.2687230161903424,1.0,0.0,4.028046144699637,1.2827116162313925,1.2830221455894013,3.140258569214862,22888.37624784673,2333.964834866823,19455.12236826583,1983.8703704390216,0.85,0.8500001117421386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.923085193704,4632.441516551485,5.545322518473773,5.2873068501682345,-1.9755497350580296,7.262856585226264,3.548591399524263,3.5,1.0138832570069323,0.6,0.00024207560642934293,1.000214983056077,0.00024202357546144755,198.6353769304814,0.0,1.0357297836995944e-05,29.352582070046505,0.019558011175832543,8.117265188286954e-05,0.00016090295454647337,0.0006481245257320954,0.09232315405748535,0.09232315405748535,0.09232315405748535,0.09232315405796168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1853109065,595.6782420409064,0.0,0.09232315405748535,0.09232315405766219,0.09232315405766219,0.3750050151171738,0.3750050151171738,0.5,9.999974610837311,0.0,0.0,0.0,0.0,0.0,0.0,25888.987675128967,19698.943615617507,0.7609004980346099,1.0538508317884532,0.6559582625245943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494023681578436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.81198682723,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.89035435349,1428.0853301148795,0.3750050151171738,6.17534620354742,3.548591399524263,,,,
