time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2200.0,-29.65431399206528,5.2860459990580075,35.027928484544844,24.696552100963913,5.434309789989633,-26.145467371237846,-39.74575126832349,1.9253164770827642,-4.661219510356148,-4.661219510344012,40.05550334425301,42700.25196609557,25901.30213329366,25901.30213329366,68601.55409938924,77988.2160302726,77988.2160302726,25901.30213329366,103889.51816356626,103889.51816356626,103889.51816356626,129779.06761458512,125278.43498497477,4500.632629610345,0.0,92195.29141711145,56907.32736973413,39208.84894153036,25889.549451018855,65098.39839254922,19699.507717536653,1428.143212127914,0.0,0.8884311471372924,2.920872779800144,0.0014947054983599872,1.0,1.0,-0.5659416899368352,359363.4606784266,1556927.764123373,4.33245984770994,1556927.764123373,4.33245984770994,0.7609057760857016,0.09232356350254643,4.028046144702076,101325.0,128553.43750634104,1.268723784913309,1.0,0.0,4.028046144699898,1.282717166148306,1.283027630105394,3.140244982295932,22888.340427373743,2333.961182195117,19455.084956223218,1983.8665554723805,0.85,0.8499998074546087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.001593203061,4632.441516551485,5.5451280879423255,5.2860459990580075,-1.976474557484957,7.262520556542965,3.548690806858587,3.5,1.0139116591024535,0.6,0.00024202357546144755,1.0002144302176925,0.0002419716894194099,198.63707875699842,0.0,1.0335190919956875e-05,29.289931067157784,0.0195683463667525,8.11549310030855e-05,0.00016086864445836205,0.0006479863231139542,0.09232356349219141,0.09232356349219141,0.09232356349219141,0.09232356352059924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.02777896746,595.6782916630152,0.0,0.09232356349219141,0.09232356350254643,0.09232356350254643,0.375005013908175,0.375005013908175,0.5,9.999974611751188,0.0,0.0,0.0,0.0,0.0,0.0,25889.549451018855,19699.507717536653,0.7609057760857016,1.0538132395472415,0.655933986403309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494147427853268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.749335824345,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.860521564933,1428.143212127914,0.375005013908175,6.17534620354742,3.548690806858587,,,,
2201.0,-29.656375757079324,5.284790155342798,35.027914519152596,24.695609206706308,5.43353058610172,-26.147401137372423,-39.74764222567899,1.9244095903462328,-4.662021992538996,-4.6620219925284525,40.05545403069834,42699.16225519624,25900.7012458273,25900.7012458273,68599.86350102354,77987.54579613513,77987.54579613513,25900.7012458273,103888.24704196243,103888.24704196243,103888.24704196243,129778.30896443359,125277.65948826101,4500.649476172584,0.0,92195.13677618443,56906.75323596701,39209.31504468602,25890.061922471148,65099.37696715717,19700.02310736672,1428.1970119649247,0.0,0.8884272923487908,2.9207866702670517,0.0014947054983599872,1.0,1.0,-0.5734868583328421,359352.2523001203,1556925.6353922118,4.3325890555206925,1556925.6353922118,4.3325890555206925,0.7609106214716383,0.09232391900314883,4.028046144702076,101325.0,128553.49490839326,1.268724351427518,1.0,0.0,4.028046144700536,1.282721502080152,1.2830319005278854,3.140234367452258,22888.30203632223,2333.957267397351,19455.06002453561,1983.8640131477734,0.85,0.8500001439015314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.079374289727,4632.441516551485,5.544907112559119,5.284790155342798,-1.9773603682163894,7.262150523559187,3.548789294857283,3.5,1.0139397985306522,0.6,0.0002419716894194099,1.0002140081932052,0.00024191991657516331,198.6387772313366,0.0,1.0306491818618762e-05,29.20859781396557,0.01957865285857112,8.113760407918296e-05,0.00016083408534022696,0.0006478471173913859,0.0923239190028188,0.0923239190028188,0.0923239190028188,0.09232391900379963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.7893412674,595.6783667701333,0.0,0.0923239190028188,0.09232391900314883,0.09232391900314883,0.3750050127028386,0.3750050127028386,0.5,9.99997461178126,0.0,0.0,0.0,0.0,0.0,0.0,25890.061922471148,19700.02310736672,0.7609106214716383,1.0537714291126377,0.6559073872049205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449427085586178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.668002571154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.830727126788,1428.1970119649247,0.3750050127028386,6.17534620354742,3.548789294857283,,,,
2202.0,-29.65843300674606,5.283536038964428,35.02790096168332,24.694489454291784,5.4325524999029975,-26.14935057568163,-39.749554347339995,1.923324041883743,-4.6629752606536385,-4.662975260665242,40.055437869543546,42698.180017243314,25900.4939654052,25900.4939654052,68598.67398264851,77986.9647660632,77986.9647660632,25900.4939654052,103887.4587314684,103887.4587314684,103887.4587314684,129778.16296973522,125277.48986642013,4500.673103315093,0.0,92194.9894738995,56906.20472501839,39209.76083209013,25890.704238266808,65100.465070356935,19700.667814323235,1428.2621839396531,0.0,0.8884225610695411,2.920684383408753,0.0014947054983599872,1.0,1.0,-0.5796471210719574,359338.93823049625,1556924.9377591168,4.332747643286113,1556924.9377591168,4.332747643286113,0.7609166453342503,0.09232440692851011,4.028046144702076,101325.0,128553.56227646614,1.2687250162987036,1.0,0.0,4.0280461447026275,1.2827266709451344,1.2830370042297865,3.1402217135893373,22888.265467157024,2333.9535383802854,19455.025957262547,1983.8605392527058,0.85,0.8500000135518821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.1566878923395,4632.441516551485,5.544770962733792,5.283536038964428,-1.978356039362596,7.261892078327024,3.5488871920016245,3.5,1.0139677691433213,0.6,0.00024191991657516331,1.0002135430542207,0.00024186826728664785,198.64047201137328,0.0,1.0284094474932458e-05,29.14512374195859,0.019588936953046053,8.112008670322951e-05,0.0001607998298719338,0.0006477091347843926,0.09232440692840839,0.09232440692840839,0.09232440692840839,0.09232440692848287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.7111999063,595.6783913844099,0.0,0.09232440692840839,0.09232440692851011,0.09232440692851011,0.3750050114968972,0.3750050114968972,0.5,9.999974611791284,0.0,0.0,0.0,0.0,0.0,0.0,25890.704238266808,19700.667814323235,0.7609166453342503,1.0537355441088003,0.6558813361947187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494394040894025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.60452849915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.800945967938,1428.2621839396531,0.3750050114968972,6.17534620354742,3.5488871920016245,,,,
2203.0,-29.66049385442201,5.282286010149015,35.027887026547994,24.693417723197513,5.4316290407887875,-26.151298061786253,-39.751462382823206,1.9222869968559126,-4.663819243887019,-4.663819243901058,40.055399857967224,42697.16518677741,25900.003457854007,25900.003457854007,68597.16864463143,77986.35709254608,77986.35709254608,25900.003457854007,103886.36055040009,103886.36055040009,103886.36055040009,129777.61442727601,125276.92242651079,4500.692000765216,0.0,92194.84032452224,56905.648427981636,39210.21321837845,25891.25387687592,65101.46709525437,19701.220477526662,1428.3191832694604,0.0,0.8884184569998305,2.920593825315761,0.0014947054983599872,1.0,1.0,-0.586654216617319,359327.1508398541,1556923.296905541,4.332885208553124,1556923.296905541,4.332885208553124,0.7609218375909665,0.09232480222634504,4.028046144702076,101325.0,128553.63231699157,1.2687257075449452,1.0,0.0,4.028046144701279,1.2827316134123856,1.283041881637157,3.1402096140645273,22888.22843943393,2333.9497626033285,19454.9970616251,1983.8575927177071,0.85,0.8500001261830408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.232759191616,4632.441516551485,5.544575659795671,5.282286010149015,-1.97927144558439,7.261557455733405,3.548983517153054,3.5,1.0139952906151584,0.6,0.00024186826728664785,1.000213920171547,0.0002418165378513878,198.64216978094566,0.0,1.0259639049763905e-05,29.075817067030908,0.019599196592095816,8.110261024658133e-05,0.0001607656570400665,0.000647571485040736,0.09232480222591254,0.09232480222591254,0.09232480222591254,0.09232480222567496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5274086371,595.678449278069,0.0,0.09232480222591254,0.09232480222634504,0.09232480222634504,0.3750050102903917,0.3750050102903917,0.5,9.999974611852782,0.0,0.0,0.0,0.0,0.0,0.0,25891.25387687592,19701.220477526662,0.7609218375909665,1.053696202333847,0.6558556525969576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494516958135975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.53522182422,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.771186541046,1428.3191832694604,0.3750050102903917,6.17534620354742,3.548983517153054,,,,
2204.0,-29.662542583301345,5.281039478906539,35.027872986654145,24.692283057980262,5.4306327623571935,-26.15324175091405,-39.75336985951287,1.9211865637634777,-4.66468887324271,-4.664688873168798,40.05536896510245,42696.20081844805,25899.58374905061,25899.58374905061,68595.78456749866,77985.78926480822,77985.78926480822,25899.58374905061,103885.37301385883,103885.37301385883,103885.37301385883,129777.19962445018,125276.48744841169,4500.71217603849,0.0,92194.69283385527,56905.104382654186,39210.653834667864,25891.826610591354,65102.48044525922,19701.796264882243,1428.3781624695118,0.0,0.8884141984253995,2.920500517753329,0.0014947054983599872,1.0,1.0,-0.5933136676481467,359315.0055830198,1556921.9633475214,4.333027953623256,1556921.9633475214,4.333027953623256,0.7609272439984205,0.09232522231127085,4.028046144702076,101325.0,128553.70141102339,1.2687263894500211,1.0,0.0,4.028046144702121,1.2827368516790483,1.2830470548121484,3.1401967905026926,22888.19182350112,2333.9460288172945,19454.959983753015,1983.8538118269762,0.85,0.8499998660347239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.308152784684,4632.441516551485,5.544396323674604,5.281039478906539,-1.9802049752412105,7.26124445414775,3.5490789851920117,3.5,1.0140225671977177,0.6,0.0002418165378513878,1.0002126656566745,0.00024176512271280507,198.64385759206291,0.0,1.0275647261597466e-05,29.12118433936722,0.019609472239357415,8.10851423871662e-05,0.0001607313954642216,0.0006474334778322425,0.09232522232056266,0.09232522232056266,0.09232522232056266,0.09232522228381572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3780406685,595.6784963284604,0.0,0.09232522232056266,0.09232522231127085,0.09232522231127085,0.3750050090836414,0.3750050090836414,0.5,9.99997461121196,0.0,0.0,0.0,0.0,0.0,0.0,25891.826610591354,19701.796264882243,0.7609272439984205,1.0536585410931731,0.6558306308213361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494640092345896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.58058909656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.741286459048,1428.3781624695118,0.3750050090836414,6.17534620354742,3.5490789851920117,,,,
2205.0,-29.664584971253273,5.279797297979512,35.02785850741779,24.69122913843023,5.429727099522068,-26.155170196812744,-39.75525990882886,1.920167438543738,-4.665517198751445,-4.6655171987434185,40.05532820915901,42695.19148782824,25899.061711206894,25899.061711206894,68594.25319903513,77985.1815436171,77985.1815436171,25899.061711206894,103884.24325482399,103884.24325482399,103884.24325482399,129776.60622957615,125275.87580207337,4500.730427502778,0.0,92194.54314264921,56904.553087908374,39211.100060823155,25892.362974752166,65103.46303557532,19702.33605443339,1428.4340075016605,0.0,0.8884101825920879,2.920411644108811,0.0014947054983599872,1.0,1.0,-0.6003898905556184,359303.43747580453,1556920.2040296467,4.3331625630063435,1556920.2040296467,4.3331625630063435,0.7609323287196801,0.09232560491500576,4.028046144702076,101325.0,128553.76944720943,1.268727060914971,1.0,0.0,4.028046144700957,1.2827417101744816,1.2830518485267313,3.1401848967351125,22888.15466126398,2333.9422393237223,19454.931057944126,1983.8508622153465,0.85,0.8499999823432574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.382733519992,4632.441516551485,5.544196052566081,5.279797297979512,-1.9811075867330987,7.260904884712611,3.54917342495078,3.5,1.0140495499859372,0.6,0.00024176512271280507,1.0002120109227202,0.00024171387673076512,198.6455402043866,0.0,1.0213301466704753e-05,28.94449635664127,0.01961968554082412,8.106783755058222e-05,0.00016069728516222284,0.0006472960799617818,0.09232560491908784,0.09232560491908784,0.09232560491908784,0.09232560491582036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.1809827694,595.6785584010253,0.0,0.09232560491908784,0.09232560491500576,0.09232560491500576,0.3750050078738799,0.3750050078738799,0.5,9.999974610708897,0.0,0.0,0.0,0.0,0.0,0.0,25892.362974752166,19702.33605443339,0.7609323287196801,1.0536191164140116,0.6558052290474589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449476250444335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.40390111383,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.711560462016,1428.4340075016605,0.3750050078738799,6.17534620354742,3.54917342495078,,,,
2206.0,-29.666664701249353,5.2785584880451575,35.02784389288673,24.69015873447063,5.428807009068786,-26.157134515753786,-39.75718530183656,1.9191315984645334,-4.666389038207171,-4.666389038212923,40.05529536794039,42694.16739447951,25898.657218659453,25898.657218659453,68592.82461313896,77984.56560169836,77984.56560169836,25898.657218659453,103883.22282035781,103883.22282035781,103883.22282035781,129776.16086267182,125275.41000619878,4500.750856473032,0.0,92194.39449556459,56904.005526385175,39211.54329908823,25892.938042314017,65104.48134140225,19702.914500601586,1428.4932758992607,0.0,0.8884059196157347,2.92031810402356,0.0014947054983599872,1.0,1.0,-0.6072034753830167,359291.2619834678,1556918.786369306,4.333305457456255,1556918.786369306,4.333305457456255,0.7609377687616311,0.09232602725969692,4.028046144702076,101325.0,128553.83280660365,1.2687276862235741,1.0,0.0,4.028046144699861,1.2827466463046064,1.2830567201112684,3.1401728130073465,22888.11775823971,2333.938476262507,19454.896472362503,1983.8473354675148,0.85,0.8499998417457788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.456709173789,4632.441516551485,5.544021668401586,5.2785584880451575,-1.9820413640712835,7.2605998521164405,3.5492670995026376,3.5,1.0140763141436107,0.6,0.00024171387673076512,1.0002158912873178,0.0002416617040743771,198.64725360651585,0.0,1.0179785785631521e-05,28.849512916479732,0.01962986532660975,8.10502126260218e-05,0.00016066366410474333,0.0006471606527908207,0.09232602320705047,0.09232602320705047,0.09232602320705047,0.09232603536569813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.0204326064,595.6786089916201,0.0,0.09232602320705047,0.09232602725969692,0.09232602725969692,0.3750050066622557,0.3750050066622557,0.5,9.999974975523873,0.0,0.0,0.0,0.0,0.0,0.0,25892.938042314017,19702.914500601586,0.7609377687616311,1.05358069367674,0.6557792415332364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449488453963096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.30891767367,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.681893203935,1428.4932758992607,0.3750050066622557,6.17534620354742,3.5492670995026376,,,,
2207.0,-29.66869671158643,5.277323157425271,35.02782916195437,24.68906552474948,5.427856681303785,-26.159058119363937,-39.75907116020096,1.9180739950792756,-4.6672547836288345,-4.667254783564895,40.05526275957574,42693.185839357386,25898.23967438612,25898.23967438612,68591.42551374351,77983.97960870594,77983.97960870594,25898.23967438612,103882.21928309205,103882.21928309205,103882.21928309205,129775.72287383805,125274.95227146024,4500.770602377811,0.0,92194.24146374874,56903.447694205584,39211.99307727017,25893.503590746,65105.496668016174,19703.483807751363,1428.551762727589,0.0,0.8884016862823277,2.9202252201117997,0.0014947054983599872,1.0,1.0,-0.6138907798338664,359279.17191638134,1556917.378760492,4.333447359210817,1556917.378760492,4.333447359210817,0.7609431353582112,0.09232643887620423,4.028046144702076,101325.0,128553.90017467654,1.2687283510947598,1.0,0.0,4.0280461447031675,1.2827516858733663,1.2830616939701782,3.1401604761560424,22888.079766665047,2333.9346022000427,19454.86575529939,1983.8442031987877,0.85,0.849999910592504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.52985219161,4632.441516551485,5.5438454839876865,5.277323157425271,-1.9829701740081216,7.260293331433393,3.5493597206690732,3.5,1.014102777334021,0.6,0.0002416617040743771,1.000210940660451,0.00024161073854561622,198.6489277194983,0.0,1.0363954904837772e-05,29.371448200310248,0.019640229281514588,8.103295303293732e-05,0.00016062875104143977,0.000647020021360781,0.09232643887634553,0.09232643887634553,0.09232643887634553,0.09232643887579567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.86276693095,595.678658655779,0.0,0.09232643887634553,0.09232643887620423,0.09232643887620423,0.3750050069138879,0.3750050069138879,0.5,9.999974975520106,0.0,0.0,0.0,0.0,0.0,0.0,25893.503590746,19703.483807751363,0.7609431353582112,1.0535427732546558,0.6557539382128837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449500880806489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.8308529575,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16631.65140978064,1428.551762727589,0.3750050069138879,6.17534620354742,3.5493597206690732,,,,
2208.0,-29.670725575664708,5.276091718808586,35.02781409774579,24.688086413685255,5.427033135594679,-26.16096654379852,-39.760939207021124,1.9171302608172576,-4.668099941552327,-4.668099941589629,40.05522368184461,42692.14405164548,25897.772634014596,25897.772634014596,68589.91668566008,77983.34236656349,77983.34236656349,25897.772634014596,103881.11500057808,103881.11500057808,103881.11500057808,129775.16738089896,125274.37793022745,4500.789450671514,0.0,92194.08949578089,56902.89118104018,39212.44257193413,25894.052380320885,65106.494952255016,19704.036558649594,1428.6088288795008,0.0,0.888397579449242,2.9201345472379203,0.0014947054983599872,1.0,1.0,-0.6209215220030728,359267.36965995823,1556915.6918901324,4.3335850215501965,1556915.6918901324,4.3335850215501965,0.7609483548285545,0.09232683337940858,4.028046144702076,101325.0,128553.95423616319,1.2687288846401499,1.0,0.0,4.028046144700021,1.2827561919713153,1.2830661357773843,3.140149445321992,22888.04203920057,2333.9307550693225,19454.8374537681,1983.841317245757,0.85,0.8500000751679683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.6021928409655,4632.441516551485,5.5436596621394365,5.276091718808586,-1.9838833088450798,7.259975027653666,3.5494513267454826,3.5,1.0141289504987092,0.6,0.00024161073854561622,1.00021061751486,0.00024155986180783237,198.6505992650986,0.0,1.0124247639003511e-05,28.69211780893595,0.01965035352915359,8.101585980281888e-05,0.00016059487874279735,0.0006468835821788222,0.0923268333785563,0.0923268333785563,0.0923268333785563,0.09232683337694259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.673820196,595.6787181733713,0.0,0.0923268333785563,0.09232683337940858,0.09232683337940858,0.3750050068768502,0.3750050068768502,0.5,9.999974975691472,0.0,0.0,0.0,0.0,0.0,0.0,25894.052380320885,19704.036558649594,0.7609483548285545,1.053503444409956,0.6557278821867649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495130227106678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15152256612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.621813016845,1428.6088288795008,0.3750050068768502,6.17534620354742,3.5494513267454826,,,,
2209.0,-29.672750647578848,5.274862792636654,35.02779935519011,24.68688521711158,5.425959695590648,-26.162896717181066,-39.76284064175559,1.9159622190235204,-4.6690081685167115,-4.669008168511846,40.055202833932356,42691.257404942124,25897.471140633254,25897.471140633254,68588.72854557537,77982.81779675228,77982.81779675228,25897.471140633254,103880.28893738553,103880.28893738553,103880.28893738553,129774.94766626631,125274.13616352786,4500.8115027384465,0.0,92193.94660778649,56902.38621654724,39212.84487915473,25894.658728880775,65107.503608035506,19704.646731882593,1428.670783303491,0.0,0.8883930901990362,2.9200371104727485,0.0014947054983599872,1.0,1.0,-0.6270758144315778,359254.6870113275,1556914.7919473841,4.333735503632536,1556914.7919473841,4.333735503632536,0.760954100156016,0.09232728993751005,4.028046144702076,101325.0,128554.04253844717,1.2687297561159356,1.0,0.0,4.028046144700824,1.2827617439676364,1.2830716238490665,3.140135854257049,22888.00656592413,2333.927137801811,19454.805456280756,1983.8380544100949,0.85,0.8499999945493394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.673834036792,4632.441516551485,5.543510112360575,5.274862792636654,-1.9848421642230267,7.2597049568596805,3.5495420480251583,3.5,1.0141548708643309,0.6,0.00024155986180783237,1.0002102272926974,0.00024150909000567866,198.65226771104122,0.0,1.0106694449416059e-05,28.642372069645113,0.01966046022360301,8.099846448558981e-05,0.00016056139732224255,0.0006467487174718373,0.0923272899373812,0.0923272899373812,0.0923272899373812,0.09232728993744248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5730177464,595.6787499258013,0.0,0.0923272899373812,0.09232728993751005,0.09232728993751005,0.37500500660957875,0.37500500660957875,0.5,9.999974975709987,0.0,0.0,0.0,0.0,0.0,0.0,25894.658728880775,19704.646731882593,0.760954100156016,1.0534688744710252,0.6557041053509723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495251460084602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.101776826836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.592211549425,1428.670783303491,0.37500500660957875,6.17534620354742,3.5495420480251583,,,,
2210.0,-29.674739998407972,5.273639302584305,35.02778383370698,24.68594096079471,5.425169241664773,-26.16476534122346,-39.764661191124446,1.9150536975942212,-4.669780448010442,-4.669780448112413,40.05515087909549,42690.18999310026,25896.82208841269,25896.82208841269,68587.01208151295,77982.18770055324,77982.18770055324,25896.82208841269,103879.00978896594,103879.00978896594,103879.00978896594,129774.15750110705,125273.33008383204,4500.827417275014,0.0,92193.79320306897,56901.79590180859,39213.33033473376,25895.147712141108,65108.478046874865,19705.140121669403,1428.722503413461,0.0,0.8883893954883193,2.919954260498011,0.0014947054983599872,1.0,1.0,-0.6345508261761665,359243.90303452197,1556912.5492130746,4.333859353107688,1556912.5492130746,4.333859353107688,0.7609587842756549,0.09232762615110315,4.028046144702076,101325.0,128554.08468524984,1.2687301720725372,1.0,0.0,4.028046144702319,1.2827660855202236,1.2830759013187165,3.140125226391925,22887.96848177315,2333.92325429919,19454.77322118239,1983.8347673448518,0.85,0.8500000005101026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.744452287386,4632.441516551485,5.5432873850223245,5.273639302584305,-1.9857008177232172,7.259340120307522,3.5496314748279727,3.5,1.0141804213794208,0.6,0.00024150909000567866,1.0002065220143321,0.00024145922336049117,198.65390675054297,0.0,1.0085933633610777e-05,28.58353591765294,0.01967054615723662,8.098181238546774e-05,0.00016052727762021094,0.0006466112817376105,0.09232762518821586,0.09232762518821586,0.09232762518821586,0.09232762865966365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.3214397531,595.6788291757514,0.0,0.09232762518821586,0.09232762615110315,0.09232762615110315,0.3750050061575091,0.3750050061575091,0.5,9.999975052390118,0.0,0.0,0.0,0.0,0.0,0.0,25895.147712141108,19705.140121669403,0.7609587842756549,1.053426744703412,0.655677897467753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449537246839331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.042940674844,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.56261842289,1428.722503413461,0.3750050061575091,6.17534620354742,3.5496314748279727,,,,
2211.0,-29.676758182607987,5.2724179367179245,35.02776874242383,24.68475670265036,5.4241146081491385,-26.166688320753817,-39.76655735224483,1.913901743071561,-4.670701621120884,-4.670701621128238,40.055132244170494,42689.311670690746,25896.563903967246,25896.563903967246,68585.87557465798,77981.65564131665,77981.65564131665,25896.563903967246,103878.21954528391,103878.21954528391,103878.21954528391,129773.9830943458,125273.13314548497,4500.849948860824,0.0,92193.6538615102,56901.30989117191,39213.7155225981,25895.76354906189,65109.47907165998,19705.76018468286,1428.7853673101295,0.0,0.8883848329517812,2.9198554396767493,0.0014947054983599872,1.0,1.0,-0.6406014661123436,359231.04026520945,1556911.7447996342,4.3340122937322265,1556911.7447996342,4.3340122937322265,0.7609646322012671,0.09232809210071569,4.028046144702076,101325.0,128554.17404537961,1.268731053988449,1.0,0.0,4.028046144702431,1.2827715604943422,1.2830813136443155,3.1401118240801864,22887.933888932414,2333.9197268111348,19454.74755675067,1983.8321503011396,0.85,0.850000163892387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.814747395042,4632.441516551485,5.54314871290796,5.2724179367179245,-1.9866677648450297,7.259085701562954,3.549720493316576,3.5,1.0142058552333073,0.6,0.00024145922336049117,1.0002095190633216,0.00024140864364759638,198.6555695703299,0.0,9.906203883036887e-06,28.07418180452654,0.019680452361119656,8.096447204854379e-05,0.0001604947513119474,0.0006464802642670082,0.09232809210062377,0.09232809210062377,0.09232809210062377,0.09232809209973071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.231337383,595.6788575576879,0.0,0.09232809210062377,0.09232809210071569,0.09232809210071569,0.3750050058649776,0.3750050058649776,0.5,9.999975052411619,0.0,0.0,0.0,0.0,0.0,0.0,25895.76354906189,19705.76018468286,0.7609646322012671,1.0533930934875375,0.655654326825539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495491344061957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.533586561716,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.533673406357,1428.7853673101295,0.3750050058649776,6.17534620354742,3.549720493316576,,,,
2212.0,-29.678769259976615,5.271201805015514,35.02775296713595,24.683748848643177,5.42325661748209,-26.168584152475173,-39.768408286012686,1.9129290378317731,-4.671478703585933,-4.671478703549299,40.05508232631122,42688.276295290314,25895.935804290275,25895.935804290275,68584.21209958059,77981.04172563623,77981.04172563623,25895.935804290275,103876.9775299265,103876.9775299265,103876.9775299265,129773.23388356136,125272.36780359082,4500.866079970545,0.0,92193.50306699249,56900.73763730026,39214.18381076914,25896.256353634857,65110.44016440399,19706.25771221621,1428.8374296602037,0.0,0.8883811065566339,2.9197720785425134,0.0014947054983599872,1.0,1.0,-0.6479410574940516,359220.1897816594,1556909.5899994397,4.334137206891845,1556909.5899994397,4.334137206891845,0.7609693634134185,0.0923284330472768,4.028046144702076,101325.0,128554.22549008987,1.2687315617082642,1.0,0.0,4.028046144701648,1.282776201041725,1.2830858904264297,3.1401004644699166,22887.896452787867,2333.91590938678,19454.707949067335,1983.8281114414542,0.85,0.8499998236708926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.883937577824,4632.441516551485,5.542932176888844,5.271201805015514,-1.9875286613265462,7.25873046634206,3.549808113451191,3.5,1.0142308895574832,0.6,0.00024140864364759638,1.0002087846271326,0.00024135825175499836,198.6572265589894,0.0,1.0047941673819366e-05,28.475866703604083,0.019690500302793474,8.094754862499728e-05,0.0001604610950225991,0.0006463446951804538,0.09232843304699884,0.09232843304699884,0.09232843304699884,0.09232843304841133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.9899780323,595.678933585042,0.0,0.09232843304699884,0.0923284330472768,0.0923284330472768,0.37500500539344234,0.37500500539344234,0.5,9.999975052426622,0.0,0.0,0.0,0.0,0.0,0.0,25896.256353634857,19706.25771221621,0.7609693634134185,1.0533519958766262,0.6556287469029902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449561194459758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.935271460796,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.504084449607,1428.8374296602037,0.37500500539344234,6.17534620354742,3.549808113451191,,,,
2213.0,-29.680776110077893,5.269988651017924,35.02773730501434,24.682656756509118,5.422303530130393,-26.17048580836145,-39.77027511047197,1.9118710828742567,-4.6723578196052244,-4.6723578196338735,40.05505404087261,42687.32533706565,25895.578479712178,25895.578479712178,68582.90381677783,77980.47161077184,77980.47161077184,25895.578479712178,103876.05009048402,103876.05009048402,103876.05009048402,129772.88617871882,125271.99945077517,4500.886727943646,0.0,92193.35621017685,56900.20993655934,39214.60697068612,25896.83608823481,65111.44305892094,19706.842134094695,1428.8971670596288,0.0,0.8883767896913368,2.9196777740756557,0.0014947054983599872,1.0,1.0,-0.6543900341736162,359207.914902905,1556908.369003808,4.334281914207389,1556908.369003808,4.334281914207389,0.7609748954254574,0.09232886229887205,4.028046144702076,101325.0,128554.29770198291,1.268732274384238,1.0,0.0,4.028046144702356,1.2827812388060071,1.2830908647617953,3.1400881326042147,22887.859994214563,2333.9121916469503,19454.677649526035,1983.8250217481032,0.85,0.8499998538283463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.952766494502,4632.441516551485,5.542774033467457,5.269988651017924,-1.9884634287514,7.258452079769324,3.5498952769488272,3.5,1.0142557934139507,0.6,0.00024135825175499836,1.0002083491420979,0.00024130797544533297,198.65888008887882,0.0,1.0010713624580758e-05,28.37036241206187,0.019700511016418055,8.093048322224981e-05,0.00016042776853274855,0.0006462104545414948,0.09232886229858278,0.09232886229858278,0.09232886229858278,0.09232886229969306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.85321421723,595.678976665161,0.0,0.09232886229858278,0.09232886229887205,0.09232886229887205,0.3750050047786782,0.3750050047786782,0.5,9.999975052444407,0.0,0.0,0.0,0.0,0.0,0.0,25896.83608823481,19706.842134094695,0.7609748954254574,1.0533156783933584,0.6556040433390004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495732122354026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82976716925,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.474570593567,1428.8971670596288,0.3750050047786782,6.17534620354742,3.5498952769488272,,,,
2214.0,-29.68277774469161,5.2687796009298395,35.027721355678224,24.681624106038385,5.421416498301466,-26.17237616876668,-39.77212890805674,1.91087317413981,-4.673183508523437,-4.67318350853781,40.05501442977304,42686.342947468926,25895.08601059521,25895.08601059521,68581.42895806413,77979.87482012385,77979.87482012385,25895.08601059521,103874.96083071906,103874.96083071906,103874.96083071906,129772.33087625864,125271.42586826673,4500.905007991903,0.0,92193.20701072458,56899.67514121701,39215.03541056396,25897.370045539574,65112.40545610354,19707.381057632032,1428.952888794479,0.0,0.8883727818085043,2.9195892030275687,0.0014947054983599872,1.0,1.0,-0.6612926265852366,359196.3863131705,1556906.6591172274,4.3344162648669196,1556906.6591172274,4.3344162648669196,0.7609800154601539,0.09232924525143103,4.028046144702076,101325.0,128554.35838892462,1.2687328733177856,1.0,0.0,4.028046144702591,1.2827859963364867,1.2830955589435005,3.140076486807455,22887.82295405988,2333.9084146023242,19454.645412525228,1983.821734488865,0.85,0.8499998209342287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.0207035365,4632.441516551485,5.5425880264173175,5.2687796009298395,-1.9893585337734732,7.258138134703312,3.54998131183458,3.5,1.01428037480988,0.6,0.00024130797544533297,1.0002078110265564,0.0002412578394060612,198.66052934559167,0.0,9.987835373127844e-06,28.30552544744431,0.019710498851791183,8.091354019458029e-05,0.00016039443525075269,0.0006460761865434611,0.09232924524804074,0.09232924524804074,0.09232924524804074,0.0923292452553376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.6616878121,595.6790369953181,0.0,0.09232924524804074,0.09232924525143103,0.09232924525143103,0.3750050040493423,0.3750050040493423,0.5,9.99997505279004,0.0,0.0,0.0,0.0,0.0,0.0,25897.370045539574,19707.381057632032,0.7609800154601539,1.053277458844602,0.6555792655555712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495852049391977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.764930204634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.44507438787,1428.952888794479,0.3750050040493423,6.17534620354742,3.54998131183458,,,,
2215.0,-29.684775588776294,5.2675739305509515,35.02770543504603,24.680505715683125,5.4204329766798685,-26.174272638941755,-39.77398731568826,1.909788573454156,-4.674040968710528,-4.674040968660343,40.054983359265776,42685.39625109152,25894.680445470185,25894.680445470185,68580.07669656171,77979.32144978603,77979.32144978603,25894.680445470185,103874.00189525622,103874.00189525622,103874.00189525622,129771.93426244959,125271.00941573578,4500.924846713806,0.0,92193.06156612586,56899.13636813499,39215.47244221208,25897.93236719336,65113.40480940544,19707.948419431643,1429.0110556320556,0.0,0.8883685834895148,2.91949722614476,0.0014947054983599872,1.0,1.0,-0.6677914593199148,359184.4144278582,1556905.3179012565,4.3345570001450024,1556905.3179012565,4.3345570001450024,0.7609853999154395,0.09232965846253091,4.028046144702076,101325.0,128554.42898621096,1.26873357005883,1.0,0.0,4.028046144703,1.282791157915795,1.2831006574509876,3.140063852051033,22887.78684608259,2333.9047326133377,19454.619438268353,1983.8190858517796,0.85,0.8500000270492799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.088020917553,4632.441516551485,5.542421360542929,5.2675739305509515,-1.9902762346950085,7.25785016524596,3.5500665628097043,3.5,1.014304732231344,0.6,0.0002412578394060612,1.000207420843843,0.00024120780787900944,198.66217550306828,0.0,9.960052101023434e-06,28.226787654300413,0.019720458903892207,8.089655832402874e-05,0.00016036128108203246,0.0006459426400219668,0.09232965846195668,0.09232965846195668,0.09232965846195668,0.09232965846322187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.5114576999,595.6790843172668,0.0,0.09232965846195668,0.09232965846253091,0.09232965846253091,0.37500500322966357,0.37500500322966357,0.5,9.999975052839426,0.0,0.0,0.0,0.0,0.0,0.0,25897.93236719336,19707.948419431643,0.7609853999154395,1.053240525469427,0.6555546646045722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495971666643255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.686192411486,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.415615770777,1429.0110556320556,0.37500500322966357,6.17534620354742,3.5500665628097043,,,,
2216.0,-29.68676888962951,5.266372761083131,35.027689113491164,24.679480993095808,5.4195539448203975,-26.176154648524058,-39.77583224242551,1.9087985988867768,-4.674844536471028,-4.674844536494123,40.05493995035457,42684.413303751564,25894.14033614125,25894.14033614125,68578.55363989281,77978.72433774012,77978.72433774012,25894.14033614125,103872.86467388137,103872.86467388137,103872.86467388137,129771.31249620538,125270.37027669673,4500.94221950865,0.0,92192.91231796853,56898.6012846584,39215.901148122364,25898.44782232401,65114.34897044637,19708.469187758907,1429.065144317565,0.0,0.8883647001498931,2.9194110321993794,0.0014947054983599872,1.0,1.0,-0.6748061881825151,359173.1952743921,1556903.4440777886,4.334687177556178,1556903.4440777886,4.334687177556178,0.7609903621625752,0.09233002357105723,4.028046144702076,101325.0,128554.49034126583,1.2687341755861419,1.0,0.0,4.028046144702129,1.2827958780109363,1.2831053145013702,3.1400522980693077,22887.74979383642,2333.9009543357233,19454.58822179488,1983.8159026573683,0.85,0.8500000391927528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.154551549068,4632.441516551485,5.542226835701733,5.266372761083131,-1.9911537740930512,7.257526535176183,3.5501508182469563,3.5,1.014328805213416,0.6,0.00024120780787900944,1.000206952484767,0.00024115789965245516,198.66381794095784,0.0,9.939372007841176e-06,28.168180270221892,0.01973039827590005,8.087970289900438e-05,0.00016032810498000505,0.000645809005152099,0.09233002357059071,0.09233002357059071,0.09233002357059071,0.09233002357201477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.301569896,595.6791504311707,0.0,0.09233002357059071,0.09233002357105723,0.09233002357105723,0.37500500233652617,0.37500500233652617,0.5,9.999975052878373,0.0,0.0,0.0,0.0,0.0,0.0,25898.44782232401,19708.469187758907,0.7609903621625752,1.0532018629414346,0.655530063321755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449609105925042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.62758502741,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.386166369455,1429.065144317565,0.37500500233652617,6.17534620354742,3.5501508182469563,,,,
2217.0,-29.6887570139757,5.2651748953990465,35.0276727759264,24.678453511465364,5.418671225196896,-26.1780323287228,-39.7776726988144,1.9078058291179596,-4.675701438999283,-4.675701439025982,40.054906845335644,42683.43435884247,25893.743882115235,25893.743882115235,68577.1782409577,77978.13109362307,77978.13109362307,25893.743882115235,103871.8749757383,103871.8749757383,103871.8749757383,129770.8827739711,125269.92090606602,4500.961867905074,0.0,92192.76332713361,56898.06659628911,39216.32970093833,25899.007798232786,65115.33749917112,19709.03461797908,1429.1232172531463,0.0,0.8883605116584694,2.91931911956426,0.0014947054983599872,1.0,1.0,-0.6814209390058181,359161.2317810115,1556902.015040931,4.334827585150416,1556902.015040931,4.334827585150416,0.7609957405134231,0.09233043328459352,4.028046144702076,101325.0,128554.55626176031,1.2687348261708395,1.0,0.0,4.0280461447015865,1.282800610921973,1.2831099845284448,3.1400407128018464,22887.71280547294,2333.89718257233,19454.55532600685,1983.812548220529,0.85,0.8499999755919189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.220566973469,4632.441516551485,5.54206367420887,5.2651748953990465,-1.9920696194888583,7.257244514887905,3.5502344220084154,3.5,1.0143526920024044,0.6,0.00024115789965245516,1.0002064183453323,0.00024110813051110891,198.66545613728138,0.0,9.914958833935362e-06,28.098993335372818,0.019740313234733985,8.086289155026777e-05,0.0001602950081021874,0.000645675689401004,0.09233043328038461,0.09233043328038461,0.09233043328038461,0.09233043329340757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.14150125417,595.679200852226,0.0,0.09233043328038461,0.09233043328459352,0.09233043328459352,0.37500500138458037,0.37500500138458037,0.5,9.999975053224011,0.0,0.0,0.0,0.0,0.0,0.0,25899.007798232786,19709.03461797908,0.7609957405134231,1.0531647515737848,0.655505077576935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449621018221976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55839809256,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.356741389405,1429.1232172531463,0.37500500138458037,6.17534620354742,3.5502344220084154,,,,
2218.0,-29.690749976272492,5.26398042293408,35.0276564404442,24.677371966559463,5.4177287221617965,-26.179920681350616,-39.77952597253022,1.9067584021500406,-4.676553111895316,-4.676553111888966,40.05487423027877,42682.48785752881,25893.33669580239,25893.33669580239,68575.8245533312,77977.56105047611,77977.56105047611,25893.33669580239,103870.8977462785,103870.8977462785,103870.8977462785,129770.46214921045,125269.48073001564,4500.981419194803,0.0,92192.61678607059,56897.54360246452,39216.74798178452,25899.564402931956,65116.31238471648,19709.596818063714,1429.18094651825,0.0,0.888356347558615,2.9192277701318443,0.0014947054983599872,1.0,1.0,-0.6879695644789763,359149.3416099768,1556900.6071563696,4.334967175986383,1556900.6071563696,4.334967175986383,0.7610010929694436,0.09233084090998638,4.028046144702076,101325.0,128554.62491038337,1.2687355036800727,1.0,0.0,4.028046144701756,1.282805598489807,1.283114909451676,3.140028504275414,22887.676425288166,2333.8934728259055,19454.523453458303,1983.8092981250788,0.85,0.849999934111414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.285787973483,4632.441516551485,5.541899162600914,5.26398042293408,-1.9929811319589605,7.25696155489304,3.550317020462188,3.5,1.0143762915606251,0.6,0.00024110813051110891,1.0002069240704883,0.00024105824975684446,198.66709834385554,0.0,9.887409167113045e-06,28.020917579598372,0.019750200643901098,8.084596638783965e-05,0.00016026216412326927,0.0006455433923383461,0.09233084090846734,0.09233084090846734,0.09233084090846734,0.09233084091648114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9838029,595.6792505266358,0.0,0.09233084090846734,0.09233084090998638,0.09233084090998638,0.37500500038681794,0.37500500038681794,0.5,9.999975053311163,0.0,0.0,0.0,0.0,0.0,0.0,25899.564402931956,19709.596818063714,0.7610010929694436,1.0531281954078637,0.6554807281676912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496328997692083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.480322336785,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.32735366868,1429.18094651825,0.37500500038681794,6.17534620354742,3.550317020462188,,,,
2219.0,-29.6927304326534,5.262790062222075,35.02763988514017,24.676308617368363,5.416804652239377,-26.181795463308976,-39.78136220304293,1.905729565033923,-4.677369782030837,-4.677369782036253,40.05483521685519,42681.52482431327,25892.843285400853,25892.843285400853,68574.36810971412,77976.98982329613,77976.98982329613,25892.843285400853,103869.83310869698,103869.83310869698,103869.83310869698,129769.92491462646,125268.92540892289,4500.999505703563,0.0,92192.46842336233,56897.00341626177,39217.183341222844,25900.091805929475,65117.27514715232,19710.129985316787,1429.2360750017708,0.0,0.8883523822165286,2.9191401771746825,0.0014947054983599872,1.0,1.0,-0.6947426452032346,359137.9404011032,1556898.9230741968,4.335100104810353,1556898.9230741968,4.335100104810353,0.7610061822562506,0.09233121978059126,4.028046144702076,101325.0,128554.6862654382,1.268736109207384,1.0,0.0,4.02804614470139,1.2828104996260299,1.2831197477787777,3.1400165074080295,22887.639592862983,2333.8897169637935,19454.49535812659,1983.8064331985531,0.85,0.8500000744591004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.350240222361,4632.441516551485,5.541717113263451,5.262790062222075,-1.9938663692735061,7.256656431495582,3.5503986460942554,3.5,1.0143996131697872,0.6,0.00024105824975684446,1.0002056288226182,0.00024100869142338634,198.66873026914914,0.0,9.909664712922198e-06,28.08398979642151,0.01976011030861402,8.082920010355918e-05,0.0001602290496532853,0.0006454100057251933,0.09233121978895752,0.09233121978895752,0.09233121978895752,0.09233121975707416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.7951707046,595.6793099450516,0.0,0.09233121978895752,0.09233121978059126,0.09233121978059126,0.3750049993513691,0.3750049993513691,0.5,9.999975052762915,0.0,0.0,0.0,0.0,0.0,0.0,25900.091805929475,19710.129985316787,0.7610061822562506,1.0530902583799682,0.6554562476372262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496448104156963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.543394553606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.297802756868,1429.2360750017708,0.3750049993513691,6.17534620354742,3.5503986460942554,,,,
2220.0,-29.694710850495426,5.261603614397603,35.02762318232213,24.6752378292382,5.415872559676874,-26.183671340340947,-39.78320227526126,1.9046929638482828,-4.678193409257062,-4.6781934092973145,40.05479785013352,42680.57787316082,25892.373738950726,25892.373738950726,68572.95161211154,77976.42112322555,77976.42112322555,25892.373738950726,103868.79486217628,103868.79486217628,103868.79486217628,129769.41998972047,125268.40207445552,4501.017915264953,0.0,92192.32154927852,56896.478303083495,39217.603606883364,25900.625127544186,65118.228734427554,19710.669230427975,1429.2917354609272,0.0,0.8883483758712314,2.9190518401286387,0.0014947054983599872,1.0,1.0,-0.7014350430824265,359126.442354612,1556897.3100771136,4.3352344089990105,1556897.3100771136,4.3352344089990105,0.7610113320958627,0.0923316049401743,4.028046144702076,101325.0,128554.7555821744,1.2687367933103815,1.0,0.0,4.028046144704974,1.2828154363446715,1.283124622110013,3.140004423535644,22887.603130002695,2333.8859987868127,19454.461598401605,1983.8029906646618,0.85,0.8499999535949361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.414099358044,4632.441516551485,5.541540879800903,5.261603614397603,-1.994755929282658,7.2563595436802615,3.5504795213176905,3.5,1.014422720376483,0.6,0.00024100869142338634,1.000205628152419,0.00024095914343991235,198.67036218624165,0.0,9.845691182379824e-06,27.902688810864422,0.0197699559997964,8.081240196578337e-05,0.00016019628945760297,0.0006452780461452754,0.09233160493789157,0.09233160493789157,0.09233160493789157,0.09233160494451356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6144969671,595.6793668566165,0.0,0.09233160493789157,0.0923316049401743,0.0923316049401743,0.3750049982832243,0.3750049982832243,0.5,9.999975052954975,0.0,0.0,0.0,0.0,0.0,0.0,25900.625127544186,19710.669230427975,0.7610113320958627,1.0530530842872496,0.6554321071481464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496566465073004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.36209356805,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16631.26843594816,1429.2917354609272,0.3750049982832243,6.17534620354742,3.5504795213176905,,,,
