time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2221.0,-29.696680737723568,5.260421165375457,35.02760621687339,24.674272233992838,5.415057226742102,-26.18552557021832,-39.78501650327814,1.9037627448663645,-4.679010908180203,-4.679010908187002,40.054756866937,42679.56933576089,25891.893882679782,25891.893882679782,68571.46321844068,77975.80564565964,77975.80564565964,25891.893882679782,103867.69952833942,103867.69952833942,103867.69952833942,129768.85074380094,125267.81488900626,4501.035854794683,0.0,92192.16991352105,56895.93360800791,39218.04033945905,25901.151215461516,65119.19155492056,19711.201480028096,1429.3468678827999,0.0,0.8883444131735432,2.9189641624533906,0.0014947054983599872,1.0,1.0,-0.708328475649239,359115.03014637093,1556895.5409713672,4.335367250813188,1556895.5409713672,4.335367250813188,0.7610164241758346,0.09233198118425909,4.028046144702076,101325.0,128554.81014474589,1.2687373318010944,1.0,0.0,4.028046144700721,1.2828198769243508,1.2831290001955193,3.1399935541688007,22887.56548501254,2333.8821600661327,19454.428749870203,1983.7996410466576,0.85,0.8499999164441296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.477323439394,4632.441516551485,5.541363197803782,5.260421165375457,-1.99564025690347,7.256061422278927,3.550559592994345,3.5,1.0144455979983842,0.6,0.00024095914343991235,1.0002045379448983,0.00024090986823055877,198.6719854491965,0.0,9.843715822374607e-06,27.897090640609633,0.019779799715618777,8.079584292093357e-05,0.0001601633005189788,0.0006451451651782325,0.09233198118112602,0.09233198118112602,0.09233198118112602,0.0923319811909812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.41633656324,595.6794292764145,0.0,0.09233198118112602,0.09233198118425909,0.09233198118425909,0.3750049971918858,0.3750049971918858,0.5,9.999975053265032,0.0,0.0,0.0,0.0,0.0,0.0,25901.151215461516,19711.201480028096,0.7610164241758346,1.0530146579078539,0.6554069286896103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449668482552884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.3564953978,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.239003896306,1429.3468678827999,0.3750049971918858,6.17534620354742,3.550559592994345,,,,
2222.0,-29.698647329849116,5.259241428613504,35.027589552430214,24.673143331334018,5.414058077135972,-26.18739564172236,-39.78685559760777,1.9026673330075905,-4.679886714148893,-4.679886714165013,40.05473162080489,42678.67849717427,25891.56841143809,25891.56841143809,68570.24690861236,77975.27320462896,77975.27320462896,25891.56841143809,103866.84161606705,103866.84161606705,103866.84161606705,129768.57108879926,125267.51442613658,4501.056662662678,0.0,92192.0259182518,56895.43121189207,39218.43856262192,25901.72947273221,65120.16803535413,19711.785978112854,1429.406489504685,0.0,0.8883401007920652,2.9188702335899244,0.0014947054983599872,1.0,1.0,-0.7144891230603889,359102.8042929075,1556894.451180874,4.33551181602851,1556894.451180874,4.33551181602851,0.7610220004368528,0.0923324131046198,4.028046144702076,101325.0,128554.88475071093,1.2687380681047218,1.0,0.0,4.028046144702149,1.2828250874184468,1.2831341487304313,3.139980800350657,22887.529736844797,2333.87851476751,19454.40468672962,1983.7971872891987,0.85,0.8500001926993255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.539938096969,4632.441516551485,5.5412192842557495,5.259241428613504,-1.9965667260682114,7.2558081546817155,3.550638893563327,3.5,1.0144682553038078,0.6,0.00024090986823055877,1.0002041990600241,0.00024086068470514522,198.6736060201091,0.0,9.789603675701103e-06,27.743736816936927,0.01978958931929448,8.0779060114656e-05,0.00016013080811590278,0.0006450142842792901,0.09233241310368313,0.09233241310368313,0.09233241310368313,0.09233241310781957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.29426809645,595.6794677275213,0.0,0.09233241310368313,0.0923324131046198,0.0923324131046198,0.3750049960824673,0.3750049960824673,0.5,9.999975053316797,0.0,0.0,0.0,0.0,0.0,0.0,25901.72947273221,19711.785978112854,0.7610220004368528,1.0529801899679552,0.6553834209089227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496802558446784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.20314157412,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.20971679382,1429.406489504685,0.3750049960824673,6.17534620354742,3.550638893563327,,,,
2223.0,-29.700609281097112,5.2580665245093305,35.02757236222071,24.67219156622889,5.413257206591882,-26.18924162816412,-39.788657147996105,1.9017508516190518,-4.680662626363073,-4.680662626320897,40.05468312221388,42677.65184753265,25890.988492501383,25890.988492501383,68568.64034003404,77974.6551335848,77974.6551335848,25890.988492501383,103865.64362608618,103865.64362608618,103865.64362608618,129767.86447801549,125266.79160841972,4501.072869595762,0.0,92191.87463296586,56894.871347134176,39218.89253981298,25902.22085192931,65121.113391742285,19712.283810871882,1429.45853642647,0.0,0.8883363738596393,2.918787020174595,0.0014947054983599872,1.0,1.0,-0.7216445342120323,359091.9731836621,1556892.3576629409,4.335636755842072,1556892.3576629409,4.335636755842072,0.7610267831302051,0.0923327553218221,4.028046144702076,101325.0,128554.93519325144,1.2687385659338903,1.0,0.0,4.028046144702342,1.2828294632405128,1.2831384625093705,3.1399700896539766,22887.492178862463,2333.8746849191584,19454.36702977417,1983.7933473483984,0.85,0.8499999422278809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.601642169496,4632.441516551485,5.541021999144819,5.2580665245093305,-1.9974194246041161,7.255485949113447,3.5507170415824305,3.5,1.014490583309266,0.6,0.00024086068470514522,1.0002037204041254,0.00024081162646328403,198.6752227898536,0.0,9.771468350691154e-06,27.692341305858733,0.01979936078764517,8.076262304335075e-05,0.00016009806166179447,0.0006448823800510664,0.09233275532179155,0.09233275532179155,0.09233275532179155,0.09233275532180434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.0597713049,595.6795415931156,0.0,0.09233275532179155,0.0923327553218221,0.0923327553218221,0.3750049949575521,0.3750049949575521,0.5,9.999975053324068,0.0,0.0,0.0,0.0,0.0,0.0,25902.22085192931,19712.283810871882,0.7610267831302051,1.0529402334931348,0.6553581415416097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449692009624759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.15174606305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.180430040313,1429.45853642647,0.3750049949575521,6.17534620354742,3.5507170415824305,,,,
2224.0,-29.702572350524804,5.2568941984314055,35.02755548581044,24.671096610277914,5.4122960981556565,-26.1911047185245,-39.790487581025786,1.9006897115651762,-4.681540978906241,-4.681540978892972,40.0546577957096,42676.74046368562,25890.679129358123,25890.679129358123,68567.41959304374,77974.10618353072,77974.10618353072,25890.679129358123,103864.78531288884,103864.78531288884,103864.78531288884,129767.5857468931,125266.49201098207,4501.093735911042,0.0,92191.72939545609,56894.36367780999,39219.295241829,25902.80043400426,65122.09567583326,19712.870016958594,1429.5183365395044,0.0,0.8883320486876141,2.918692822713555,0.0014947054983599872,1.0,1.0,-0.72781382431765,359079.71239925583,1556891.2644057935,4.335781751642675,1556891.2644057935,4.335781751642675,0.7610323859454304,0.09233318845697844,4.028046144702076,101325.0,128555.0036748463,1.2687392417946834,1.0,0.0,4.028046144701557,1.2828345135201036,1.2831434510685562,3.1399577281789055,22887.45612229694,2333.8710081727136,19454.33548644444,1983.7901308239248,0.85,0.8499999031125196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.662944300697,4632.441516551485,5.5408830977071215,5.2568941984314055,-1.9983464147953662,7.255240613226771,3.5507946812253603,3.5,1.0145127660643887,0.6,0.00024081162646328403,1.000203839795739,0.0002407625494743776,198.67684050418967,0.0,9.746657131450267e-06,27.622026310530057,0.01980910744477662,8.074592561787105e-05,0.000160065700845413,0.0006447520291894016,0.092333188456139,0.092333188456139,0.092333188456139,0.09233318845927448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9373140174,595.6795801666964,0.0,0.092333188456139,0.09233318845697844,0.09233318845697844,0.3750049938200616,0.3750049938200616,0.5,9.999975053423313,0.0,0.0,0.0,0.0,0.0,0.0,25902.80043400426,19712.870016958594,0.7610323859454304,1.052905605715773,0.6553342612947101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037358487044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.081431067716,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16631.151170705984,1429.5183365395044,0.3750049938200616,6.17534620354742,3.5507946812253603,,,,
2225.0,-29.70452634630919,5.255726334792837,35.02753829793637,24.67005526358264,5.411393513582071,-26.192953751052677,-39.792297094222135,1.8996828291681565,-4.68233074339804,-4.682330743384733,40.054615056325844,42675.78152439982,25890.143636588713,25890.143636588713,68565.92516098853,77973.53717445083,77973.53717445083,25890.143636588713,103863.68081103955,103863.68081103955,103863.68081103955,129766.98633489473,125265.87554046052,4501.110794434203,0.0,92191.58137116123,56893.825716216,39219.7285054947,25903.30552385518,65123.034029349874,19713.38181033543,1429.5715135572011,0.0,0.8883282312161866,2.918608127781035,0.0014947054983599872,1.0,1.0,-0.7346498897633182,359068.6884818647,1556889.4194959009,4.335909728242801,1556889.4194959009,4.335909728242801,0.7610373043772638,0.09233354698982077,4.028046144702076,101325.0,128555.06541963374,1.2687398511683567,1.0,0.0,4.02804614470129,1.2828393108180722,1.2831481865606618,3.139945986012366,22887.41937388603,2333.867260877673,19454.307819142556,1983.7873095442947,0.85,0.850000059042892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.723313842045,4632.441516551485,5.540696912204097,5.255726334792837,-1.9992079991329423,7.25493433392578,3.5508711403993685,3.5,1.0145346115426768,0.6,0.0002407625494743776,1.000202900768942,0.0002407137084778326,198.67845076416245,0.0,9.750461097391942e-06,27.632806750008765,0.019818857905874013,8.072942216234664e-05,0.00016003312731203094,0.0006446208214938427,0.09233354699935485,0.09233354699935485,0.09233354699935485,0.09233354696034471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.73066638154,595.6796452598747,0.0,0.09233354699935485,0.09233354698982077,0.09233354698982077,0.37500499267287973,0.37500499267287973,0.5,9.999975052882956,0.0,0.0,0.0,0.0,0.0,0.0,25903.30552385518,19713.38181033543,0.7610373043772638,1.0528674866420842,0.6553100935863423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497154689368645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.092211507195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.121823572408,1429.5715135572011,0.37500499267287973,6.17534620354742,3.5508711403993685,,,,
2226.0,-29.706483313485883,5.254562250413013,35.02752097437638,24.669048038218193,5.410530239839876,-26.194801624924335,-39.79410632802171,1.8987102814395607,-4.683149582630165,-4.683149582596753,40.054576765728605,42674.808696944565,25889.690125584668,25889.690125584668,68564.49882252923,77972.94735179331,77972.94735179331,25889.690125584668,103862.63747737798,103862.63747737798,103862.63747737798,129766.47133125598,125265.34233636,4501.128994895976,0.0,92191.43268666718,56893.29404099847,39220.154050743,25903.833853877994,65123.987904621,19713.91707920596,1429.626830955054,0.0,0.888324251487512,2.918520316901298,0.0014947054983599872,1.0,1.0,-0.7413424852326784,359057.25900544,1556887.7666254248,4.33604314514593,1556887.7666254248,4.33604314514593,0.7610424460877494,0.09233392804726388,4.028046144702076,101325.0,128555.12560549063,1.2687404451565816,1.0,0.0,4.028046144705093,1.2828439475255973,1.283152761725952,3.139934637000501,22887.38246157452,2333.8634968694228,19454.272609146487,1983.7837191239096,0.85,0.8499998915038948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.783203044546,4632.441516551485,5.540528845574576,5.254562250413013,-2.0000900313895764,7.254652281802589,3.5509469918657866,3.5,1.0145562833902246,0.6,0.0002407137084778326,1.0002032125975997,0.00024066480235819456,198.6800634958067,0.0,9.7036535273379e-06,27.500154096475608,0.01982856155940135,8.071292437251043e-05,0.00016000078410532216,0.0006444905415647521,0.09233392804638078,0.09233392804638078,0.09233392804638078,0.09233392804914493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.54552620923,595.6797035783086,0.0,0.09233392804638078,0.09233392804726388,0.09233392804726388,0.37500499151538125,0.37500499151538125,0.5,9.999975052962073,0.0,0.0,0.0,0.0,0.0,0.0,25903.833853877994,19713.91707920596,0.7610424460877494,1.0528301633331658,0.6552855571351842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497271479725446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.95955885366,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.092592778514,1429.626830955054,0.37500499151538125,6.17534620354742,3.5509469918657866,,,,
2227.0,-29.708425776225862,5.253401532825984,35.02750372877194,24.667973233759426,5.409588791785721,-26.1966438824341,-39.79591856533659,1.8976696756848548,-4.683985885907816,-4.683985885914844,40.05454436778956,42673.91121127124,25889.286110404442,25889.286110404442,68563.19732167569,77972.40044047101,77972.40044047101,25889.286110404442,103861.68655087546,103861.68655087546,103861.68655087546,129766.0651502315,125264.91699689793,4501.148153333577,0.0,92191.28595339363,56892.796721800885,39220.5435906586,25904.378599356038,65124.92219001464,19714.468890751075,1429.6835289475525,0.0,0.8883201626887699,2.918430635361847,0.0014947054983599872,1.0,1.0,-0.7477323411802672,359045.58605795004,1556886.3681209818,4.336180219382227,1556886.3681209818,4.336180219382227,0.7610477439223793,0.09233432757637436,4.028046144702076,101325.0,128555.19675953794,1.2687411473924297,1.0,0.0,4.028046144702408,1.2828489018293312,1.2831576544798886,3.1399225107166693,22887.346033671696,2333.859782257111,19454.24289809381,1983.7806894396977,0.85,0.8499999462354818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.84245507235,4632.441516551485,5.540372130950346,5.253401532825984,-2.0009842253461487,7.254385758172133,3.551022036969194,3.5,1.0145777248483412,0.6,0.00024066480235819456,1.000201709514321,0.00024061626776768544,198.6816642971348,0.0,9.716670955017748e-06,27.5370454865203,0.019838278230356367,8.06964023191036e-05,0.00015996840003909096,0.0006443600970516197,0.09233432758246365,0.09233432758246365,0.09233432758246365,0.09233432755826622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.38888073905,595.6797529209882,0.0,0.09233432758246365,0.09233432757637436,0.09233432757637436,0.3750049903521081,0.3750049903521081,0.5,9.999975052427484,0.0,0.0,0.0,0.0,0.0,0.0,25904.378599356038,19714.468890751075,0.7610477439223793,1.0527950746970447,0.6552623753892833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497388449481021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99645024371,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.06323732453,1429.6835289475525,0.3750049903521081,6.17534620354742,3.551022036969194,,,,
2228.0,-29.710365820711363,5.2522450871757655,35.027486188544586,24.666992027219408,5.408752503108841,-26.19847360800605,-39.79770611096171,1.8967232649693802,-4.684778324115939,-4.684778324101223,40.054501375989844,42672.921916620195,25888.773478027302,25888.773478027302,68561.6953946475,77971.8067352768,77971.8067352768,25888.773478027302,103860.5802133041,103860.5802133041,103860.5802133041,129765.46507346943,125264.29981395973,4501.165259509693,0.0,92191.1368278207,56892.252009324955,39220.98313166193,25904.88486016533,65125.86799182726,19714.982364601427,1429.7368907568944,0.0,0.8883163323164716,2.9183456597306305,0.0014947054983599872,1.0,1.0,-0.7545823657419533,359034.52564468933,1556884.5123195513,4.336308630831476,1556884.5123195513,4.336308630831476,0.7610526922247668,0.0923346871326369,4.028046144702076,101325.0,128555.24625558488,1.268741635880433,1.0,0.0,4.028046144701721,1.2828534160665612,1.2831621075375865,3.1399114616327135,22887.309011858244,2333.85600708277,19454.208387738276,1983.7771703627923,0.85,0.8499998133314306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.900976674203,4632.441516551485,5.540193042235802,5.2522450871757655,-2.001845612391246,7.254090699567012,3.5510961575811284,3.5,1.0145989021660367,0.6,0.00024061626776768544,1.0002014615720651,0.0002405678025999854,198.6832631281843,0.0,9.64293321833157e-06,27.328072740751672,0.0198479211635747,8.068010844118952e-05,0.0001599361593264959,0.0006442302299735488,0.09233468713246153,0.09233468713246153,0.09233468713246153,0.09233468713291787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.1810100116,595.6798183994435,0.0,0.09233468713246153,0.0923346871326369,0.0923346871326369,0.3750049891817553,0.3750049891817553,0.5,9.99997505244178,0.0,0.0,0.0,0.0,0.0,0.0,25904.88486016533,19714.982364601427,0.7610526922247668,1.0527567233844992,0.655237668724435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750455407295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78747749794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.034107210522,1429.7368907568944,0.3750049891817553,6.17534620354742,3.5510961575811284,,,,
2229.0,-29.712301451336486,5.251091723868336,35.027468784065434,24.66595518579709,5.407853024635729,-26.200305764548812,-39.79950535632668,1.8957206494361694,-4.685623942230563,-4.6856239422445185,40.05447021221659,42672.00027422466,25888.40359689218,25888.40359689218,68560.40387111684,77971.24347659903,77971.24347659903,25888.40359689218,103859.64707349121,103859.64707349121,103859.64707349121,129765.08368564512,125263.89891912222,4501.184766522902,0.0,92190.98987007837,56891.746667729894,39221.381335942744,25905.436612153902,65126.81794809665,19715.541561376845,1429.794273099399,0.0,0.8883121919945665,2.9182549836067384,0.0014947054983599872,1.0,1.0,-0.7609324658183141,359022.72327057796,1556883.1670932136,4.33644743405243,1556883.1670932136,4.33644743405243,0.7610580688737367,0.09233509355912052,4.028046144702076,101325.0,128555.31468150359,1.2687423111917453,1.0,0.0,4.0280461447008475,1.2828581923401348,1.2831668227832946,3.139899771271123,22887.27252822895,2333.85228678794,19454.185440338268,1983.7748303792089,0.85,0.8500001656529259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.9589878828865,4632.441516551485,5.5400451114639635,5.251091723868336,-2.0027452469929736,7.253836970861309,3.5511696323646893,3.5,1.0146198949613399,0.6,0.0002405678025999854,1.0002010063609812,0.00024051945665925714,198.6848583442165,0.0,9.629217666698061e-06,27.289202867422308,0.019857550381241398,8.066371098883668e-05,0.00015990409161114873,0.0006441010597363751,0.09233509355891929,0.09233509355891929,0.09233509355891929,0.09233509355998075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.0303292886,595.6798658632698,0.0,0.09233509355891929,0.09233509355912052,0.09233509355912052,0.3750049880079344,0.3750049880079344,0.5,9.99997505245035,0.0,0.0,0.0,0.0,0.0,0.0,25905.436612153902,19715.541561376845,0.7610580688737367,1.0527215367063782,0.655213959758213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449762051589154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.74860762461,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16631.004960793456,1429.794273099399,0.3750049880079344,6.17534620354742,3.5511696323646893,,,,
2230.0,-29.71423273375149,5.249942207423453,35.02745128150815,24.664917156938486,5.406951723881393,-26.202134196008814,-39.80129642933605,1.894716830035849,-4.6864327624660405,-4.6864327624569,40.054432573454655,42671.06371733275,25887.94197338726,25887.94197338726,68559.00569072,77970.68290741922,77970.68290741922,25887.94197338726,103858.62488080648,103858.62488080648,103858.62488080648,129764.58285064923,125263.38009409721,4501.2027565520075,0.0,92190.84310109208,56891.223911296176,39221.79909977322,25905.957969842748,65127.75706961597,19716.070434130765,1429.8489279659489,0.0,0.8883082598014785,2.9181682554229162,0.0014947054983599872,1.0,1.0,-0.7675080476997209,359011.43477282405,1556881.542365325,4.336579260631326,1556881.542365325,4.336579260631326,0.7610631676729476,0.09233547016949731,4.028046144702076,101325.0,128555.38032361763,1.2687429590290416,1.0,0.0,4.0280461446986235,1.2828629740177901,1.2831715435868813,3.1398880677697516,22887.2360914601,2333.8485712715456,19454.15022731296,1983.7712396499273,0.85,0.8499999803196802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.016211001273,4632.441516551485,5.539878486285057,5.249942207423453,-2.003617377459595,7.253559584883048,3.5512421095789075,3.5,1.0146406027368307,0.6,0.00024051945665925714,1.0002005579467212,0.00024047122824347509,198.68644999918405,0.0,9.605606385112835e-06,27.222288495409774,0.01986715598762651,8.06473910752189e-05,0.00015987206558403823,0.0006439720574213427,0.09233547016929704,0.09233547016929704,0.09233547016929704,0.09233547016986654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.8483411625,595.6799231887985,0.0,0.09233547016929704,0.09233547016949731,0.09233547016949731,0.3750049868313163,0.3750049868313163,0.5,9.999975052469122,0.0,0.0,0.0,0.0,0.0,0.0,25905.957969842748,19716.070434130765,0.7610631676729476,1.0526848885251234,0.6551901314783657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497736215644625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6816932526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.975838132574,1429.8489279659489,0.3750049868313163,6.17534620354742,3.5512421095789075,,,,
2231.0,-29.716160901461446,5.248796575961692,35.02743368137252,24.66387137481945,5.406041381140962,-26.203960796221793,-39.80308718802405,1.8937051637632798,-4.687237672571257,-4.687237672557504,40.054394752922676,42670.13943616009,25887.475775370865,25887.475775370865,68557.61521153095,77970.1276254236,77970.1276254236,25887.475775370865,103857.60340079447,103857.60340079447,103857.60340079447,129764.0797549873,125262.85912765119,4501.220627336106,0.0,92190.69678359212,56890.70859041485,39222.20910353031,25906.476354192833,65128.68545772314,19716.596470542743,1429.9033096521937,0.0,0.8883043478003275,2.9180819485355074,0.0014947054983599872,1.0,1.0,-0.7740673716256765,359000.201124192,1556879.90979217,4.336710411071846,1556879.90979217,4.336710411071846,0.761068244132387,0.09233584437559557,4.028046144702076,101325.0,128555.44089920714,1.2687435568636283,1.0,0.0,4.028046144701187,1.282867792087678,1.283176300941767,3.1398762752840064,22887.199766776943,2333.844867184711,19454.118412402997,1983.7679954319772,0.85,0.8499999392954394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.072832192414,4632.441516551485,5.53971159983516,5.248796575961692,-2.00448590847695,7.2532824844386425,3.5513138249911487,3.5,1.0146610928546138,0.6,0.00024047122824347509,1.0002002376230077,0.00024042308649611891,198.68803910954392,0.0,9.582332720820878e-06,27.15633093080637,0.01987673832034733,8.06310770771839e-05,0.0001598401511662912,0.0006438435046739763,0.09233584438272352,0.09233584438272352,0.09233584438272352,0.09233584435223417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.6654769319,595.6799807902617,0.0,0.09233584438272352,0.09233584437559557,0.09233584437559557,0.37500498565250134,0.37500498565250134,0.5,9.999975051914422,0.0,0.0,0.0,0.0,0.0,0.0,25906.476354192833,19716.596470542743,0.761068244132387,1.0526485331265227,0.6551666003432308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449785165724446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.61573568799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.946738059818,1429.9033096521937,0.37500498565250134,6.17534620354742,3.5513138249911487,,,,
2232.0,-29.71808359431035,5.247654932096041,35.02741589376373,24.662891949433856,5.4052048759226645,-26.205774940370947,-39.80486100828273,1.8927605225169073,-4.688035559072148,-4.688035559035782,40.05435414360901,42669.168489621276,25886.997263883284,25886.997263883284,68556.16575350455,77969.54200639106,77969.54200639106,25886.997263883284,103856.53927027434,103856.53927027434,103856.53927027434,129763.52686739645,125262.28879054348,4501.238076852975,0.0,92190.54771334943,56890.17419766336,39222.63723965119,25906.987597122104,65129.62483677329,19717.115547992806,1429.9571273606077,0.0,0.888300481000817,2.9179963967473674,0.0014947054983599872,1.0,1.0,-0.7807689384643481,358989.0657719728,1556878.1568390992,4.336840046899971,1556878.1568390992,4.336840046899971,0.7610732615699054,0.09233621049539138,4.028046144702076,101325.0,128555.49646394834,1.2687441052449873,1.0,0.0,4.0280461447049,1.2828722973917714,1.2831807455663833,3.1398652483895413,22887.162758699742,2333.8410934110775,19454.086630972844,1983.7647546280173,0.85,0.849999925114268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.12886561204,4632.441516551485,5.539542779223756,5.247654932096041,-2.0053485323593243,7.253003464455365,3.5513847965125565,3.5,1.014681370432159,0.6,0.00024042308649611891,1.0001996721549145,0.00024037509028385418,198.68962373001193,0.0,9.565189381505011e-06,27.1077467071852,0.019886303509728837,8.061492039761222e-05,0.0001598081660985067,0.0006437146673449989,0.09233621049492201,0.09233621049492201,0.09233621049492201,0.09233621049514329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.469125597,595.6800426401329,0.0,0.09233621049492201,0.09233621049539138,0.09233621049539138,0.37500498446962977,0.37500498446962977,0.5,9.999975051985855,0.0,0.0,0.0,0.0,0.0,0.0,25906.987597122104,19717.115547992806,0.7610732615699054,1.052611095570085,0.6551422428204982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497966914413185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56715146438,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.9176360089,1429.9571273606077,0.37500498446962977,6.17534620354742,3.5513847965125565,,,,
2233.0,-29.720003109563898,5.2465164610660056,35.02739826538324,24.661818018090003,5.404262108367724,-26.207596829560106,-39.8066510335542,1.891720375652457,-4.6888694030852776,-4.688869403089319,40.054323162496075,42668.27862884078,25886.616523561814,25886.616523561814,68554.89515240259,77969.0040995986,77969.0040995986,25886.616523561814,103855.62062316042,103855.62062316042,103855.62062316042,129763.15142786401,125261.89414040351,4501.257287460496,0.0,92190.40280784828,56889.67732856435,39223.02831031548,25907.530804703598,65130.559115019074,19717.666784635632,1430.0137126798586,0.0,0.8882963987148644,2.9179069916036453,0.0014947054983599872,1.0,1.0,-0.787022067471753,358977.4288840993,1556876.8195020473,4.33697690782867,1556876.8195020473,4.33697690782867,0.7610785810995089,0.0923366108103983,4.028046144702076,101325.0,128555.56689420638,1.2687448003375907,1.0,0.0,4.028046144702261,1.2828772478935022,1.2831856356819367,3.1398531319470897,22887.126784558448,2333.837425069565,19454.05649145853,1983.7616812528775,0.85,0.8499999442736451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.184340825535,4632.441516551485,5.5393955460761575,5.2465164610660056,-2.00623683020609,7.252753291272096,3.551455061573021,3.5,1.0147014461637203,0.6,0.00024037509028385418,1.0001993452613673,0.00024032718219890506,198.69120575377016,0.0,9.536349355345916e-06,27.026014073050327,0.01989583985908418,8.059861915010844e-05,0.00015977647113374574,0.000643586998564387,0.09233661081692769,0.09233661081692769,0.09233661081692769,0.09233661079560197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.3193309368,595.680089824808,0.0,0.09233661081692769,0.0923366108103983,0.0923366108103983,0.3750049832860181,0.3750049832860181,0.5,9.999975051406093,0.0,0.0,0.0,0.0,0.0,0.0,25907.530804703598,19717.666784635632,0.7610785810995089,1.0525764876566808,0.6551191822795438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498081846059698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.48541883024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.888579365448,1430.0137126798586,0.3750049832860181,6.17534620354742,3.551455061573021,,,,
2234.0,-29.721917076379093,5.24538239045791,35.02738030952679,24.66086003640669,5.403448457229819,-26.209400991928153,-39.808415703568585,1.8907973386412178,-4.689644452696825,-4.689644452730687,40.05427845725695,42667.30783324525,25886.08847297668,25886.08847297668,68553.39630622193,77968.4127987819,77968.4127987819,25886.08847297668,103854.50127175858,103854.50127175858,103854.50127175858,129762.5242036485,125261.25041550308,4501.27378814542,0.0,92190.2531221276,56889.14815745876,39223.44996074316,25908.022931889926,65131.472892633086,19718.16698728747,1430.0658380017428,0.0,0.8882926612139552,2.9178238923630175,0.0014947054983599872,1.0,1.0,-0.7938626446921262,358966.6127793877,1556874.8897462275,4.337102210402631,1556874.8897462275,4.337102210402631,0.7610834311489116,0.09233695829043263,4.028046144702076,101325.0,128555.61917405795,1.2687453162996096,1.0,0.0,4.028046144703616,1.2828816520114887,1.283189979395016,3.1398423528673267,22887.0896236831,2333.833635714857,19454.029963122874,1983.7589761154802,0.85,0.8500001652893532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.239069044052,4632.441516551485,5.539217679756299,5.24538239045791,-2.007081396844893,7.252463787302803,3.5515243810324537,3.5,1.0147212517235582,0.6,0.00024032718219890506,1.0001987721057144,0.00024027942135236303,198.69278322667026,0.0,9.518915163895206e-06,26.976605574479013,0.019905358774248077,8.058255178845299e-05,0.00015974463041045205,0.0006434587426616794,0.09233695829052259,0.09233695829052259,0.09233695829052259,0.09233695828619777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.1031753342,595.6801579129276,0.0,0.09233695829052259,0.09233695829043263,0.09233695829043263,0.3750049820992041,0.3750049820992041,0.5,9.999975051476921,0.0,0.0,0.0,0.0,0.0,0.0,25908.022931889926,19718.16698728747,0.7610834311489116,1.052538707657199,0.6550950859591459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449819658949458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.436010331665,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.85952229006,1430.0658380017428,0.3750049820992041,6.17534620354742,3.5515243810324537,,,,
2235.0,-29.723827984697262,5.244251284689443,35.02736267416891,24.65969781568276,5.402405403744579,-26.2112253084417,-39.81020974516866,1.8896679336224995,-4.690483950952,-4.690483950959531,40.054251792724855,42666.47221483954,25885.73269219668,25885.73269219668,68552.20490703621,77967.92344057372,77967.92344057372,25885.73269219668,103853.65613277041,103853.65613277041,103853.65613277041,129762.22923257339,125260.93571878562,4501.293513787772,0.0,92190.11212257516,56888.66089713745,39223.83469493078,25908.57309980297,65132.40779473375,19718.725448382007,1430.1229471689444,0.0,0.8882885347535503,2.917733885178869,0.0014947054983599872,1.0,1.0,-0.7998475058476515,358954.89755840186,1556873.7387407077,4.337240553981869,1556873.7387407077,4.337240553981869,0.7610888246304837,0.09233736829948896,4.028046144702076,101325.0,128555.6989578997,1.268746103704907,1.0,0.0,4.028046144702151,1.2828870184316623,1.2831952858299933,3.139829218652776,22887.054619229984,2333.83006625402,19453.995189190362,1983.755430161203,0.85,0.8499999459452016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.293346828419,4632.441516551485,5.539077214094492,5.244251284689443,-2.007972437458223,7.252223722147666,3.5515931305007884,3.5,1.0147408944287968,0.6,0.00024027942135236303,1.000198457544124,0.00024023174555012054,198.69435820075003,0.0,9.489735528697365e-06,26.89391048832833,0.019914848509776775,8.056622003316248e-05,0.00015971320131920053,0.0006433321448318322,0.09233736829949354,0.09233736829949354,0.09233736829949354,0.09233736831927261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.97425038845,595.6801985237348,0.0,0.09233736829949354,0.09233736829948896,0.09233736829948896,0.3750049809124312,0.3750049809124312,0.5,9.999975051207944,0.0,0.0,0.0,0.0,0.0,0.0,25908.57309980297,19718.725448382007,0.7610888246304837,1.0525053076969,0.6550728532761123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498311002983495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.35331524551,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.830512384542,1430.1229471689444,0.3750049809124312,6.17534620354742,3.5515931305007884,,,,
2236.0,-29.725732984416574,5.243125733234488,35.027344222216996,24.658883653488033,5.4017523607434,-26.213005121291037,-39.81194434510542,1.8888901449691966,-4.691200893969835,-4.691200893972011,40.05419296120795,42665.415430028814,25885.06617459502,25885.06617459502,68550.48160462384,77967.26429846865,77967.26429846865,25885.06617459502,103852.33047306367,103852.33047306367,103852.33047306367,129761.34464185762,125260.03735518041,4501.307286677211,0.0,92189.95678939826,56888.107921007315,39224.27652043438,25909.014168793947,65133.29068922833,19719.17477119095,1430.1706484525891,0.0,0.8882851399385587,2.917657019545882,0.0014947054983599872,1.0,1.0,-0.807298660935885,358944.89283655677,1556871.1992115388,4.3373543691021395,1556871.1992115388,4.3373543691021395,0.7610932103677516,0.09233766266543103,4.028046144702076,101325.0,128555.73225220352,1.268746432294138,1.0,0.0,4.0280461447003155,1.282890744639935,1.2831989517676141,3.139820098891286,22887.016056320987,2333.8261339316678,19453.966460723557,1983.7525006728656,0.85,0.8500001229015924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.3468380760505,4632.441516551485,5.538871192631517,5.243125733234488,-2.008772910889007,7.251898644123495,3.551660884244731,3.5,1.0147602526413517,0.6,0.00024023174555012054,1.0001978469340629,0.00024018422583742832,198.69592832679717,0.0,9.47291292827742e-06,26.84623523873821,0.019924321422705053,8.055043230451631e-05,0.0001596813132456042,0.0006432036981999206,0.09233766266535239,0.09233766266535239,0.09233766266535239,0.09233766266567513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.68979287404,595.6802881266543,0.0,0.09233766266535239,0.09233766266543103,0.09233766266543103,0.3750049797243294,0.3750049797243294,0.5,9.999975051213559,0.0,0.0,0.0,0.0,0.0,0.0,25909.014168793947,19719.17477119095,0.7610932103677516,1.0524645826924364,0.6550477486789221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498425235359074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.305639995924,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.80149995202,1430.1706484525891,0.3750049797243294,6.17534620354742,3.551660884244731,,,,
2237.0,-29.72763427698824,5.242001312320913,35.02732669385695,24.657698452379577,5.400682212876162,-26.214823591747887,-39.81373367188496,1.8877374618044998,-4.692120923219022,-4.692120923232085,40.05418270529414,42664.60200621934,25884.930509645397,25884.930509645397,68549.53251586473,77966.79164190042,77966.79164190042,25884.930509645397,103851.72215154581,103851.72215154581,103851.72215154581,129761.35396786215,125260.0234479164,4501.330519945738,0.0,92189.81704672017,56887.627415087794,39224.65514625819,25909.63181631634,65134.28696257454,19719.801335229287,1430.2338050349292,0.0,0.8882805493247675,2.9175583827657015,0.0014947054983599872,1.0,1.0,-0.8126253239306038,358932.05442857376,1556870.7565042875,4.33750827571768,1556870.7565042875,4.33750827571768,0.7610992496933489,0.09233814132276548,4.028046144702076,101325.0,128555.81387335631,1.2687472378322853,1.0,0.0,4.028046144702969,1.282896219216928,1.283204366693809,3.1398067001559724,22886.981363898638,2333.822596289114,19453.93711997062,1983.7495087487184,0.85,0.8500001293598631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.4001634194665,4632.441516551485,5.538778962746843,5.242001312320913,-2.009721413762527,7.2517227260834405,3.551728428363635,3.5,1.0147795509610387,0.6,0.00024018422583742832,1.000197464959005,0.0002401368072326325,198.69749541911253,0.0,9.441973427202371e-06,26.75855269269152,0.019933763396132256,8.05341494678334e-05,0.00015965007636959492,0.0006430778746219388,0.0923381413203526,0.0923381413203526,0.0923381413203526,0.09233814132839646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.6402031971,595.6803037472037,0.0,0.0923381413203526,0.09233814132276548,0.09233814132276548,0.37500497853626297,0.37500497853626297,0.5,9.999975051441567,0.0,0.0,0.0,0.0,0.0,0.0,25909.63181631634,19719.801335229287,0.7610992496933489,1.0524339132667955,0.6550252408648299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498539116232785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.21795744988,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.772542191487,1430.2338050349292,0.37500497853626297,6.17534620354742,3.551728428363635,,,,
2238.0,-29.729530831312786,5.24088283060955,35.027308302318495,24.656811507325642,5.399946551143914,-26.216604037679474,-39.815472008753545,1.8868860492153823,-4.692817028581942,-4.692817028662118,40.054122743667406,42663.59763576216,25884.217805365817,25884.217805365817,68547.81544112798,77966.17230157915,77966.17230157915,25884.217805365817,103850.39010694496,103850.39010694496,103850.39010694496,129760.44764705541,125259.10399786943,4501.3436491859775,0.0,92189.66510428413,56887.09043914127,39225.082961269836,25910.057540110436,65135.14050138027,19720.23543530513,1430.28003961199,0.0,0.8882772631568989,2.9174837547237034,0.0014947054983599872,1.0,1.0,-0.8200326324134721,358922.3409717419,1556868.1681969196,4.33761844966762,1556868.1681969196,4.33761844966762,0.7611034983143876,0.09233842271244934,4.028046144702076,101325.0,128555.86247858584,1.2687477175286044,1.0,0.0,4.028046144703456,1.282900288363358,1.2832083759811261,3.1397967412111187,22886.94364277267,2333.818749804742,19453.901523273853,1983.7458788958363,0.85,0.8499999749602689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.452276605952,4632.441516551485,5.5385646997906175,5.24088283060955,-2.0105054619190463,7.251388292528596,3.551794437610097,3.5,1.014798410745742,0.6,0.0002401368072326325,1.0001969758649563,0.00024008951539267108,198.69905862769477,0.0,9.421958009199575e-06,26.701828998071594,0.019943185354141454,8.051833355224461e-05,0.00015961847368038787,0.0006429505775315161,0.09233842271217343,0.09233842271217343,0.09233842271217343,0.09233842271292184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3502813823,595.6803950713402,0.0,0.09233842271217343,0.09233842271244934,0.09233842271244934,0.37500497734911653,0.37500497734911653,0.5,9.999975051472003,0.0,0.0,0.0,0.0,0.0,0.0,25910.057540110436,19720.23543530513,0.7611034983143876,1.0523937603186009,0.6550012375402504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498652777194487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.16123375526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.743595197488,1430.28003961199,0.37500497734911653,6.17534620354742,3.551794437610097,,,,
2239.0,-29.731424561334894,5.239766443568827,35.02729042601318,24.655741277989023,5.399004884775022,-26.218402611745915,-39.81723566595463,1.8858494485578223,-4.693688287832003,-4.693688287842278,40.054100826343365,42662.710535309365,25883.966444845308,25883.966444845308,68546.67698015468,77965.64496302216,77965.64496302216,25883.966444845308,103849.61140786747,103849.61140786747,103849.61140786747,129760.24382071811,125258.87921192919,4501.364608788923,0.0,92189.52088585836,56886.586452264215,39225.4827039935,25910.632412850642,65136.11511684414,19720.81944954657,1430.3394901540655,0.0,0.8882729594038103,2.9173903509136236,0.0014947054983599872,1.0,1.0,-0.8258610888934754,358910.18370749586,1556867.2221119092,4.3377627406101205,1556867.2221119092,4.3377627406101205,0.7611091514603799,0.09233885708228327,4.028046144702076,101325.0,128555.9228871471,1.2687483137147506,1.0,0.0,4.028046144701197,1.2829052210831164,1.2832132492113668,3.139784668817018,22886.907839204243,2333.815098856821,19453.867844715893,1983.7424446386783,0.85,0.8499998331531834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.504324371675,4632.441516551485,5.5384492338787465,5.239766443568827,-2.011416837716072,7.2511832812848995,3.551860364481038,3.5,1.0148172469945822,0.6,0.00024008951539267108,1.0001966855544624,0.00024004230253930173,198.70061952995786,0.0,9.396844081104189e-06,26.63065612584927,0.01995258219822256,8.050229019899343e-05,0.00015958722519367766,0.0006428247071850953,0.09233885708842392,0.09233885708842392,0.09233885708842392,0.09233885707638806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2443112349,595.6804284514523,0.0,0.09233885708842392,0.09233885708228327,0.09233885708228327,0.3750049761619161,0.3750049761619161,0.5,9.999975050903876,0.0,0.0,0.0,0.0,0.0,0.0,25910.632412850642,19720.81944954657,0.7611091514603799,1.0523605354294236,0.6549778177402665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498766156592877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.090060883034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.71467974995,1430.3394901540655,0.3750049761619161,6.17534620354742,3.551860364481038,,,,
2240.0,-29.73331249694803,5.238654550694791,35.02727219995469,24.654796916898363,5.398203411307074,-26.220182107451727,-39.818977600056655,1.88493996919761,-4.694447338917598,-4.694447338914708,40.05405498249698,42661.75845012932,25883.42714488555,25883.42714488555,68545.18559501486,77965.05947133189,77965.05947133189,25883.42714488555,103848.48661621744,103848.48661621744,103848.48661621744,129759.59847848682,125258.21788880634,4501.380589680489,0.0,92189.37143991649,56886.070419071,39225.89002316165,25911.111862269383,65137.00188543103,19721.307778723403,1430.3904912514822,0.0,0.8882693057638226,2.91730897836451,0.0014947054983599872,1.0,1.0,-0.832667857436661,358899.5924223047,1556865.2432157658,4.337885236113215,1556865.2432157658,4.337885236113215,0.7611139145071077,0.09233919412943967,4.028046144702076,101325.0,128555.97561240743,1.2687488340726123,1.0,0.0,4.028046144701226,1.2829095607154433,1.2832175293126737,3.139774048028565,22886.87073785622,2333.811315572211,19453.841194077548,1983.7397270298775,0.85,0.8500000466162356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.555398933214,4632.441516551485,5.538273313459322,5.238654550694791,-2.0122455800571437,7.250900130751934,3.551925059108102,3.5,1.0148357311737435,0.6,0.00024004230253930173,1.0001960867135389,0.00023999524266090337,198.70217567765266,0.0,9.381223214267171e-06,26.58638658923316,0.019961963421436826,8.048644735368264e-05,0.0001595558551856191,0.0006426983473450757,0.0923391941292757,0.0923391941292757,0.0923391941292757,0.09233919412959309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.02265068743,595.6804982735639,0.0,0.0923391941292757,0.09233919412943967,0.09233919412943967,0.3750049749722728,0.3750049749722728,0.5,9.999975050919282,0.0,0.0,0.0,0.0,0.0,0.0,25911.111862269383,19721.307778723403,0.7611139145071077,1.052323312570917,0.6549542842817168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498879368836912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.04579134642,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.685757664134,1430.3904912514822,0.3750049749722728,6.17534620354742,3.551925059108102,,,,
2241.0,-29.735196365000633,5.237545556821184,35.027254208185894,24.653764231503033,5.39730251045447,-26.221967859359943,-39.82072795098645,1.883941262848393,-4.695278099272855,-4.695278099269325,40.05402529023445,42660.8590022466,25883.079264834356,25883.079264834356,68543.93826708096,77964.51923295928,77964.51923295928,25883.079264834356,103847.59849779363,103847.59849779363,103847.59849779363,129759.25120723897,125257.8513823437,4501.399824895265,0.0,92189.2259524332,56885.56572234345,39226.28914454417,25911.652709445338,65137.94185398951,19721.857928696816,1430.4469219597213,0.0,0.8882652333539243,2.9172199204215494,0.0014947054983599872,1.0,1.0,-0.8387887076744391,358888.00083552254,1556863.961520922,4.338021772520694,1556863.961520922,4.338021772520694,0.7611192597339724,0.09233959468486824,4.028046144702076,101325.0,128556.03763557543,1.268749446193688,1.0,0.0,4.028046144702175,1.2829143162662142,1.2832222256281027,3.13976240940648,22886.83461923243,2333.807632497584,19453.809874726445,1983.7365333448677,0.85,0.8500000195911267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.606074519075,4632.441516551485,5.538138827307518,5.237545556821184,-2.013126087155173,7.250671643976357,3.551989248830383,3.5,1.0148540710943952,0.6,0.00023999524266090337,1.0001956672225092,0.0002399482926449357,198.70372849398237,0.0,9.350900224880551e-06,26.500451237311484,0.019971314321661705,8.047053086075384e-05,0.00015952471180014953,0.0006425729003513021,0.09233959468392051,0.09233959468392051,0.09233959468392051,0.0923395946905187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.87908495986,595.6805434961439,0.0,0.09233959468392051,0.09233959468486824,0.09233959468486824,0.3750049737830095,0.3750049737830095,0.5,9.999975050940515,0.0,0.0,0.0,0.0,0.0,0.0,25911.652709445338,19721.857928696816,0.7611192597339724,1.0522889780694358,0.6549310246533948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449899223635422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9598559945,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.656888535304,1430.4469219597213,0.3750049737830095,6.17534620354742,3.551989248830383,,,,
