time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2242.0,-29.737075961655755,5.236440638462447,35.02723606941981,24.65274844961243,5.396420129501067,-26.223747821833204,-39.82247362202031,1.8829595725289,-4.696052820550506,-4.696052820545693,40.05398506545225,42659.95875443839,25882.59020305176,25882.59020305176,68542.54895749016,77963.97231736133,77963.97231736133,25882.59020305176,103846.56252041309,103846.56252041309,103846.56252041309,129758.70948740056,125257.2927937743,4501.416693626259,0.0,92189.07987933216,56885.066317167344,39226.68173573868,25912.146966987468,65138.828702726154,19722.36137283752,1430.4991753723848,0.0,0.8882614805016946,2.9171368718318558,0.0014947054983599872,1.0,1.0,-0.8453007689071228,358877.1914258192,1556862.2251794923,4.338147595822622,1556862.2251794923,4.338147595822622,0.7611241707591485,0.09233994881411957,4.028046144702076,101325.0,128556.09910198243,1.2687500528199598,1.0,0.0,4.028046144701962,1.282918992252013,1.2832268424999713,3.139750965593951,22886.798355223582,2333.803934597807,19453.774935825524,1983.7329705684945,0.85,0.8499998398153178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.655977157644,4632.441516551485,5.537975051983321,5.236440638462447,-2.013964975781738,7.250405614244185,3.5520524599296692,3.5,1.014872131408477,0.6,0.0002399482926449357,1.0001952265381995,0.00023990145751387628,198.70527781078957,0.0,9.32914322562604e-06,26.438791901424196,0.01998064346488733,8.045465982165893e-05,0.00015949363282327677,0.0006424477127983285,0.09233994881351647,0.09233994881351647,0.09233994881351647,0.09233994881584416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.6845931341,595.6806047602175,0.0,0.09233994881351647,0.09233994881411957,0.09233994881411957,0.3750049725940737,0.3750049725940737,0.5,9.99997505098744,0.0,0.0,0.0,0.0,0.0,0.0,25912.146966987468,19722.36137283752,0.7611241707591485,1.052253322980331,0.6549082874843436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499104862368877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.898196658614,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.628037962088,1430.4991753723848,0.3750049725940737,6.17534620354742,3.5520524599296692,,,,
2243.0,-29.73895120740221,5.235339574372823,35.02721780372998,24.65178781365978,5.395599106913816,-26.225517752107034,-39.82420644080264,1.8820335645458701,-4.696835281218682,-4.6968352812090055,40.053945125845495,42659.02408303659,25882.12769075624,25882.12769075624,68541.15177379282,77963.40028661142,77963.40028661142,25882.12769075624,103845.52797736766,103845.52797736766,103845.52797736766,129758.17453899322,125256.74075003796,4501.43378895525,0.0,92188.9316748313,56884.55547144919,39227.08467042457,25912.646561625552,65139.73123205012,19722.87037870167,1430.5519734963598,0.0,0.8882576875799144,2.9170529954900344,0.0014947054983599872,1.0,1.0,-0.8518319419143268,358866.2742904009,1556860.501151099,4.338274763293193,1556860.501151099,4.338274763293193,0.7611291394646498,0.0923403075346463,4.028046144702076,101325.0,128556.16051271341,1.268750658896752,1.0,0.0,4.02804614470198,1.2829234082966199,1.2832311995152414,3.139740158027241,22886.76156207486,2333.800182740779,19453.75143239705,1983.7305738857867,0.85,0.8500001793453132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.705390868198,4632.441516551485,5.537817540088532,5.235339574372823,-2.0148087198712954,7.250148294244118,3.552115052152819,3.5,1.0148900149008055,0.6,0.00023990145751387628,1.0001947775741595,0.00023985473918962624,198.70682356238936,0.0,9.306387728469311e-06,26.37430282248203,0.019989949852615797,8.043890849262675e-05,0.00015946254902124952,0.00064232250580941,0.09234030753448201,0.09234030753448201,0.09234030753448201,0.09234030753498695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.49148032005,595.6806655899021,0.0,0.09234030753448201,0.0923403075346463,0.0923403075346463,0.37500497140550315,0.37500497140550315,0.5,9.999975051005539,0.0,0.0,0.0,0.0,0.0,0.0,25912.646561625552,19722.87037870167,0.7611291394646498,1.05221729468956,0.6548848648311193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449921723468357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.83370757967,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.599210163597,1430.5519734963598,0.37500497140550315,6.17534620354742,3.552115052152819,,,,
2244.0,-29.74082236027287,5.23424168419517,35.02719967703622,24.650772695336514,5.3947164557964555,-26.22729018268605,-39.82594338068736,1.8810525030013903,-4.697647437671378,-4.69764743770483,40.05391260485618,42658.124243155966,25881.74682131979,25881.74682131979,68539.87106447575,77962.85725801425,77962.85725801425,25881.74682131979,103844.60407933404,103844.60407933404,103844.60407933404,129757.77613312342,125256.32383929734,4501.452293826071,0.0,92188.78585511411,56884.05284039556,39227.48112746506,25913.17205378938,65140.65318125444,19723.405549345778,1430.6070435055176,0.0,0.8882537185348303,2.9169659379053163,0.0014947054983599872,1.0,1.0,-0.8580298853046315,358854.9431056922,1556859.0973542123,4.338407836549367,1556859.0973542123,4.338407836549367,0.7611343570136775,0.09234069367740395,4.028046144702076,101325.0,128556.22097695073,1.2687512556323783,1.0,0.0,4.028046144703479,1.2829280809365669,1.2832358133368496,3.1397287225652666,22886.72536097091,2333.7964912555167,19453.71586984122,1983.7269475143114,0.85,0.8499999699832963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.7542683338215,4632.441516551485,5.53767813525775,5.23424168419517,-2.015673554128086,7.249915238323256,3.552176965549886,3.5,1.0149077044428245,0.6,0.00023985473918962624,1.000194355394093,0.00023980813118578293,198.70836596133464,0.0,9.283249813882477e-06,26.308729972542938,0.01999923310242968,8.042312256371327e-05,0.00015943161662591295,0.0006421979086936281,0.09234069367714388,0.09234069367714388,0.09234069367714388,0.0923406936780371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.33423740446,595.6807151207213,0.0,0.09234069367714388,0.09234069367740395,0.09234069367740395,0.3750049702171096,0.3750049702171096,0.5,9.999975051024512,0.0,0.0,0.0,0.0,0.0,0.0,25913.17205378938,19723.405549345778,0.7611343570136775,1.0521827417628582,0.6548617823106465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499329348533314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.76813472973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.570406875086,1430.6070435055176,0.3750049702171096,6.17534620354742,3.552176965549886,,,,
2245.0,-29.74268948631233,5.233147711512068,35.027181484168956,24.6497337584384,5.393806502586752,-26.229061809541285,-39.8276801459491,1.8800473584674202,-4.698423423160136,-4.698423423108584,40.05387444220406,42657.24126043018,25881.276721985963,25881.276721985963,68538.51798241615,77962.32835236799,77962.32835236799,25881.276721985963,103843.60507435395,103843.60507435395,103843.60507435395,129757.27343873765,125255.80406894564,4501.469369792008,0.0,92188.64112785851,56883.554039261835,39227.8745428852,25913.6683643837,65141.5429072689,19723.911461850967,1430.6594522287778,0.0,0.888249951579372,2.916882759516124,0.0014947054983599872,1.0,1.0,-0.8644011899956467,358844.1168395046,1556857.4500323182,4.338534134944821,1556857.4500323182,4.338534134944821,0.7611393024138541,0.092341051641793,4.028046144702076,101325.0,128556.2798822575,1.2687518369825561,1.0,0.0,4.028046144703019,1.2829328657223147,1.2832405394722577,3.13971701273255,22886.689431080737,2333.7928274263627,19453.68654472591,1983.7239571847585,0.85,0.8500000230836045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.802452611262,4632.441516551485,5.537520463135115,5.233147711512068,-2.016511275802207,7.249658987314275,3.5522380013035826,3.5,1.014925143229595,0.6,0.00023980813118578293,1.0001939400555857,0.00023976163180158402,198.70990506193004,0.0,9.261400284423619e-06,26.246808406056534,0.020008494502714105,8.040734108528166e-05,0.00015940079010050127,0.0006420737380267889,0.09234105163985702,0.09234105163985702,0.09234105163985702,0.09234105164525136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.1497155851,595.6807732442775,0.0,0.09234105163985702,0.092341051641793,0.092341051641793,0.3750049690288614,0.3750049690288614,0.5,9.999975051211917,0.0,0.0,0.0,0.0,0.0,0.0,25913.6683643837,19723.911461850967,0.7611393024138541,1.0521475992667682,0.6548392831461506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499441219333802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70621316325,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.54162307233,1430.6594522287778,0.3750049690288614,6.17534620354742,3.5522380013035826,,,,
2246.0,-29.74456422540454,5.232057941653746,35.02716299514974,24.64882896691563,5.393048481687748,-26.230825389367215,-39.82940056649966,1.8791776684897146,-4.69918353715542,-4.699183537103236,40.05382951174121,42656.25752864389,25880.772383023355,25880.772383023355,68537.02991166724,77961.7273241937,77961.7273241937,25880.772383023355,103842.49970721705,103842.49970721705,103842.49970721705,129756.64809863953,125255.16264563329,4501.4854530062485,0.0,92188.49099507884,56883.021213569256,39228.299757232875,25914.148391422474,65142.44814865535,19724.401252663418,1430.7105666565199,0.0,0.8882462886436988,2.91680128421883,0.0014947054983599872,1.0,1.0,-0.8711333505264633,358833.5122550251,1556855.5105723836,4.338656946472484,1556855.5105723836,4.338656946472484,0.7611441037820155,0.09234139060156756,4.028046144702076,101325.0,128556.32687288022,1.268752300743945,1.0,0.0,4.028046144702515,1.2829370184597548,1.283244633546723,3.1397068497859655,22886.65215921883,2333.789026754175,19453.65587251342,1983.720829489522,0.85,0.8500000671648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.850124972285,4632.441516551485,5.537356074971878,5.232057941653746,-2.017336535181391,7.249394476835137,3.552298389017839,3.5,1.0149423968622397,0.6,0.00023976163180158402,1.0001947338885118,0.00023971495117700693,198.71145045917163,0.0,9.239888219604838e-06,26.185843214360112,0.020017734390933708,8.039171094900694e-05,0.00015936992085257708,0.000641949395271698,0.09234139059824541,0.09234139059824541,0.09234139059824541,0.09234139060744775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.93246988335,595.6808416757083,0.0,0.09234139059824541,0.09234139060156756,0.09234139060156756,0.3750049678414049,0.3750049678414049,0.5,9.999975051551948,0.0,0.0,0.0,0.0,0.0,0.0,25914.148391422474,19724.401252663418,0.7611441037820155,1.0521101349348345,0.6548150820383988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449955285102298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.64524797155,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.512857568665,1430.7105666565199,0.3750049678414049,6.17534620354742,3.552298389017839,,,,
2247.0,-29.74642208747114,5.230970682252048,35.02714494753956,24.64772363835948,5.392063084046318,-26.232595565029925,-39.83114092899484,1.8781057932323777,-4.700020330744508,-4.70002033077918,40.05380526946941,42655.429768720074,25880.471128219364,25880.471128219364,68535.90089693943,77961.23512040476,77961.23512040476,25880.471128219364,103841.70624862412,103841.70624862412,103841.70624862412,129756.4029484859,125254.89764163546,4501.505306850455,0.0,92188.34768805804,56882.542339614636,39228.67260938156,25914.696699861783,65143.36930924334,19724.95976899592,1430.7675899276016,0.0,0.8882421655796116,2.9167115918477813,0.0014947054983599872,1.0,1.0,-0.8769037008328269,358821.838174227,1556854.4641362072,4.338795186095313,1556854.4641362072,4.338795186095313,0.7611495514474272,0.09234180274938074,4.028046144702076,101325.0,128556.39925180159,1.2687530150683601,1.0,0.0,4.0280461447031115,1.2829421147437772,1.2832496711610453,3.139694377798594,22886.61658191518,2333.7853988788406,19453.62172530546,1983.7173474433635,0.85,0.8499998964756352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.897358531541,4632.441516551485,5.53723566072289,5.230970682252048,-2.018217310954992,7.249187993207039,3.5523582212964313,3.5,1.0149594917989804,0.6,0.00023971495117700693,1.0001929836072998,0.00023966869904690802,198.71298196508218,0.0,9.27597461805366e-06,26.28811206756407,0.02002701036555176,8.037590249658176e-05,0.00015933904868042518,0.000641825040737683,0.0923418027469785,0.0923418027469785,0.0923418027469785,0.09234180275359044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.815254636,595.6808785979894,0.0,0.0923418027469785,0.09234180274938074,0.09234180274938074,0.37500496665519556,0.37500496665519556,0.5,9.99997505176458,0.0,0.0,0.0,0.0,0.0,0.0,25914.696699861783,19724.95976899592,0.7611495514474272,1.0520779263287925,0.6547931158769155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449966493953075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.747516824755,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.48387731264,1430.7675899276016,0.37500496665519556,6.17534620354742,3.5523582212964313,,,,
2248.0,-29.748276298996608,5.2298885355611455,35.02712630908834,24.646850942540937,5.391338195443329,-26.23433705043382,-39.832842944283016,1.8772684578433658,-4.700734581442816,-4.70073458148627,40.05375212697078,42654.458557920996,25879.857602909215,25879.857602909215,68534.3161608302,77960.62998759559,77960.62998759559,25879.857602909215,103840.48759050481,103840.48759050481,103840.48759050481,129755.62640905741,125254.10692166453,4501.519487392885,0.0,92188.19660574362,56882.025176238174,39229.07936611716,25915.1388185526,65144.218184669764,19725.411649646754,1430.8152991517325,0.0,0.8882387626373613,2.916635036054892,0.0014947054983599872,1.0,1.0,-0.8839255532683978,358811.87392111355,1556852.1702013102,4.338909281869505,1556852.1702013102,4.338909281869505,0.7611540029847483,0.09234210433385351,4.028046144702076,101325.0,128556.44329159142,1.2687534497072925,1.0,0.0,4.028046144704987,1.2829461161023958,1.2832536141368194,3.1396845854596944,22886.579074322417,2333.7815741687955,19453.59448771453,1983.7145699820562,0.85,0.8500000993831568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.943755801695,4632.441516551485,5.5370494287152985,5.2298885355611455,-2.019007675524636,7.248896211085782,3.552416994613009,3.5,1.0149762841751453,0.6,0.00023966869904690802,1.0001926072997223,0.0002396225459953713,198.7145104824087,0.0,9.190898694191217e-06,26.04700689933791,0.02003620126424595,8.036044514760835e-05,0.00015930825389929968,0.0006417009979382936,0.09234210433391768,0.09234210433391768,0.09234210433391768,0.09234210433258688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.55830438714,595.6809595361439,0.0,0.09234210433391768,0.09234210433385351,0.09234210433385351,0.37500496546947637,0.37500496546947637,0.5,9.999975051778028,0.0,0.0,0.0,0.0,0.0,0.0,25915.1388185526,19725.411649646754,0.7611540029847483,1.0520398904251218,0.6547696748313846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499776020611164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.506411656526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.455172668393,1430.8152991517325,0.37500496546947637,6.17534620354742,3.552416994613009,,,,
2249.0,-29.75012638204821,5.228808524889782,35.02710817247372,24.64580788454043,5.390421655710605,-26.236093935650725,-39.83456601910291,1.8762590338279652,-4.7015843787138465,-4.7015843787270715,40.05372932933069,42653.592957507375,25879.601280564988,25879.601280564988,68533.19423807236,77960.1111161647,77960.1111161647,25879.601280564988,103839.71239672968,103839.71239672968,103839.71239672968,129755.40917015293,125253.86936633111,4501.539803821817,0.0,92188.0525837887,56881.53442518988,39229.46462066535,25915.696773423246,65145.161394088595,19725.980253103455,1430.873267651045,0.0,0.8882345687146805,2.9165439539915976,0.0014947054983599872,1.0,1.0,-0.8896666514617095,358800.0189895723,1556851.1861251895,4.339049898908828,1556851.1861251895,4.339049898908828,0.7611595561394515,0.0923425256821503,4.028046144702076,101325.0,128556.5091564098,1.2687540997425097,1.0,0.0,4.028046144701317,1.2829509200448872,1.2832583600155427,3.139672829075289,22886.543319529712,2333.777928194614,19453.560493830744,1983.7111035706123,0.85,0.8499999419847073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.989939807345,4632.441516551485,5.536939876603951,5.228808524889782,-2.0198965143538716,7.248705039243654,3.552475498165007,3.5,1.0149929994757163,0.6,0.0002396225459953713,1.0001921813236672,0.00023957650386573884,198.71603561703873,0.0,9.171281043387605e-06,25.991410476960475,0.02004537254528934,8.03447993396136e-05,0.00015927774665575772,0.0006415781133535588,0.09234252568205058,0.09234252568205058,0.09234252568205058,0.09234252568159794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.44807505526,595.6809942578757,0.0,0.09234252568205058,0.0923425256821503,0.0923425256821503,0.3750049642833527,0.3750049642833527,0.5,9.99997505179641,0.0,0.0,0.0,0.0,0.0,0.0,25915.696773423246,19725.980253103455,0.7611595561394515,1.052007436492301,0.6547469074407397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44998868850453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.45081523415,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.426479227917,1430.873267651045,0.3750049642833527,6.17534620354742,3.552475498165007,,,,
2250.0,-29.751972195174904,5.2277328946747375,35.027089782730656,24.644822312425845,5.3895692216103255,-26.237840474952137,-39.83627624167127,1.875307649421252,-4.702329069180848,-4.702329069178414,40.05368575270338,42652.69239562323,25879.075625808506,25879.075625808506,68531.76802143174,77959.56544288373,77959.56544288373,25879.075625808506,103838.64106869223,103838.64106869223,103838.64106869223,129754.80791149118,125253.2523157221,4501.555595769079,0.0,92187.90632260949,56881.03327600306,39229.85894067381,25916.166842798946,65146.02578347275,19726.460463013544,1430.9233664296714,0.0,0.88823097807805,2.9164641392203867,0.0014947054983599872,1.0,1.0,-0.8962150343499502,358789.63058268337,1556849.305110835,4.33917028923738,1556849.305110835,4.33917028923738,0.7611642795275,0.0923428583975659,4.028046144702076,101325.0,128556.56210437456,1.2687546222982933,1.0,0.0,4.028046144701894,1.2829554530470384,1.2832628350308835,3.1396617358267633,22886.5070088287,2333.7742255335615,19453.52657925048,1983.707645245877,0.85,0.8499998086971545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.035208410061,4632.441516551485,5.536773787934652,5.2277328946747375,-2.020707907246654,7.248440801921392,3.5525328425050806,3.5,1.0150093835728802,0.6,0.00023957650386573884,1.0001917406331142,0.0002395305761214231,198.71755725222627,0.0,9.149309471927714e-06,25.92914304344314,0.020054521854761267,8.03292730168059e-05,0.00015924723084893296,0.0006414551942755259,0.09234285839693814,0.09234285839693814,0.09234285839693814,0.09234285839935598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.23737679515,595.6810606268549,0.0,0.09234285839693814,0.0923428583975659,0.0923428583975659,0.3750049630969254,0.3750049630969254,0.5,9.99997505183996,0.0,0.0,0.0,0.0,0.0,0.0,25916.166842798946,19726.460463013544,0.7611642795275,1.0519715853306577,0.6547243961955392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449999750424715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.388547800634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.39780668748,1430.9233664296714,0.3750049630969254,6.17534620354742,3.5525328425050806,,,,
2251.0,-29.7538138926348,5.226660893698586,35.02707134484863,24.643871804606192,5.388755482405342,-26.23957958523845,-39.837977768015094,1.874391635224408,-4.703105807613838,-4.703105807598166,40.05364758428413,42651.77366045023,25878.640117139177,25878.640117139177,68530.4137775894,77959.00500811006,77959.00500811006,25878.640117139177,103837.64512524924,103837.64512524924,103837.64512524924,129754.3079047212,125252.73521720586,4501.57268751533,0.0,92187.75876367565,56880.527415948054,39230.25705303066,25916.662779471953,65146.919832502615,19726.966921029376,1430.975840003796,0.0,0.8882272066721055,2.916380891435873,0.0014947054983599872,1.0,1.0,-0.9025745680779664,358778.7953591688,1556847.657547142,4.339296741293203,1556847.657547142,4.339296741293203,0.7611692558138579,0.092343216688728,4.028046144702076,101325.0,128556.6207869769,1.2687552014505492,1.0,0.0,4.028046144699217,1.282959820846375,1.2832671449501785,3.1396510469398438,22886.47037594801,2333.770490019325,19453.497556704584,1983.7046857698178,0.85,0.8499999011271206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.080098924804,4632.441516551485,5.536627436721108,5.226660893698586,-2.0215419043654554,7.2482027980640416,3.5525897082650255,3.5,1.0150256309328645,0.6,0.0002395305761214231,1.000191315948739,0.0002394847588675718,198.7190755149986,0.0,9.126649160531642e-06,25.86492372094667,0.0200636485039218,8.031382839560675e-05,0.00015921674772581632,0.0006413324068489775,0.09234321668859719,0.09234321668859719,0.09234321668859719,0.09234321668899607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.0528280046,595.6811187588627,0.0,0.09234321668859719,0.092343216688728,0.092343216688728,0.3750049619103562,0.3750049619103562,0.5,9.999975051853903,0.0,0.0,0.0,0.0,0.0,0.0,25916.662779471953,19726.966921029376,0.7611692558138579,1.051936360978938,0.6547013085209705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500107869748227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.324328478135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.369158018446,1430.975840003796,0.3750049619103562,6.17534620354742,3.5525897082650255,,,,
2252.0,-29.755651400321767,5.2255921029167505,35.02705303163412,24.642876628227555,5.38789125564609,-26.241319857037155,-39.83968694284556,1.8734304900676906,-4.703900211177029,-4.703900211192109,40.05361430549522,42650.90506002854,25878.254893821642,25878.254893821642,68529.15995385018,77958.46821620864,77958.46821620864,25878.254893821642,103836.72311003029,103836.72311003029,103836.72311003029,129753.89752376708,125252.30686576209,4501.590658004988,0.0,92187.6131629845,56880.05000704516,39230.62572882149,25917.174413736797,65147.80014255829,19727.48931208162,1431.029680542798,0.0,0.888223328716289,2.916295752313147,0.0014947054983599872,1.0,1.0,-0.9087043705860083,358767.713978939,1556846.2210481607,4.339426766644764,1556846.2210481607,4.339426766644764,0.7611743856469755,0.0923435920223111,4.028046144702076,101325.0,128556.6807501294,1.2687557932408526,1.0,0.0,4.02804614470276,1.2829643989796133,1.2832716653951108,3.139639843401518,22886.434229219318,2333.7668040787953,19453.4689678135,1983.701770514243,0.85,0.8499999944498597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.1244382294035,4632.441516551485,5.5364924994646785,5.2255921029167505,-2.02238820664851,7.247980309565261,3.552645876128344,3.5,1.0150416788938126,0.6,0.0002394847588675718,1.0001908835462225,0.00023943905389186074,198.72059034412683,0.0,9.104762327965112e-06,25.80289643745313,0.020072753266249764,8.029831711335933e-05,0.00015918644175421246,0.0006412103329968971,0.0923435920221374,0.0923435920221374,0.0923435920221374,0.09234359202250737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.8919211313,595.6811694437729,0.0,0.0923435920221374,0.0923435920223111,0.0923435920223111,0.3750049607235552,0.3750049607235552,0.5,9.999975051872125,0.0,0.0,0.0,0.0,0.0,0.0,25917.174413736797,19727.48931208162,0.7611743856469755,1.05190290084842,0.6546791290987355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450021799076111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.26230119464,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.340530272824,1431.029680542798,0.3750049607235552,6.17534620354742,3.552645876128344,,,,
2253.0,-29.75748479221432,5.22452712195666,35.0270346330093,24.641906842030608,5.387055004240221,-26.243053648129212,-39.84138382421804,1.8724949499818857,-4.704665047458718,-4.704665047434362,40.05357521476143,42650.00317430461,25877.797715212037,25877.797715212037,68527.80088951666,77957.92091576116,77957.92091576116,25877.797715212037,103835.71863097319,103835.71863097319,103835.71863097319,129753.37989610079,125251.77253787222,4501.607358228554,0.0,92187.46665329837,56879.54891234987,39231.019712165,25917.661265127594,65148.68097729259,19727.986865653067,1431.0813095292378,0.0,0.888219620283632,2.916213783878425,0.0014947054983599872,1.0,1.0,-0.9150577690521686,358757.0452955393,1556844.5336745314,4.33955110872324,1556844.5336745314,4.33955110872324,0.761179284806736,0.09234394246759554,4.028046144702076,101325.0,128556.7350899965,1.2687563295336441,1.0,0.0,4.02804614470253,1.2829688574667075,1.2832760663088871,3.139628932736274,22886.39785682415,2333.7630951266897,19453.437112924516,1983.698522219567,0.85,0.8499999534493798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.168131319781,4632.441516551485,5.536342935936554,5.22452712195666,-2.0232122225310096,7.24773934448767,3.552701225731988,3.5,1.0150574930662823,0.6,0.00023943905389186074,1.000190458810246,0.0002393934592984221,198.7221018004615,0.0,9.082519754965443e-06,25.739860985572065,0.02008183578600473,8.028292013759284e-05,0.0001591561337542679,0.0006410882509745667,0.0923439424675274,0.0923439424675274,0.0923439424675274,0.09234394246736734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.7029128588,595.681228980487,0.0,0.0923439424675274,0.09234394246759554,0.09234394246759554,0.3750049595365861,0.3750049595365861,0.5,9.999975051888232,0.0,0.0,0.0,0.0,0.0,0.0,25917.661265127594,19727.986865653067,0.761179284806736,1.0518678177598384,0.6546564340906635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500327862844025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.19926574276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.31192507241,1431.0813095292378,0.3750049595365861,6.17534620354742,3.552701225731988,,,,
2254.0,-29.759314295157772,5.223465639519769,35.02701625303368,24.640931572672002,5.386212126322117,-26.244784652987505,-39.84308025157077,1.8715538700585406,-4.705442150400756,-4.705442150415378,40.05353895559172,42649.11633939689,25877.377892432276,25877.377892432276,68526.49423182916,77957.37836158059,77957.37836158059,25877.377892432276,103834.75625401287,103834.75625401287,103834.75625401287,129752.91477948146,125251.29015894816,4501.624620533299,0.0,92187.3204930531,56879.058471891316,39231.40224573532,25918.158525468592,65149.56077120391,19728.49505387061,1431.1338716961677,0.0,0.8882158398508476,2.916130502674409,0.0014947054983599872,1.0,1.0,-0.9212872941498631,358746.2057596955,1556842.9685273848,4.339677865667042,1556842.9685273848,4.339677865667042,0.7611842884009031,0.09234430387302024,4.028046144702076,101325.0,128556.79382827498,1.268756909235381,1.0,0.0,4.028046144702911,1.282973341599832,1.2832804930160506,3.1396179593873828,22886.361571180933,2333.759395020821,19453.410830314206,1983.6958421391817,0.85,0.8500001527027528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.211325223261,4632.441516551485,5.536201958347756,5.223465639519769,-2.0240444989955844,7.247510138515353,3.5527559433138887,3.5,1.015073126661111,0.6,0.0002393934592984221,1.0001900576234597,0.0002393479693921795,198.72361007088335,0.0,9.060653438864839e-06,25.677891845742952,0.020090896439443593,8.026753000963908e-05,0.000159125929288783,0.0006409665859938175,0.09234430387200024,0.09234430387200024,0.09234430387200024,0.09234430387588093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.5275952619,595.6812842046993,0.0,0.09234430387200024,0.09234430387302024,0.09234430387302024,0.37500495834947417,0.37500495834947417,0.5,9.99997505196133,0.0,0.0,0.0,0.0,0.0,0.0,25918.158525468592,19728.49505387061,0.7611842884009031,1.0518335568291022,0.6546339811740954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500437490409712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.13729660293,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16630.283341074814,1431.1338716961677,0.37500495834947417,6.17534620354742,3.5527559433138887,,,,
2255.0,-29.761139426856133,5.22240774927207,35.02699786571598,24.63995375381785,5.3853659688873154,-26.246511948062267,-39.8447685414925,1.870610205597189,-4.706212977518419,-4.706212977517807,40.05350198379983,42648.214711523935,25876.946829725235,25876.946829725235,68525.16154124917,77956.83881926564,77956.83881926564,25876.946829725235,103833.78564899087,103833.78564899087,103833.78564899087,129752.4364749681,125250.79481791164,4501.641657056463,0.0,92187.1745335745,56878.550426427064,39231.80456349716,25918.650825977216,65150.45538947437,19728.998371579015,1431.185981496404,0.0,0.8882120934442275,2.916047895898775,0.0014947054983599872,1.0,1.0,-0.9275280094657887,358735.4540169517,1556841.3726220494,4.339803482452789,1556841.3726220494,4.339803482452789,0.7611892495501902,0.09234466079078384,4.028046144702076,101325.0,128556.84777840937,1.2687574416818097,1.0,0.0,4.0280461447003235,1.2829778376047205,1.2832849317317296,3.1396069570635077,22886.325335379915,2333.755699997442,19453.373669346376,1983.6920527750433,0.85,0.8499998747843304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.253950831119,4632.441516551485,5.53605925179228,5.22240774927207,-2.024871510250856,7.247279259522926,3.552809941315354,3.5,1.0150885546615298,0.6,0.0002393479693921795,1.0001896063096591,0.00023930259611003925,198.7251147576447,0.0,9.039918390312418e-06,25.619128718145394,0.020099936357833907,8.025221641290451e-05,0.000159095752979275,0.0006408450344266425,0.09234466079056652,0.09234466079056652,0.09234466079056652,0.09234466079134719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.3488323315,595.6813405141684,0.0,0.09234466079056652,0.09234466079078384,0.09234466079078384,0.37500495716247667,0.37500495716247667,0.5,9.99997505197951,0.0,0.0,0.0,0.0,0.0,0.0,25918.650825977216,19728.998371579015,0.7611892495501902,1.0517986579157512,0.6546111528548751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500546887012071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.07853347533,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.254773872774,1431.185981496404,0.37500495716247667,6.17534620354742,3.552809941315354,,,,
2256.0,-29.76296037550557,5.221353501005099,35.02697944960162,24.63898459626364,5.384528924253816,-26.248234657406343,-39.8464560979977,1.8696752378693597,-4.706979422137181,-4.7069794221498675,40.053464378307474,42647.328304824325,25876.509792037545,25876.509792037545,68523.83809686187,77956.29739446954,77956.29739446954,25876.509792037545,103832.80718650708,103832.80718650708,103832.80718650708,129751.9467023159,125250.28817803795,4501.658524277935,0.0,92187.02837916982,56878.059289702825,39232.18787718555,25919.139515808816,65151.32739299437,19729.498187008503,1431.2377720809868,0.0,0.8882083712553323,2.9159657606122686,0.0014947054983599872,1.0,1.0,-0.9337846157992544,358724.76365335216,1556839.749363725,4.339928287939864,1556839.749363725,4.339928287939864,0.7611941814262362,0.09234501436313405,4.028046144702076,101325.0,128556.90122745896,1.268757969182916,1.0,0.0,4.028046144702945,1.282982292829237,1.2832893298065022,3.1395960546107107,22886.289051186675,2333.75200003943,19453.345744429786,1983.689205226024,0.85,0.8500000022249615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.29603506132,4632.441516551485,5.535915910746992,5.221353501005099,-2.0256946114276357,7.247048112432735,3.5528632538231646,3.5,1.0151037868066184,0.6,0.00023930259611003925,1.000189174529078,0.0002392573347164158,198.72661601575936,0.0,9.016810700253161e-06,25.55364152451746,0.02010895316853416,8.02369121676803e-05,0.00015906568394235895,0.0006407239149584179,0.09234501436306802,0.09234501436306802,0.09234501436306802,0.0923450143632218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.1670054115,595.6813977887737,0.0,0.09234501436306802,0.09234501436313405,0.09234501436313405,0.37500495597535116,0.37500495597535116,0.5,9.99997505199515,0.0,0.0,0.0,0.0,0.0,0.0,25919.139515808816,19729.498187008503,0.7611941814262362,1.0517642669584373,0.654588786005458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500656023801215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.0130462817,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.226233257916,1431.2377720809868,0.37500495597535116,6.17534620354742,3.5528632538231646,,,,
2257.0,-29.764778446612834,5.220302808674458,35.02696105876866,24.637985543254786,5.383658251065743,-26.249957960179774,-39.8481436894275,1.868710020003452,-4.707747776949873,-4.707747776935592,40.0534282754821,42646.45461473287,25876.083079641467,25876.083079641467,68522.53769437433,77955.77101135263,77955.77101135263,25876.083079641467,103831.8540909941,103831.8540909941,103831.8540909941,129751.48463554721,125249.80906705045,4501.675568496765,0.0,92186.88359099359,56877.56719139592,39232.57377733074,25919.63054455312,65152.204321883866,19730.000472933425,1431.2897411677034,0.0,0.8882046339497767,2.9158834224557246,0.0014947054983599872,1.0,1.0,-0.9399485493005955,358714.0468972482,1556838.1909702637,4.340053601012764,1556838.1909702637,4.340053601012764,0.7611991397415803,0.09234537126868178,4.028046144702076,101325.0,128556.96313927478,1.2687585802050312,1.0,0.0,4.028046144702804,1.2829868889729228,1.2832938689773168,3.1395848073916577,22886.253106172382,2333.748334668045,19453.31677589019,1983.6862512570747,0.85,0.8500000714683902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.337594506471,4632.441516551485,5.535775402712121,5.220302808674458,-2.0265184106325873,7.246821219307046,3.5529159018447487,3.5,1.0151188290984996,0.6,0.0002392573347164158,1.0001888783714847,0.0002392121527145717,198.72811492142066,0.0,8.994643590948595e-06,25.490819936748316,0.02011794781212511,8.022161030386439e-05,0.0001590357244125514,0.0006406032365898795,0.09234537127362144,0.09234537127362144,0.09234537127362144,0.09234537126091513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.99244650983,595.6814527739587,0.0,0.09234537127362144,0.09234537126868178,0.09234537126868178,0.3750049547881133,0.3750049547881133,0.5,9.999975051505158,0.0,0.0,0.0,0.0,0.0,0.0,25919.63054455312,19730.000472933425,0.7611991397415803,1.0517301510757697,0.6545665654540015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076491201967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95022469394,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.19771560574,1431.2897411677034,0.3750049547881133,6.17534620354742,3.5529159018447487,,,,
2258.0,-29.766591048924305,5.2192560630679266,35.02694253601975,24.63703182237225,5.382837305949169,-26.251671719203102,-39.849822340160586,1.8677906388303311,-4.708495741863715,-4.708495741920852,40.05338768773633,42645.567384481634,25875.6094727868,25875.6094727868,68521.17685726844,77955.22697367582,77955.22697367582,25875.6094727868,103830.83644646262,103830.83644646262,103830.83644646262,129750.94053930535,125249.24884251552,4501.6916967898305,0.0,92186.73690546436,56877.07731686359,39232.9550984453,25920.10409284272,65153.05919128802,19730.485271700647,1431.340171629306,0.0,0.8882010152489008,2.9158032710778645,0.0014947054983599872,1.0,1.0,-0.9462963113482488,358703.6147739014,1556836.4389836004,4.340174937921682,1556836.4389836004,4.340174937921682,0.7612039365670911,0.09234571028286424,4.028046144702076,101325.0,128557.01836995933,1.2687591252895074,1.0,0.0,4.028046144701959,1.2829912711514182,1.2832981942332031,3.139574083841672,22886.216690122532,2333.7446212644004,19453.28217786761,1983.6827232406185,0.85,0.8499999122294188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.378613477775,4632.441516551485,5.535625504998438,5.2192560630679266,-2.0273265326700223,7.246582595737949,3.5529678654933474,3.5,1.015133675855242,0.6,0.0002392121527145717,1.000188312965512,0.0002391671144459974,198.72960933813792,0.0,8.978934054854299e-06,25.446299111457083,0.020126926746179965,8.020639218417531e-05,0.00015900576053039638,0.0006404825406898846,0.09234571028230842,0.09234571028230842,0.09234571028230842,0.09234571028384549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.79619996203,595.6815145906654,0.0,0.09234571028230842,0.09234571028286424,0.09234571028286424,0.3750049535987583,0.3750049535987583,0.5,9.999975051545524,0.0,0.0,0.0,0.0,0.0,0.0,25920.10409284272,19730.485271700647,0.7612039365670911,1.051695464614972,0.6545443592951659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500873629724476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.905703868644,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.169194902042,1431.340171629306,0.3750049535987583,6.17534620354742,3.5529678654933474,,,,
2259.0,-29.768399698699344,5.218212700052869,35.02692407392877,24.636059521604352,5.381995283394303,-26.253383834701033,-39.8515006765723,1.8668523815731033,-4.709267567366567,-4.709267567351811,40.053352392374194,42644.69611750797,25875.203561810347,25875.203561810347,68519.89967931832,77954.69291645782,77954.69291645782,25875.203561810347,103829.89647826817,103829.89647826817,103829.89647826817,129750.49430712947,125248.78540702985,4501.708900099613,0.0,92186.59129140283,56876.594492721706,39233.32977631236,25920.597828861297,65153.92760517366,19730.990582729406,1431.3924087815208,0.0,0.8881972573583874,2.9157205646408215,0.0014947054983599872,1.0,1.0,-0.9524198312206522,358692.8501082582,1556834.9154463673,4.3403009426491055,1556834.9154463673,4.3403009426491055,0.761208931715299,0.0923460702846627,4.028046144702076,101325.0,128557.07721958995,1.2687597060902043,1.0,0.0,4.028046144703136,1.2829957411226538,1.2833026074868508,3.139563145531125,22886.180540074518,2333.7409349853947,19453.257571453672,1983.6802140846949,0.85,0.8500001796888006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.4191897201,4632.441516551485,5.535490616398854,5.218212700052869,-2.028151380614874,7.246364080667743,3.553019268583167,3.5,1.0151483624523334,0.6,0.0002391671144459974,1.0001879050785303,0.00023912218217357774,198.73110051585195,0.0,8.950437519035613e-06,25.365539928946927,0.020135877183699,8.019117958206517e-05,0.00015897593486393223,0.0006403624015290705,0.09234607028417939,0.09234607028417939,0.09234607028417939,0.09234607028570042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.62554266636,595.6815683468785,0.0,0.09234607028417939,0.0923460702846627,0.0923460702846627,0.37500495240983145,0.37500495240983145,0.5,9.999975051593434,0.0,0.0,0.0,0.0,0.0,0.0,25920.597828861297,19730.990582729406,0.761208931715299,1.0516618444638075,0.6545222626628221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500982021952211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.82494468614,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.14072315418,1431.3924087815208,0.37500495240983145,6.17534620354742,3.553019268583167,,,,
2260.0,-29.770212045671705,5.217172967856691,35.02690554514482,24.63512843186038,5.381200317132,-26.255094751594868,-39.853171224798984,1.8659557494490457,-4.710025971757204,-4.710025971758868,40.053313543932234,42643.77661736449,25874.767863546618,25874.767863546618,68518.5444809111,77954.13528214503,77954.13528214503,25874.767863546618,103828.90314569164,103828.90314569164,103828.90314569164,129749.98267930833,125248.25723056248,4501.725448745857,0.0,92186.44409232173,56876.085435422276,39233.7318409994,25921.079533616696,65154.811374616096,19731.483921320407,1431.4436157200803,0.0,0.8881935796584187,2.9156392981734855,0.0014947054983599872,1.0,1.0,-0.9587066465130647,358682.2728739997,1556833.238541363,4.3404242592392,1556833.238541363,4.3404242592392,0.7612138181101182,0.09234641757166395,4.028046144702076,101325.0,128557.12253992993,1.2687601533671842,1.0,0.0,4.028046144702028,1.2830000167168978,1.2833068264526222,3.1395526829450464,22886.143996530624,2333.7372085809757,19453.218089769,1983.6761880732975,0.85,0.8499998117952055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.459194099038,4632.441516551485,5.535350034975279,5.217172967856691,-2.028965739094079,7.24613870695077,3.5530699475120717,3.5,1.0151628421463061,0.6,0.00023912218217357774,1.0001882920155107,0.00023907716585215685,198.7325947615362,0.0,8.929439946635302e-06,25.306032808764446,0.020144806623645636,8.017604022163642e-05,0.00015894614195194134,0.0006402423943047862,0.09234641757086687,0.09234641757086687,0.09234641757086687,0.09234641757344157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.43770572316,595.6816275145923,0.0,0.09234641757086687,0.09234641757166395,0.09234641757166395,0.37500495122127775,0.37500495122127775,0.5,9.99997505166602,0.0,0.0,0.0,0.0,0.0,0.0,25921.079533616696,19731.483921320407,0.7612138181101182,1.0516267799004864,0.654499272082587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501090179362017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.765437565955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.112270168724,1431.4436157200803,0.37500495122127775,6.17534620354742,3.5530699475120717,,,,
2261.0,-29.772011968566225,5.216136351748424,35.02688716609072,24.634150857478403,5.380351291028909,-26.25679944873935,-39.85484467176718,1.8650123900229072,-4.710806414613728,-4.710806414571398,40.05328080644799,42642.92307020444,25874.39393299351,25874.39393299351,68517.31700319794,77953.60835773018,77953.60835773018,25874.39393299351,103828.00229072369,103828.00229072369,103828.00229072369,129749.58312402309,125247.84002951373,4501.743094509373,0.0,92186.29791332092,56875.612626004346,39234.094763685076,25921.580833299406,65155.67559698448,19731.997144924157,1431.496528251173,0.0,0.8881897689910923,2.915555672052342,0.0014947054983599872,1.0,1.0,-0.9647059705559968,358671.3885314627,1556831.8254165226,4.34055203508366,1556831.8254165226,4.34055203508366,0.7612188960164042,0.09234678613549689,4.028046144702076,101325.0,128557.18077712355,1.2687607281235977,1.0,0.0,4.028046144703713,1.2830045105052845,1.283311263556479,3.1395416865025005,22886.107706231167,2333.7335080003027,19453.1941192203,1983.673743757583,0.85,0.8500001122481744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.498690183511,4632.441516551485,5.535223271605567,5.216136351748424,-2.029795598087568,7.245931949835992,3.5531199827996462,3.5,1.015177137942756,0.6,0.00023907716585215685,1.0001870038715583,0.0002390324658556137,198.73407878336394,0.0,8.946210362592719e-06,25.353560167587766,0.020153752834008228,8.01608772404571e-05,0.00015891628861169975,0.0006401221436727196,0.09234678613524351,0.09234678613524351,0.09234678613524351,0.09234678613586074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.279416214,595.6816773750015,0.0,0.09234678613524351,0.09234678613549689,0.09234678613549689,0.37500495003312195,0.37500495003312195,0.5,9.999975051685345,0.0,0.0,0.0,0.0,0.0,0.0,25921.580833299406,19731.997144924157,0.7612188960164042,1.051593992010867,0.6544774907096201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501198559408328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81296492478,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.083682827753,1431.496528251173,0.37500495003312195,6.17534620354742,3.5531199827996462,,,,
2262.0,-29.773814421975857,5.215103490878692,35.02686871001625,24.633193329814844,5.3795253926683495,-26.258504579465406,-39.856514311954356,1.8640890095555096,-4.711555468727397,-4.711555468738123,40.05324182610131,42642.04268341183,25873.94330436323,25873.94330436323,68515.98598777506,77953.06906886249,77953.06906886249,25873.94330436323,103827.01237322572,103827.01237322572,103827.01237322572,129749.06820789423,125247.30882211495,4501.759385779288,0.0,92186.15212673802,56875.1257272115,39234.47377725168,25922.055834668517,65156.529611920196,19732.48394166495,1431.547089716167,0.0,0.888186138609508,2.915475411083757,0.0014947054983599872,1.0,1.0,-0.9709486322726093,358660.9421915547,1556830.1428210095,4.3406737664496875,1556830.1428210095,4.3406737664496875,0.761223726525365,0.09234712817065448,4.028046144702076,101325.0,128557.2378451192,1.2687612913409247,1.0,0.0,4.028046144702666,1.283008910465416,1.2833156072151157,3.1395309197353023,22886.071513353116,2333.7298173538484,19453.159065095704,1983.6701692316647,0.85,0.8499999247903056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.537560189519,4632.441516551485,5.5350808440855115,5.215103490878692,-2.030601846073627,7.245705336952319,3.55316922522008,3.5,1.0151912072057372,0.6,0.0002390324658556137,1.000187269565791,0.00023898771073079577,198.73556491111538,0.0,8.883412634620425e-06,25.175591406514283,0.02016263624664285,8.014575139420128e-05,0.00015888671446141243,0.0006400030176306719,0.09234712817150315,0.09234712817150315,0.09234712817150315,0.09234712816742403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.0909421665,595.6817367433831,0.0,0.09234712817150315,0.09234712817065448,0.09234712817065448,0.37500494884507163,0.37500494884507163,0.5,9.999975051624427,0.0,0.0,0.0,0.0,0.0,0.0,25922.055834668517,19732.48394166495,0.761223726525365,1.051559780667635,0.6544554005161533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450130619801272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6349961637,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.055283970913,1431.547089716167,0.37500494884507163,6.17534620354742,3.55316922522008,,,,
