time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2263.0,-29.775605736382154,5.214074154086689,35.026850362342984,24.63213165700438,5.378580969526667,-26.26021106798199,-39.858191705401964,1.8630605702625629,-4.7123129876745224,-4.712312987662135,40.05320804164975,42641.24292423953,25873.520415096064,25873.520415096064,68514.7633393356,77952.58784784358,77952.58784784358,25873.520415096064,103826.10826293964,103826.10826293964,103826.10826293964,129748.64880509868,125246.87246357536,4501.776341523325,0.0,92186.00988635662,56874.6649735978,39234.82768084314,25922.540542159044,65157.36822300218,19732.98056656771,1431.5983927578932,0.0,0.8881824468646853,2.915394244884967,0.0014947054983599872,1.0,1.0,-0.9768852089379152,358650.3780434737,1556828.6845069758,4.340797556104249,1556828.6845069758,4.340797556104249,0.7612286509678724,0.09234748278367043,4.028046144702076,101325.0,128557.30755158808,1.2687619792902844,1.0,0.0,4.028046144703378,1.2830138006977707,1.2833204411920234,3.139518953351407,22886.03620085264,2333.7262164809226,19453.13075462918,1983.6672823674935,0.85,0.8499999992967081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.5759604226005,4632.441516551485,5.534944909261244,5.214074154086689,-2.031413557256091,7.245487711342781,3.553217872777292,3.5,1.0152051065077976,0.6,0.00023898771073079577,1.0001861148856306,0.00023894323983704132,198.73704187409632,0.0,8.894435013361152e-06,25.206828827865504,0.02017153068165621,8.013055796541971e-05,0.00015885715276537607,0.0006398839417549218,0.09234748277616914,0.09234748277616914,0.09234748277616914,0.09234748279604571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.92758688575,595.6817881995119,0.0,0.09234748277616914,0.09234748278367043,0.09234748278367043,0.3750049476567841,0.3750049476567841,0.5,9.999975052388084,0.0,0.0,0.0,0.0,0.0,0.0,25922.540542159044,19732.98056656771,0.7612286509678724,1.0515274819701537,0.6544347030453895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501413989474004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.666233585056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16630.026774421985,1431.5983927578932,0.3750049476567841,6.17534620354742,3.553217872777292,,,,
2264.0,-29.777399830949744,5.21304964960178,35.026831460448484,24.63132933424788,5.377928146718559,-26.26189144575386,-39.85982359210027,1.862293851049103,-4.713006935631597,-4.713006935732417,40.05315535556511,42640.242272221876,25872.940538184546,25872.940538184546,68513.18281040642,77951.97603521775,77951.97603521775,25872.940538184546,103824.9165734023,103824.9165734023,103824.9165734023,129747.88377798426,125246.09375700525,4501.790020979016,0.0,92185.85803911703,56874.124262500336,39235.25975179632,25922.967204581957,65158.226956378276,19733.418865996886,1431.644744936565,0.0,0.8881791428573995,2.9153198917198657,0.0014947054983599872,1.0,1.0,-0.9837306929280771,358640.7006529453,1556826.4103014478,4.340908344945435,1556826.4103014478,4.340908344945435,0.7612330297786647,0.09234777399883526,4.028046144702076,101325.0,128557.3363918044,1.2687622639210896,1.0,0.0,4.028046144703008,1.2830174693742578,1.2833240536854207,3.13950997617094,22885.998503360075,2333.722372406487,19453.09550867834,1983.6636882807422,0.85,0.8499998593385505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.613840786692,4632.441516551485,5.534776009183762,5.21304964960178,-2.0321778230519363,7.245227472653717,3.553265861996502,3.5,1.0152188177132861,0.6,0.00023894323983704132,1.0001864065020396,0.0002388987075646224,198.73852114871184,0.0,8.838013874256967e-06,25.046931319644244,0.020180368695530467,8.011577928118444e-05,0.00015882746055585688,0.0006397643401648403,0.0923477739975529,0.0923477739975529,0.0923477739975529,0.09234777401054661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.6728440977,595.681868442197,0.0,0.0923477739975529,0.09234777399883526,0.09234777399883526,0.3750049464716124,0.3750049464716124,0.5,9.999975052326585,0.0,0.0,0.0,0.0,0.0,0.0,25922.967204581957,19733.418865996886,0.7612330297786647,1.0514893668956677,0.6544107208559926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501521116308087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50633607683,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.998427942646,1431.644744936565,0.3750049464716124,6.17534620354742,3.553265861996502,,,,
2265.0,-29.779183614655874,5.21202666961247,35.02681328347138,24.630274262186163,5.3769903006509985,-26.26359055036338,-39.861496061179764,1.8612720743527655,-4.713852229412964,-4.713852229457501,40.053138467492474,42639.45473874345,25872.75759872088,25872.75759872088,68512.21233746433,77951.49516625055,77951.49516625055,25872.75759872088,103824.25276497143,103824.25276497143,103824.25276497143,129747.77703413094,125245.96632114485,4501.810712986083,0.0,92185.71581027684,56873.675383170776,39235.6004745623,25923.5242691595,65159.1247437218,19733.988979093876,1431.7026160568448,0.0,0.8881749484075222,2.915229324605506,0.0014947054983599872,1.0,1.0,-0.989019587196367,358628.91295922326,1556825.681325115,4.341048992617416,1556825.681325115,4.341048992617416,0.7612386639331619,0.09234820186308029,4.028046144702076,101325.0,128557.40414960995,1.2687629326386376,1.0,0.0,4.028046144702834,1.283022328127708,1.2833288564610232,3.1394980869741627,22885.96319372481,2333.7187718257314,19453.065002733914,1983.66057754013,0.85,0.8499998378074743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.6515174408505,4632.441516551485,5.534692265763799,5.21202666961247,-2.0330522503785597,7.24507891999103,3.5533135934003655,3.5,1.0152324552572474,0.6,0.0002388987075646224,1.000185337817338,0.0002388544388042729,198.7399919409743,0.0,8.850277963927386e-06,25.081687749770214,0.020189218973494395,8.010063568951478e-05,0.00015879807187510762,0.0006396459612026505,0.0923482018625776,0.0923482018625776,0.0923482018625776,0.09234820186407015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.59118815244,595.6818941634077,0.0,0.0923482018625776,0.09234820186308029,0.09234820186308029,0.37500494528563216,0.37500494528563216,0.5,9.9999750523768,0.0,0.0,0.0,0.0,0.0,0.0,25923.5242691595,19733.988979093876,0.7612386639331619,1.0514599851813633,0.6543896178232788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501628410918899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.54109250696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.96996605693,1431.7026160568448,0.37500494528563216,6.17534620354742,3.5533135934003655,,,,
2266.0,-29.780963735305733,5.211008509551634,35.02679462131544,24.629407294001453,5.3762631638774865,-26.265265487438732,-39.86313088154418,1.8604400322827697,-4.714543806882546,-4.7145438068768915,40.053088114893065,42638.52682433931,25872.179207301273,25872.179207301273,68510.70603164058,77950.92258602253,77950.92258602253,25872.179207301273,103823.1017933238,103823.1017933238,103823.1017933238,129747.0527193151,125245.22819094526,4501.824528369847,0.0,92185.56679797985,56873.17103662522,39235.99529039402,25923.950925991296,65159.94621638532,19734.427439995045,1431.7488778365093,0.0,0.8881716477591508,2.9151552287347564,0.0014947054983599872,1.0,1.0,-0.9956992048448683,358619.2690786158,1556823.507848579,4.341159670110462,1556823.507848579,4.341159670110462,0.7612430488058575,0.09234849539655082,4.028046144702076,101325.0,128557.45320024822,1.268763416730799,1.0,0.0,4.028046144700289,1.2830263011904515,1.2833327736720348,3.1394883650979466,22885.926200033173,2333.7149995190175,19453.041502737007,1983.6581812073448,0.85,0.8500001849481106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.688209096574,4632.441516551485,5.534525095589489,5.211008509551634,-2.0338136696284894,7.244822179180124,3.5533600771862597,3.5,1.0152457363389313,0.6,0.0002388544388042729,1.0001849598825079,0.00023881026848507223,198.74145973200802,0.0,8.797973075095396e-06,24.93345569482035,0.02019801694656949,8.008583555063383e-05,0.0001587686032536391,0.0006395272602355544,0.09234849539647264,0.09234849539647264,0.09234849539647264,0.09234849539626873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.3477276961,595.6819708522054,0.0,0.09234849539647264,0.09234849539655082,0.09234849539655082,0.3750049440994524,0.3750049440994524,0.5,9.999975052390049,0.0,0.0,0.0,0.0,0.0,0.0,25923.950925991296,19734.427439995045,0.7612430488058575,1.0514236123542513,0.6543671273567948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501735090397216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.39286045201,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.941650928988,1431.7488778365093,0.3750049440994524,6.17534620354742,3.5533600771862597,,,,
2267.0,-29.782739917381907,5.209992752410672,35.026776330400196,24.628432792983972,5.375414855074348,-26.266948997892662,-39.86478201169518,1.8594993492714127,-4.715344823403143,-4.715344823392673,40.053061501818995,42637.683848086635,25871.890856916256,25871.890856916256,68509.57470500289,77950.40523582586,77950.40523582586,25871.890856916256,103822.29609274212,103822.29609274212,103822.29609274212,129746.76619620537,125244.92296486067,4501.843231344699,0.0,92185.42228315788,56872.70089545816,39236.35709744413,25924.47010346325,65160.827200907384,19734.959577197325,1431.803406401986,0.0,0.8881677108703203,2.9150694093819425,0.0014947054983599872,1.0,1.0,-1.001394504235293,358608.09935119824,1556822.3590930048,4.341291682785867,1556822.3590930048,4.341291682785867,0.7612483301851918,0.09234888441573154,4.028046144702076,101325.0,128557.50703903043,1.2687639480782673,1.0,0.0,4.028046144703038,1.2830307809280752,1.28333719780489,3.1394774034870814,22885.890322881623,2333.7113410677066,19453.01037919364,1983.6550074891672,0.85,0.8500001575094616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.724702472343,4632.441516551485,5.534420207297613,5.209992752410672,-2.034654421607873,7.244647174018545,3.553406310017262,3.5,1.0152589457192176,0.6,0.00023881026848507223,1.0001845533008782,0.0002387662033940977,198.74292429451478,0.0,8.778473714771853e-06,24.87819450766343,0.020206795420284262,8.007089032413707e-05,0.00015873937816093516,0.0006394095402135597,0.09234888441563421,0.09234888441563421,0.09234888441563421,0.09234888441580916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2190504976,595.682011384861,0.0,0.09234888441563421,0.09234888441573154,0.09234888441573154,0.3750049429129653,0.3750049429129653,0.5,9.99997505240027,0.0,0.0,0.0,0.0,0.0,0.0,25924.47010346325,19734.959577197325,0.7612483301851918,1.0513920348765748,0.6543453433552006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501841552298553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.33759926485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.91334972481,1431.803406401986,0.3750049429129653,6.17534620354742,3.553406310017262,,,,
2268.0,-29.78451202379625,5.208980834669736,35.02675796975984,24.62745102765041,5.374557957321633,-26.26862966882898,-39.866428915970005,1.8585513233439048,-4.716078065252759,-4.71607806514308,40.05302290824409,42636.841010246055,25871.430128915967,25871.430128915967,68508.27113916203,77949.89334043695,77949.89334043695,25871.430128915967,103821.32346935291,103821.32346935291,103821.32346935291,129746.25739746785,125244.39825905836,4501.859138409494,0.0,92185.27818099326,56872.22585225278,39236.72480971165,25924.93392811495,65161.658737826605,19735.435792911732,1431.8528995732104,0.0,0.888164158066845,2.9149908530249204,0.0014947054983599872,1.0,1.0,-1.0075170241985916,358597.87494294235,1556820.6931984674,4.341410816910663,1556820.6931984674,4.341410816910663,0.761253079665871,0.0923492184909289,4.028046144702076,101325.0,128557.56343891298,1.2687645047018306,1.0,0.0,4.028046144702942,1.2830352947372794,1.2833416561520838,3.1394663585828155,22885.854548176114,2333.707693062984,19452.97316014451,1983.6512122023842,0.85,0.8499998599219801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.760428385121,4632.441516551485,5.534279355114067,5.208980834669736,-2.035445051911562,7.244425886581299,3.5534515707956578,3.5,1.0152718773701879,0.6,0.0002387662033940977,1.0001841324559455,0.00023872224688049074,198.74438551532992,0.0,8.757625039583177e-06,24.81910936217872,0.020215553045323846,8.005598591663603e-05,0.00015871021747746166,0.0006392920796349174,0.09234921849040993,0.09234921849040993,0.09234921849040993,0.09234921849147829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.032446069,595.6820701642927,0.0,0.09234921849040993,0.0923492184909289,0.0923492184909289,0.37500494172622034,0.37500494172622034,0.5,9.999975052451095,0.0,0.0,0.0,0.0,0.0,0.0,25924.93392811495,19735.435792911732,0.761253079665871,1.0513586128124865,0.6543240585969797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501947780135802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27851411937,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.885068086045,1431.8528995732104,0.37500494172622034,6.17534620354742,3.5534515707956578,,,,
2269.0,-29.786280029031598,5.207972833118708,35.02673942218517,24.626569251436763,5.37381269407875,-26.27029558804408,-39.86805472578851,1.85770428232498,-4.716805065786161,-4.7168050658173675,40.0529807934305,42635.92842111355,25870.960186123924,25870.960186123924,68506.88860723747,77949.33434869775,77949.33434869775,25870.960186123924,103820.29453482167,103820.29453482167,103820.29453482167,129745.68515823304,125243.81057659982,4501.874581633226,0.0,92185.13010270573,56871.72417515007,39237.11769728407,25925.39062341136,65162.50832069543,19735.905010901843,1431.9018587647288,0.0,0.8881606492249177,2.9149129669861376,0.0014947054983599872,1.0,1.0,-1.0138373966751715,358587.7377900978,1556818.875312285,4.341528477539803,1556818.875312285,4.341528477539803,0.7612577684009807,0.09234954376000959,4.028046144702076,101325.0,128557.60970574652,1.2687649613199756,1.0,0.0,4.028046144703512,1.283039337211794,1.2833456431909829,3.1394564670601035,22885.81778636103,2333.7039444010984,19452.94677415004,1983.6485215797486,0.85,0.8500000723480009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.795732054167,4632.441516551485,5.53413703378134,5.207972833118708,-2.036230281467647,7.244203114586355,3.553496296864493,3.5,1.015284656246998,0.6,0.00023872224688049074,1.0001837089411432,0.00023867839952444037,198.7458433732829,0.0,8.736110286210183e-06,24.75813655111966,0.020224289155610056,8.004127492865104e-05,0.0001586809719518397,0.0006391742773081861,0.0923495437601643,0.0923495437601643,0.0923495437601643,0.09234954375872541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.82881629374,595.6821343066126,0.0,0.0923495437601643,0.09234954376000959,0.09234954376000959,0.37500494053943195,0.37500494053943195,0.5,9.999975052458149,0.0,0.0,0.0,0.0,0.0,0.0,25925.39062341136,19735.905010901843,0.7612577684009807,1.0513236886168158,0.6543015227603278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502053765700147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21754130831,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.856808890298,1431.9018587647288,0.37500494053943195,6.17534620354742,3.553496296864493,,,,
2270.0,-29.78804412315987,5.206967492698761,35.026721180124355,24.625580151937925,5.372946568652375,-26.27197000972071,-39.869696845393605,1.8567487795057758,-4.717588325092095,-4.717588325094513,40.052952513133356,42635.100588369496,25870.640850394888,25870.640850394888,68505.74143876438,77948.83010962195,77948.83010962195,25870.640850394888,103819.47096001684,103819.47096001684,103819.47096001684,129745.36703260521,125243.4743567084,4501.89267589682,0.0,92184.98657401232,56871.25705253248,39237.47724608871,25925.896072588363,65163.37331867707,19736.423637999047,1431.9551177225865,0.0,0.8881568073785755,2.914829055593131,0.0014947054983599872,1.0,1.0,-1.0195436083718619,358576.81642755755,1556817.6545925182,4.341657305407637,1556817.6545925182,4.341657305407637,0.7612629311920489,0.09234992062786147,4.028046144702076,101325.0,128557.66939051863,1.268765550362878,1.0,0.0,4.028046144700984,1.283043885514413,1.2833501363184285,3.139445337902144,22885.782154025088,2333.700310914032,19452.912584935842,1983.6450352501458,0.85,0.8499999018611002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.830636821423,4632.441516551485,5.534027403393854,5.206967492698761,-2.037056056651006,7.244023549349766,3.5535405177877157,3.5,1.0152972907964901,0.6,0.00023867839952444037,1.0001833051601876,0.00023863465656049322,198.74729802497558,0.0,8.714479757919454e-06,24.69683563394373,0.020233003635367976,8.002641889987622e-05,0.00015865198062456413,0.000639057498904124,0.09234992062769716,0.09234992062769716,0.09234992062769716,0.09234992062812497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.69207787805,595.6821773784965,0.0,0.09234992062769716,0.09234992062786147,0.09234992062786147,0.37500493935243384,0.37500493935243384,0.5,9.999975052475895,0.0,0.0,0.0,0.0,0.0,0.0,25925.896072588363,19736.423637999047,0.7612629311920489,1.0512921285357908,0.6542801334096905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502159507455286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.15624039113,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.828572784623,1431.9551177225865,0.37500493935243384,6.17534620354742,3.5535405177877157,,,,
2271.0,-29.789803567326736,5.205966215857933,35.026702726703654,24.62467619860547,5.372175301494647,-26.273630879270566,-39.87132185194639,1.8558792852987074,-4.718304940217308,-4.718304940204718,40.05290993075647,42634.221806633235,25870.153220919823,25870.153220919823,68504.37502755306,77948.28665160881,77948.28665160881,25870.153220919823,103818.43987252863,103818.43987252863,103818.43987252863,129744.78500965341,125242.87720307401,4501.907806579397,0.0,92184.8396589928,56870.77481703556,39237.84982439693,25926.345137124776,65164.1949615217,19736.885345373106,1432.0033497207876,0.0,0.8881533522978593,2.9147522855324888,0.0014947054983599872,1.0,1.0,-1.0258382395030594,358566.82454559044,1556815.8165256465,4.341773164593768,1556815.8165256465,4.341773164593768,0.761267553948868,0.09235023957725906,4.028046144702076,101325.0,128557.7161027609,1.2687660113768655,1.0,0.0,4.028046144701693,1.2830480323575368,1.28335422802412,3.1394351911367977,22885.74568100213,2333.696591700747,19452.886308604677,1983.6423558100553,0.85,0.8500001083535971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.864849000319,4632.441516551485,5.533882594798851,5.205966215857933,-2.0378324376577863,7.24379865351572,3.5535838614828963,3.5,1.015309674709399,0.6,0.00023863465656049322,1.0001828245796245,0.0002385910362545878,198.7487488610217,0.0,8.693795892099123e-06,24.638217558208915,0.020241697431260076,8.001172019985851e-05,0.00015862293636063473,0.0006389405072687775,0.09235023957449442,0.09235023957449442,0.09235023957449442,0.09235023958404898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.4861860812,595.6822422333429,0.0,0.09235023957449442,0.09235023957725906,0.09235023957725906,0.37500493816531083,0.37500493816531083,0.5,9.99997505275833,0.0,0.0,0.0,0.0,0.0,0.0,25926.345137124776,19736.885345373106,0.761267553948868,1.0512579042525374,0.6542583980636604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502265016759175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.0976223154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.800356097952,1432.0033497207876,0.37500493816531083,6.17534620354742,3.5535838614828963,,,,
2272.0,-29.791559971150544,5.204967916319171,35.02668442853661,24.623738473188155,5.371366103744904,-26.275292550162877,-39.87294692834837,1.8549755877079839,-4.719069601927572,-4.719069601932126,40.052877503363796,42633.35654878513,25869.79594465381,25869.79594465381,68503.15249343895,77947.75988212654,77947.75988212654,25869.79594465381,103817.55582678036,103817.55582678036,103817.55582678036,129744.39031233416,125242.46525285098,4501.9250594831865,0.0,92184.69434519134,56870.29101199548,39238.22592577317,25926.834485553805,65165.06041132698,19737.387975658305,1432.055204657033,0.0,0.8881496187544566,2.9146703700638525,0.0014947054983599872,1.0,1.0,-1.031718244932506,358556.16298312176,1556814.4167992922,4.341898362161399,1556814.4167992922,4.341898362161399,0.7612725721165766,0.09235060002016925,4.028046144702076,101325.0,128557.7683269364,1.2687665267894044,1.0,0.0,4.028046144704052,1.283052338551888,1.2833584792760826,3.139424654529927,22885.709605496475,2333.6929130229464,19452.85397597085,1983.639058798963,0.85,0.8500000354500193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.898706039725,4632.441516551485,5.533766092350063,5.204967916319171,-2.038643262785077,7.2436111791042475,3.553626755457078,3.5,1.0153219301305938,0.6,0.0002385910362545878,1.0001825112534224,0.00023854749865160816,198.75019720858964,0.0,8.669481223635062e-06,24.569309787781766,0.020250366912483712,7.999702336400328e-05,0.00015859401289058453,0.0006388240021967503,0.09235060001954486,0.09235060001954486,0.09235060001954486,0.09235060002211137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.32939595846,595.6822916214028,0.0,0.09235060001954486,0.09235060002016925,0.09235060002016925,0.3750049369791494,0.3750049369791494,0.5,9.999975052790372,0.0,0.0,0.0,0.0,0.0,0.0,25926.834485553805,19737.387975658305,0.7612725721165766,1.0512251820383756,0.654236430990473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502370249410808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02871454497,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16629.77217376237,1432.055204657033,0.3750049369791494,6.17534620354742,3.553626755457078,,,,
2273.0,-29.793311439393378,5.203973060626254,35.02666616070711,24.622781853564106,5.370534921923074,-26.27695208800257,-39.874571620579786,1.854052842711244,-4.719811083212051,-4.719811083215541,40.052841782360936,42632.51130841405,25869.382683173088,25869.382683173088,68501.89399158713,77947.24577741732,77947.24577741732,25869.382683173088,103816.62846059041,103816.62846059041,103816.62846059041,129743.93393685024,125241.99251216289,4501.941424687346,0.0,92184.54980849737,56869.815342664,39238.593850925965,25927.305476259837,65165.899327185805,19737.872101018238,1432.1053625478753,0.0,0.8881460136397705,2.914590939567524,0.0014947054983599872,1.0,1.0,-1.03769084557905,358545.82485932915,1556812.8749057527,4.342019253791474,1556812.8749057527,4.342019253791474,0.7612774153909317,0.09235094291331267,4.028046144702076,101325.0,128557.82016137928,1.2687670383555814,1.0,0.0,4.028046144702182,1.2830567334714245,1.2833628193801392,3.139413900898862,22885.673722915,2333.689254017937,19452.822818320514,1983.6358816028423,0.85,0.8500000067222301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.931954637522,4632.441516551485,5.533638336171015,5.203973060626254,-2.0394365435653667,7.243409604191621,3.5536688787893147,3.5,1.0153339653683757,0.6,0.00023854749865160816,1.0001820009538527,0.0002385040906796067,198.75164150472213,0.0,8.653107178196033e-06,24.522905743007556,0.02025902001966191,7.998233249725332e-05,0.00015856516615435484,0.0006387078062120931,0.09235094290984888,0.09235094290984888,0.09235094290984888,0.09235094292251102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.156679517,595.6823460261774,0.0,0.09235094290984888,0.09235094291331267,0.09235094291331267,0.37500493579275596,0.37500493579275596,0.5,9.999975053106114,0.0,0.0,0.0,0.0,0.0,0.0,25927.305476259837,19737.872101018238,0.7612774153909317,1.0511923367719045,0.6542150380579292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502475301672215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.98231050019,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.743993686854,1432.1053625478753,0.37500493579275596,6.17534620354742,3.5536688787893147,,,,
2274.0,-29.79506042271106,5.20298191019192,35.02664783272049,24.62183420956137,5.369713595801144,-26.278608447766697,-39.87619582386685,1.8531390868094584,-4.720538237755989,-4.72053823776991,40.05280351099813,42631.67475646687,25868.93805211971,25868.93805211971,68500.61280858658,77946.72804331096,77946.72804331096,25868.93805211971,103815.66609543067,103815.66609543067,103815.66609543067,129743.43075801489,125241.47356142619,4501.957196588694,0.0,92184.40515441546,56869.35186729231,39238.948096803506,25927.764662584217,65166.71275938772,19738.344389434675,1432.154456368763,0.0,0.8881424897160223,2.914513045470473,0.0014947054983599872,1.0,1.0,-1.043752280352237,358535.68671364634,1556811.2229276663,4.342137423466728,1556811.2229276663,4.342137423466728,0.7612821485501464,0.09235127415179073,4.028046144702076,101325.0,128557.87984615132,1.2687676273984834,1.0,0.0,4.028046144701368,1.2830610862134106,1.2833671174625358,3.1394032505418012,22885.637811190878,2333.6855920412045,19452.79161669454,1983.6326999224548,0.85,0.8499999771552049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.964709807091,4632.441516551485,5.533504455734635,5.20298191019192,-2.040218614266307,7.243200524458228,3.5537103771824827,3.5,1.0153458220521379,0.6,0.0002385040906796067,1.000181745316971,0.00023846075155473022,198.75308377016293,0.0,8.627405689679228e-06,24.450067724550934,0.02026764742535159,7.996764854460249e-05,0.0001585364421350042,0.0006385921045366875,0.09235127415194443,0.09235127415194443,0.09235127415194443,0.09235127415101581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.9716333606,595.6824043147262,0.0,0.09235127415194443,0.09235127415179073,0.09235127415179073,0.3750049346073147,0.3750049346073147,0.5,9.999975053102412,0.0,0.0,0.0,0.0,0.0,0.0,25927.764662584217,19738.344389434675,0.7612821485501464,1.0511595553623898,0.6541940348268599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450258006017748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.90947248174,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16629.715853940685,1432.154456368763,0.3750049346073147,6.17534620354742,3.5537103771824827,,,,
2275.0,-29.796803936498453,5.201994346707377,35.026629444707616,24.620928929094248,5.368938967417887,-26.280255245311736,-39.87780347289515,1.852268146277403,-4.721268473203509,-4.7212684731769725,40.05276512313134,42630.793286165856,25868.507618166273,25868.507618166273,68499.30090433214,77946.19277867055,77946.19277867055,25868.507618166273,103814.70039683682,103814.70039683682,103814.70039683682,129742.92610474084,125240.95306547398,4501.973039266863,0.0,92184.25869023342,56868.859199510815,39239.332767469554,25928.225707904014,65167.55847537357,19738.818724307304,1432.2037619007306,0.0,0.8881389505981798,2.9144348229960744,0.0014947054983599872,1.0,1.0,-1.0498363838391924,358525.50583966076,1556809.5659214412,4.342256103301268,1556809.5659214412,4.342256103301268,0.7612869058868954,0.09235160686296645,4.028046144702076,101325.0,128557.92421999772,1.2687680653342976,1.0,0.0,4.028046144702571,1.283065239080656,1.283371215710489,3.1393930893087383,22885.60145009252,2333.681884241053,19452.757822054613,1983.6292538282303,0.85,0.8499998509751192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.997038330069,4632.441516551485,5.5333741189719845,5.201994346707377,-2.04100217926696,7.242996525974337,3.5537513352358365,3.5,1.0153575243530961,0.6,0.00023846075155473022,1.0001811794896542,0.00023841755518375744,198.75452154359004,0.0,8.613784717100951e-06,24.411465888264097,0.020276261210068692,7.995311670843182e-05,0.00015850763484629842,0.0006384760674484767,0.09235160685934755,0.09235160685934755,0.09235160685934755,0.09235160687091765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.7860224941,595.6824627811628,0.0,0.09235160685934755,0.09235160686296645,0.09235160686296645,0.3750049334213574,0.3750049334213574,0.5,9.999975053391813,0.0,0.0,0.0,0.0,0.0,0.0,25928.225707904014,19738.818724307304,0.7612869058868954,1.0511257826272196,0.6541720187702871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502684671495656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.87087064545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.687705593573,1432.2037619007306,0.3750049334213574,6.17534620354742,3.5537513352358365,,,,
2276.0,-29.79854539311015,5.201009860832337,35.02661123162383,24.61994031853976,5.368070885651443,-26.281909465855406,-39.87942725708706,1.8513129909146504,-4.722020364881473,-4.72202036486702,40.0527333942123,42629.98782575807,25868.13830497244,25868.13830497244,68498.12613073051,77945.69866041391,77945.69866041391,25868.13830497244,103813.83696538635,103813.83696538635,103813.83696538635,129742.54342890557,125240.55341429489,4501.990014610686,0.0,92184.11597169244,56868.40513093283,39239.67871195513,25928.70646351922,65168.38517547435,19739.31309505297,1432.2547632026042,0.0,0.8881352784226701,2.914354282449164,0.0014947054983599872,1.0,1.0,-1.0555937497681498,358515.023273541,1556808.1963497149,4.342379245741945,1556808.1963497149,4.342379245741945,0.7612918570706754,0.09235196147616524,4.028046144702076,101325.0,128557.98334800886,1.2687686488823968,1.0,0.0,4.028046144700002,1.2830697845996701,1.2833757068866438,3.1393819674109653,22885.566018884474,2333.678271263324,19452.72780037132,1983.626192468511,0.85,0.8499998551191402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.028916916568,4632.441516551485,5.533257390423557,5.201009860832337,-2.041800945929325,7.242810806761662,3.553791723434985,3.5,1.0153690638385673,0.6,0.00023841755518375744,1.0001809682771994,0.00023837441697618884,198.75595763885397,0.0,8.585474045115509e-06,24.331233443857354,0.020284846684113806,7.99384415016773e-05,0.00015847911368208013,0.0006383611828829048,0.09235196148141697,0.09235196148141697,0.09235196148141697,0.09235196146563449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.6326119249,595.6825111046404,0.0,0.09235196148141697,0.09235196147616524,0.09235196147616524,0.3750049322361624,0.3750049322361624,0.5,9.99997505294317,0.0,0.0,0.0,0.0,0.0,0.0,25928.70646351922,19739.31309505297,0.7612918570706754,1.0510944217244358,0.6541513605250657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502788957099841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79063820105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.65960851994,1432.2547632026042,0.3750049322361624,6.17534620354742,3.553791723434985,,,,
2277.0,-29.80028155014041,5.200029515102233,35.02659273864993,24.61908379280942,5.367350217646609,-26.283544144936908,-39.881025546323485,1.8504912378341547,-4.722720826005684,-4.722720825996978,40.05268889252953,42629.09928772742,25867.641487613048,25867.641487613048,68496.74077534047,77945.14226243006,77945.14226243006,25867.641487613048,103812.7837500431,103812.7837500431,103812.7837500431,129741.92612457967,125239.9215685993,4502.004555980371,0.0,92183.96770364909,56867.92472890631,39240.0477497142,25929.142374536557,65169.19012425076,19739.762216727606,1432.3018334620913,0.0,0.8881319109853604,2.9142792525819057,0.0014947054983599872,1.0,1.0,-1.0619201468627466,358505.2579475047,1556806.2754440806,4.342492169730021,1556806.2754440806,4.342492169730021,0.7612963796331664,0.09235226872562934,4.028046144702076,101325.0,128558.02922510974,1.2687691016541796,1.0,0.0,4.02804614470401,1.2830737076130974,1.2833795754830535,3.1393723687125132,22885.529209960736,2333.6745177976923,19452.69849259187,1983.6232039067236,0.85,0.8499999416279718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.060229014763,4632.441516551485,5.533114060664086,5.200029515102233,-2.042561339523851,7.2425908546260835,3.553831394107194,3.5,1.0153803983163412,0.6,0.00023837441697618884,1.0001804200745896,0.0002383314172041198,198.75738938198432,0.0,8.573975756120487e-06,24.298647292845462,0.020293420659869926,7.992399914140863e-05,0.0001584504178347802,0.0006382455946858194,0.09235226872557126,0.09235226872557126,0.09235226872557126,0.0923522687256487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.4174414903,595.6825788821546,0.0,0.09235226872557126,0.09235226872562934,0.09235226872562934,0.3750049310486208,0.3750049310486208,0.5,9.99997505295044,0.0,0.0,0.0,0.0,0.0,0.0,25929.142374536557,19739.762216727606,0.7612963796331664,1.0510601811184923,0.6541296463321289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502893121085558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.758052050034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.63149454127,1432.3018334620913,0.3750049310486208,6.17534620354742,3.553831394107194,,,,
2278.0,-29.80201392289984,5.199051638558096,35.0265746016587,24.618105764407687,5.366492806334675,-26.285189148254233,-39.882636548113055,1.84954674223966,-4.723496621673291,-4.72349662164763,40.05266217758798,42628.280320032114,25867.345185297778,25867.345185297778,68495.6255053299,77944.64783925397,77944.64783925397,25867.345185297778,103811.99302455175,103811.99302455175,103811.99302455175,129741.63594405733,125239.61336023234,4502.022583824987,0.0,92183.8247285174,56867.457209479806,39240.408354486215,25929.64291950558,65170.05127399179,19740.27693443875,1432.3546401235972,0.0,0.8881281002263117,2.914196155038348,0.0014947054983599872,1.0,1.0,-1.0674727261369412,358494.4426049063,1556805.1223002265,4.342619960823126,1556805.1223002265,4.342619960823126,0.7613015341445031,0.0923526439163928,4.028046144702076,101325.0,128558.08462282257,1.2687696483870967,1.0,0.0,4.028046144702862,1.2830782030497108,1.283384016816377,3.1393613695002625,22885.493715051653,2333.670898324265,19452.67124340139,1983.6204252625912,0.85,0.8500000692843905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.091231674958,4632.441516551485,5.533013989125985,5.199051638558096,-2.043376208308326,7.242427846866422,3.553870672913333,3.5,1.0153916208323808,0.6,0.0002383314172041198,1.0001800293362242,0.00023828851828034395,198.75881802245868,0.0,8.546522440463564e-06,24.22084459627374,0.02030196718231039,7.990944434980028e-05,0.00015842197285431952,0.0006381310169919387,0.09235264391603801,0.09235264391603801,0.09235264391603801,0.09235264391763681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.28827180376,595.6826195698993,0.0,0.09235264391603801,0.0923526439163928,0.0923526439163928,0.3750049298610257,0.3750049298610257,0.5,9.999975052969766,0.0,0.0,0.0,0.0,0.0,0.0,25929.64291950558,19740.27693443875,0.7613015341445031,1.051029179298272,0.65410843610989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502996969501623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68024935346,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.603428682327,1432.3546401235972,0.3750049298610257,6.17534620354742,3.553870672913333,,,,
2279.0,-29.80374333645499,5.198077791264285,35.02655614370501,24.617321148421638,5.3658521980545775,-26.286809769105815,-39.88421758459879,1.8487975636082592,-4.724198582056204,-4.724198582045272,40.05261664296057,42627.34943640995,25866.86167518131,25866.86167518131,68494.21111159126,77944.05857887866,77944.05857887866,25866.86167518131,103810.92025405997,103810.92025405997,103810.92025405997,129740.99901764106,125238.96194323372,4502.0370744073425,0.0,92183.67391014443,56866.96474815999,39240.78795776048,25930.0787635811,65170.86672134158,19740.72630212904,1432.4017865169717,0.0,0.8881247287547314,2.91412096780181,0.0014947054983599872,1.0,1.0,-1.0738797339413964,358484.65681824466,1556803.156812135,4.342733021350617,1556803.156812135,4.342733021350617,0.7613060678340464,0.09235295034153398,4.028046144702076,101325.0,128558.12109066368,1.2687700082967055,1.0,0.0,4.028046144701356,1.2830817870041105,1.2833875465792968,3.1393526005128867,22885.456272984815,2333.6670802960048,19452.64088998202,1983.6173300752062,0.85,0.8500001336195744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.12153248696,4632.441516551485,5.532874706130105,5.198077791264285,-2.0441364486407156,7.2422142399050005,3.553909062681022,3.5,1.015402589337435,0.6,0.00023828851828034395,1.0001797243323234,0.00023824569973103087,198.7602442405822,0.0,8.52653938412157e-06,24.16421261460053,0.020310493721694512,7.9895162665758e-05,0.00015839335561458596,0.0006380157454297579,0.0923529503503374,0.0923529503503374,0.0923529503503374,0.09235295033833436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.0681120566,595.6826889189573,0.0,0.0923529503503374,0.09235295034153398,0.09235295034153398,0.3750049286734361,0.3750049286734361,0.5,9.999975051928146,0.0,0.0,0.0,0.0,0.0,0.0,25930.0787635811,19740.72630212904,0.7613060678340464,1.05099432549301,0.6540859678708358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503100592975393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.62361737179,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.575380763043,1432.4017865169717,0.3750049286734361,6.17534620354742,3.553909062681022,,,,
2280.0,-29.80546929349504,5.197105566662442,35.026538459433226,24.616177612356864,5.364808184161991,-26.288467736666263,-39.885849331598706,1.8476858251098813,-4.725010632254907,-4.725010632263435,40.052602049771245,42626.64441266614,25866.666952177475,25866.666952177475,68493.31136484361,77943.64943917573,77943.64943917573,25866.666952177475,103810.3163913532,103810.3163913532,103810.3163913532,129740.92938116286,125238.87229905782,4502.0570821050305,0.0,92183.53784098542,56866.532806934054,39241.11670450151,25930.61298980965,65171.72969431116,19741.275314840525,1432.4574626742246,0.0,0.8881206916725879,2.9140339907157387,0.0014947054983599872,1.0,1.0,-1.0788249932169833,358473.33656902687,1556802.5269018556,4.342868403553024,1556802.5269018556,4.342868403553024,0.7613115556735414,0.09235336371300464,4.028046144702076,101325.0,128558.19937125094,1.2687707808660345,1.0,0.0,4.028046144702297,1.283087062445667,1.283392768335209,3.139339692993472,22885.42249254782,2333.6636356500762,19452.611003481346,1983.6142825002776,0.85,0.8500000823587898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.151506162718,4632.441516551485,5.53279758272655,5.197105566662442,-2.044976769003827,7.242082335666269,3.5539470381449862,3.5,1.015413439469996,0.6,0.00023824569973103087,1.0001793676281756,0.00023820297382859087,198.7616676261315,0.0,8.510625319496285e-06,24.119112155452473,0.02031900434701401,7.98804253822166e-05,0.00015836527434881428,0.0006379026327954279,0.09235336372446992,0.09235336372446992,0.09235336372446992,0.09235336366397945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.9975553416,595.6827111439027,0.0,0.09235336372446992,0.09235336371300464,0.09235336371300464,0.3750049274815973,0.3750049274815973,0.5,9.999975051325835,0.0,0.0,0.0,0.0,0.0,0.0,25930.61298980965,19741.275314840525,0.7613115556735414,1.050966602944442,0.6540664888381352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503204040850786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57851691264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.547334380724,1432.4574626742246,0.3750049274815973,6.17534620354742,3.5539470381449862,,,,
2281.0,-29.807189181308352,5.1961395880202454,35.02651985230948,24.615310609247558,5.36407386874299,-26.290089113449334,-39.88743036808444,1.8468534468330675,-4.725606181775163,-4.72560618179796,40.052540054664185,42625.75509744906,25865.91743710136,25865.91743710136,68491.67253455042,77943.10616184598,77943.10616184598,25865.91743710136,103809.02359894734,103809.02359894734,103809.02359894734,129739.98765118515,125237.9202653611,4502.067385824042,0.0,92183.39046806168,56866.03941053385,39241.50117503093,25930.9640522378,65172.46522726872,19741.638688297797,1432.4967706038904,0.0,0.8881179150135575,2.9139702038911253,0.0014947054983599872,1.0,1.0,-1.0857389968702478,358465.03458936495,1556799.8509052503,4.342961518376883,1556799.8509052503,4.342961518376883,0.7613152618826035,0.092353587548303,4.028046144702076,101325.0,128558.2400147991,1.2687711819866676,1.0,0.0,4.0280461447025395,1.2830910342876984,1.2833966862994877,3.1393299750849133,22885.38590584587,2333.6599048447606,19452.578910405606,1983.611009917312,0.85,0.8500000389085253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.180585002494,4632.441516551485,5.532602851765043,5.1961395880202454,-2.0456578284588183,7.241797416479064,3.553983880042204,3.5,1.015423965726344,0.6,0.00023820297382859087,1.0001787393567008,0.00023816040519097545,198.76308602427258,0.0,8.492271619806206e-06,24.067097770530786,0.020327496618633815,7.986614849280526e-05,0.0001583368253357856,0.0006377880388581772,0.09235358754262181,0.09235358754262181,0.09235358754262181,0.09235358755784288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.6977999323,595.6828055652163,0.0,0.09235358754262181,0.092353587548303,0.092353587548303,0.3750049262881106,0.3750049262881106,0.5,9.999975051846478,0.0,0.0,0.0,0.0,0.0,0.0,25930.9640522378,19741.638688297797,0.7613152618826035,1.0509295957381235,0.6540454615120815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450330728337249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.52650252772,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.519299596806,1432.4967706038904,0.3750049262881106,6.17534620354742,3.553983880042204,,,,
2282.0,-29.808914153571592,5.195176232826282,35.02650146139832,24.614423035550885,5.363317420542559,-26.291717546585424,-39.88902746988458,1.8460001241045711,-4.726365263445359,-4.726365263459057,40.05250907867714,42624.91060484161,25865.60262328462,25865.60262328462,68490.51322812622,77942.56894596637,77942.56894596637,25865.60262328462,103808.17156925099,103808.17156925099,103808.17156925099,129739.62101593919,125237.53640494274,4502.084610996448,0.0,92183.2443494406,56865.586017320355,39241.84259124472,25931.44944668821,65173.29203793293,19742.138628430905,1432.5483032912955,0.0,0.8881142033085565,2.913888903418624,0.0014947054983599872,1.0,1.0,-1.091473667237267,358454.45318486873,1556798.513839437,4.343085990443913,1556798.513839437,4.343085990443913,0.7613202905999625,0.09235394712994541,4.028046144702076,101325.0,128558.29184924193,1.2687716935528441,1.0,0.0,4.028046144700739,1.2830951035535119,1.2834007019122087,3.1393200188719175,22885.349630536246,2333.6562057926253,19452.549901784223,1983.608051861158,0.85,0.8500001186710475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.209871952914,4632.441516551485,5.532500857010751,5.195176232826282,-2.046457436816863,7.241633669643145,3.554020985762912,3.5,1.015434567360832,0.6,0.00023816040519097545,1.0001792703329884,0.00023811771774842426,198.76450863347117,0.0,8.46107378028832e-06,23.9786830933371,0.020335957692414103,7.985172892729398e-05,0.00015830867626368146,0.0006376746530968112,0.09235394712855155,0.09235394712855155,0.09235394712855155,0.0923539471330212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.54802717466,595.6828527428015,0.0,0.09235394712855155,0.09235394712994541,0.09235394712994541,0.37500492509780237,0.37500492509780237,0.5,9.99997505197007,0.0,0.0,0.0,0.0,0.0,0.0,25931.44944668821,19742.138628430905,0.7613202905999625,1.0508984752260568,0.6540242064192884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341016424293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.438087850525,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.49132886783,1432.5483032912955,0.37500492509780237,6.17534620354742,3.554020985762912,,,,
2283.0,-29.81062572298443,5.19421579234986,35.02648320721498,24.613533226680033,5.362556300707361,-26.293334015716635,-39.890607772953786,1.8451448602405858,-4.727109869477772,-4.727109869474611,40.05247624180906,42624.0544059312,25865.252857190968,25865.252857190968,68489.30726312217,77942.04182491188,77942.04182491188,25865.252857190968,103807.29468210285,103807.29468210285,103807.29468210285,129739.21819183175,125237.1168932512,4502.10129858055,0.0,92183.09726739308,56865.10985264239,39242.20823861188,25931.9235097289,65174.13174834078,19742.627165650098,1432.598782567843,0.0,0.8881105710826763,2.913809155081442,0.0014947054983599872,1.0,1.0,-1.0972579687040138,358444.07380515535,1556797.0964503018,4.343207797868497,1556797.0964503018,4.343207797868497,0.7613252120785888,0.09235429605676615,4.028046144702076,101325.0,128558.33789337118,1.2687721479730687,1.0,0.0,4.028046144701766,1.2830991821467372,1.28340472670177,3.1393100399010483,22885.31311604703,2333.652482350959,19452.518346689256,1983.604834136964,0.85,0.8500000960462839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.238512710717,4632.441516551485,5.532392152158718,5.19421579234986,-2.0472460161611625,7.241461808511023,3.5540572729261,3.5,1.015444935121743,0.6,0.00023811771774842426,1.000177879799527,0.0002380753689495232,198.7659202068589,0.0,8.484748543507013e-06,24.045777372298875,0.02034444244095761,7.983746339942644e-05,0.00015828025434899782,0.0006375601683129447,0.09235429605313457,0.09235429605313457,0.09235429605313457,0.09235429606768132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.3892561223,595.6829027548049,0.0,0.09235429605313457,0.09235429605676615,0.09235429605676615,0.3750049239084498,0.3750049239084498,0.5,9.999975052249356,0.0,0.0,0.0,0.0,0.0,0.0,25931.9235097289,19742.627165650098,0.7613252120785888,1.050866431601765,0.6540026428049245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503513350655606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.505182129484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.46319895078,1432.598782567843,0.3750049239084498,6.17534620354742,3.5540572729261,,,,
