time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2284.0,-29.81233473501408,5.19325835647081,35.02646510672288,24.612589983176463,5.361735228077396,-26.29495434330598,-39.892192266974575,1.844235300563175,-4.727848972266713,-4.727848972235335,40.052444167810854,42623.22682697077,25864.89230548734,25864.89230548734,68488.11913245812,77941.54116087248,77941.54116087248,25864.89230548734,103806.43346635983,103806.43346635983,103806.43346635983,129738.82780862099,125236.70990248576,4502.117906135225,0.0,92182.95374762653,56864.639413670906,39242.57148217291,25932.39434226116,65174.96582443407,19743.112489933454,1432.648905841259,0.0,0.8881069637302947,2.9137299978539977,0.0014947054983599872,1.0,1.0,-1.102963583056237,358433.77137067297,1556795.711990331,4.343328771831537,1556795.711990331,4.343328771831537,0.7613301043227914,0.09235464319083031,4.028046144702076,101325.0,128558.39072998369,1.2687726694298909,1.0,0.0,4.028046144702705,1.2831035134073203,1.283409004653035,3.1392994428060423,22885.277485927265,2333.6488490898796,19452.48296546349,1983.6012262560089,0.85,0.8499998733869542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.266580085571,4632.441516551485,5.532281820176751,5.19325835647081,-2.048030054653334,7.2412884111241445,3.554092833770423,3.5,1.015455095362978,0.6,0.0002380753689495232,1.0001776164789802,0.00023803309035013445,198.76732968871272,0.0,8.417497983226064e-06,23.855189284462664,0.02035285993894084,7.982316240490024e-05,0.00015825220654462296,0.0006374471904626651,0.09235464319059243,0.09235464319059243,0.09235464319059243,0.09235464319143226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.2341748928,595.6829516045162,0.0,0.09235464319059243,0.09235464319083031,0.09235464319083031,0.3750049227204873,0.3750049227204873,0.5,9.999975052267406,0.0,0.0,0.0,0.0,0.0,0.0,25932.39434226116,19743.112489933454,0.7613301043227914,1.0508347532847029,0.6539815754071534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503615736705464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31459404165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.435280038422,1432.648905841259,0.3750049227204873,6.17534620354742,3.554092833770423,,,,
2285.0,-29.814045411952737,5.192304623602516,35.02644690121101,24.61168327080088,5.360955474253688,-26.296572215022746,-39.8937763768248,1.843362641304697,-4.728553791403158,-4.728553791413478,40.052404936731605,42622.390491081496,25864.44794418768,25864.44794418768,68486.83843526918,77941.02105484947,77941.02105484947,25864.44794418768,103805.46899903714,103805.46899903714,103805.46899903714,129738.30536064193,125236.17235436734,4502.133006274585,0.0,92182.80867653262,56864.17809926929,39242.92286362592,25932.836361604786,65175.75922523071,19743.568684799913,1432.6964485423,0.0,0.8881035546544875,2.9136545139562218,0.0014947054983599872,1.0,1.0,-1.108958171748725,358423.94703617116,1556794.0186010678,4.343443097132013,1556794.0186010678,4.343443097132013,0.7613347190217697,0.09235496084358605,4.028046144702076,101325.0,128558.43794331084,1.2687731353892016,1.0,0.0,4.0280461447056135,1.2831076723759438,1.2834131103610387,3.139289267317139,22885.24147067602,2333.645176556319,19452.455429905305,1983.5984184104975,0.85,0.8500000078579327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.294099318688,4632.441516551485,5.53215421206482,5.192304623602516,-2.048788344654439,7.241092968256956,3.554127700267493,3.5,1.0154650572192838,0.6,0.00023803309035013445,1.0001777920155552,0.00023799077749012094,198.76874056129128,0.0,8.40360430347891e-06,23.81581459605923,0.02036126354324432,7.980886724506478e-05,0.00015822422310506968,0.0006373344718768571,0.0923549608447597,0.0923549608447597,0.0923549608447597,0.09235496083787767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.04448902444,595.6830113544834,0.0,0.0923549608447597,0.09235496084358605,0.09235496084358605,0.375004921532592,0.375004921532592,0.5,9.999975052164595,0.0,0.0,0.0,0.0,0.0,0.0,25932.836361604786,19743.568684799913,0.7613347190217697,1.0508023113101947,0.6539607823176934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503717971148846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27521935325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.407355306663,1432.6964485423,0.375004921532592,6.17534620354742,3.554127700267493,,,,
2286.0,-29.815746114380577,5.191354123131337,35.02642874799069,24.61077383430677,5.360171212148146,-26.29818117334435,-39.8953516856767,1.8424873554123764,-4.729278121005052,-4.729278121012599,40.05237003445964,42621.56068864292,25864.060056542807,25864.060056542807,68485.62074518573,77940.50807816017,77940.50807816017,25864.060056542807,103804.56813470297,103804.56813470297,103804.56813470297,129737.86292071603,125235.71393519739,4502.148985518635,0.0,92182.6631155243,56863.715726190465,39243.274877037584,25933.294786013055,65176.56966305064,19744.041664221328,1432.7454707169636,0.0,0.8881000316685651,2.9135769421584574,0.0014947054983599872,1.0,1.0,-1.114769131961566,358413.85096925247,1556792.512062226,4.343561243105473,1556792.512062226,4.343561243105473,0.7613394991703923,0.09235529565789737,4.028046144702076,101325.0,128558.48938802106,1.2687736431090162,1.0,0.0,4.0280461447018485,1.2831118436974733,1.283417228380574,3.139279061671409,22885.205333798964,2333.6414916203767,19452.421546631234,1983.5949632781058,0.85,0.8499998694747178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.321240658619,4632.441516551485,5.532039131689547,5.191354123131337,-2.049560191640997,7.240914314772334,3.554162088113009,3.5,1.0154748823180026,0.6,0.00023799077749012094,1.0001767577329443,0.00023794871821413238,198.77014322491152,0.0,8.410473894432494e-06,23.835283016821688,0.02036967401713875,7.97946538532776e-05,0.00015819612363684335,0.0006372212859221998,0.09235529565749019,0.09235529565749019,0.09235529565749019,0.0923552956593301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.87573281873,595.6830645117243,0.0,0.09235529565749019,0.09235529565789737,0.09235529565789737,0.37500492034426613,0.37500492034426613,0.5,9.999975052182252,0.0,0.0,0.0,0.0,0.0,0.0,25933.294786013055,19744.041664221328,0.7613394991703923,1.050770562170458,0.6539399190381997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450382030656556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.29468777401,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.37934025416,1432.7454707169636,0.37500492034426613,6.17534620354742,3.554162088113009,,,,
2287.0,-29.81744455653854,5.190406945114521,35.026410718116644,24.609760951157682,5.359270675589107,-26.29979998578364,-39.89693963723255,1.84150736677074,-4.729996369466335,-4.729996369469112,40.05233728686107,42620.793375711866,25863.661362004463,25863.661362004463,68484.45473771633,77940.04711774086,77940.04711774086,25863.661362004463,103803.70847974533,103803.70847974533,103803.70847974533,129737.45918553357,125235.29419732277,4502.164988210796,0.0,92182.52272670041,56863.26898606371,39243.61526737411,25933.750705788254,65177.36597316236,19744.512098335024,1432.7941382798858,0.0,0.8880965314767707,2.9135000232287895,0.0014947054983599872,1.0,1.0,-1.1204000663890383,358403.83988462016,1556791.0985312893,4.343678625297269,1556791.0985312893,4.343678625297269,0.7613442545326916,0.09235563052158204,4.028046144702076,101325.0,128558.55291444356,1.2687742700660603,1.0,0.0,4.0280461447010225,1.2831165030677842,1.2834218348900692,3.139267662033401,22885.170480964898,2333.63793762038,19452.398553513805,1983.5926186326428,0.85,0.8500001592600608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.3478969298785,4632.441516551485,5.531922315126142,5.190406945114521,-2.050326945932264,7.240733891046785,3.5541958615102076,3.5,1.0154845318600594,0.6,0.00023794871821413238,1.0001765252531831,0.00023790672166985565,198.77154404174837,0.0,8.36012831218233e-06,23.692603636724726,0.020378034145450932,7.978032875969662e-05,0.00015816838945443575,0.0006371095713556764,0.09235563052392927,0.09235563052392927,0.09235563052392927,0.09235563051507573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.71739567636,595.6831143870078,0.0,0.09235563052392927,0.09235563052158204,0.09235563052158204,0.3750049191560778,0.3750049191560778,0.5,9.99997505199655,0.0,0.0,0.0,0.0,0.0,0.0,25933.750705788254,19744.512098335024,0.7613442545326916,1.050739834529608,0.6539201567805232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503922046657003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15200839391,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.351468001787,1432.7941382798858,0.3750049191560778,6.17534620354742,3.5541958615102076,,,,
2288.0,-29.819144755892243,5.189464370080507,35.026392160748905,24.60900518288838,5.358659109061758,-26.301391647723175,-39.89848959082735,1.8407871606200579,-4.730652388627334,-4.730652388574279,40.052286007592166,42619.86071928695,25863.109004085967,25863.109004085967,68482.96972337292,77939.45732696864,77939.45732696864,25863.109004085967,103802.56633105461,103802.56633105461,103802.56633105461,129736.71641989402,125234.53863597808,4502.177783915936,0.0,92182.37168160378,56862.775080685686,39243.99622324232,25934.15008883941,65178.146312081735,19744.925411944172,1432.837954745433,0.0,0.8880934111998771,2.913429769983723,0.0014947054983599872,1.0,1.0,-1.1269244362947006,358394.6963555831,1556788.8850911702,4.343783267223894,1556788.8850911702,4.343783267223894,0.7613484669559798,0.09235590332497096,4.028046144702076,101325.0,128558.58297953394,1.2687745667854324,1.0,0.0,4.0280461447052085,1.2831199501834751,1.2834252289366304,3.1392592283567096,22885.132982611798,2333.6341138525186,19452.366071185108,1983.589306356922,0.85,0.8500001326610198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.374093832164,4632.441516551485,5.531773176868357,5.189464370080507,-2.0510472672224975,7.240511637303005,3.554229053013687,3.5,1.0154940151467677,0.6,0.00023790672166985565,1.0001767103590526,0.00023786468851534214,198.77294632526255,0.0,8.347717950302734e-06,23.65743267115795,0.020386381863401234,7.976634874289221e-05,0.00015814037292696343,0.0006369967194902036,0.0923559033243207,0.0923559033243207,0.0923559033243207,0.09235590332632784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.4694548297,595.6831924869442,0.0,0.0923559033243207,0.09235590332497096,0.09235590332497096,0.3750049179671843,0.3750049179671843,0.5,9.999975052054165,0.0,0.0,0.0,0.0,0.0,0.0,25934.15008883941,19744.925411944172,0.7613484669559798,1.0507044707204045,0.6538980184434415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504023652892868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.116837428344,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.323584340076,1432.837954745433,0.3750049179671843,6.17534620354742,3.554229053013687,,,,
2289.0,-29.820834144504065,5.188523113672329,35.026374314799895,24.608027713280194,5.357797269517959,-26.302998063251597,-39.9000643758103,1.839843121201031,-4.731458690804402,-4.731458690806919,40.05226941909803,42619.078105791166,25862.9507689864,25862.9507689864,68482.02887477756,77938.98308557803,77938.98308557803,25862.9507689864,103801.93385456443,103801.93385456443,103801.93385456443,129736.61146786563,125234.41400094323,4502.197466922404,0.0,92182.22913745735,56862.324158023424,39244.3388660377,25934.677613301206,65179.01647933891,19745.468988762874,1432.893194108575,0.0,0.8880894092361356,2.913343424728213,0.0014947054983599872,1.0,1.0,-1.1319598855592403,358383.458447698,1556788.169059205,4.34391747822926,1556788.169059205,4.34391747822926,0.7613539402022853,0.09235631043154958,4.028046144702076,101325.0,128558.63759778149,1.2687751058256254,1.0,0.0,4.028046144703621,1.2831244418156869,1.2834296677009114,3.1392482392449668,22885.097594698826,2333.6305052896582,19452.32941171238,1983.585568131052,0.85,0.84999984514894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.400140626866,4632.441516551485,5.531708515010388,5.188523113672329,-2.051876996915972,7.240400110588301,3.5542620544536168,3.5,1.0155034441296047,0.6,0.00023786468851534214,1.0001755890809938,0.00023782292940572854,198.77433970958344,0.0,8.355053965996377e-06,23.678222939633734,0.02039473691736723,7.975214707542274e-05,0.0001581125414399194,0.0006368846129761145,0.09235631043074752,0.09235631043074752,0.09235631043074752,0.0923563104322221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.38924741076,595.6832177518202,0.0,0.09235631043074752,0.09235631043154958,0.09235631043154958,0.3750049167787005,0.3750049167787005,0.5,9.999975052124357,0.0,0.0,0.0,0.0,0.0,0.0,25934.677613301206,19745.468988762874,0.7613539402022853,1.0506760085354414,0.6538772814913675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504125365610208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.13762769682,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16629.295608861143,1432.893194108575,0.3750049167787005,6.17534620354742,3.5542620544536168,,,,
2290.0,-29.822519797996815,5.1875860894326005,35.026356171276845,24.607155261933826,5.3570526917097006,-26.304589825045184,-39.901617996487744,1.8390049317920445,-4.732129301832799,-4.732129301827617,40.05222514142824,42618.22394019023,25862.442908768542,25862.442908768542,68480.66684895878,77938.45935000035,77938.45935000035,25862.442908768542,103800.9022587689,103800.9022587689,103800.9022587689,129735.99434809783,125233.78310842952,4502.211239668301,0.0,92182.0833092861,56861.84790004714,39244.70601026551,25935.092089328937,65179.798099594445,19745.89773866113,1432.9382310311605,0.0,0.8880861901298633,2.9132716119005204,0.0014947054983599872,1.0,1.0,-1.1381028960901176,358374.11195777263,1556786.2578422385,4.344025435703557,1556786.2578422385,4.344025435703557,0.7613583044413261,0.09235660186926119,4.028046144702076,101325.0,128558.68302947364,1.2687755542015657,1.0,0.0,4.028046144703383,1.2831284390058015,1.2834336122567753,3.1392384598872285,22885.061391496078,2333.626813590378,19452.298701149037,1983.582436525117,0.85,0.8499998478648333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.425261388682,4632.441516551485,5.531570170172488,5.1875860894326005,-2.052607008746965,7.2401930981795655,3.5542938827206174,3.5,1.0155125379201764,0.6,0.00023782292940572854,1.0001752032520772,0.00023778126935405466,198.7757300303651,0.0,8.300639440302776e-06,23.52401217381807,0.020403037556807533,7.973813856169008e-05,0.00015808479084403846,0.0006367728322953631,0.09235660186899339,0.09235660186899339,0.09235660186899339,0.0923566018699167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.1751602501,595.6832851880293,0.0,0.09235660186899339,0.09235660186926119,0.09235660186926119,0.3750049155905954,0.3750049155905954,0.5,9.999975052139902,0.0,0.0,0.0,0.0,0.0,0.0,25935.092089328937,19745.89773866113,0.7613583044413261,1.0506425126435743,0.6538563355945008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450422643293398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.983416931005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.26779328409,1432.9382310311605,0.3750049155905954,6.17534620354742,3.5542938827206174,,,,
2291.0,-29.82420194964502,5.1866519594447205,35.02633824029152,24.606186418700986,5.356199590917879,-26.306189235766148,-39.90318785710258,1.8380693543928803,-4.732859259365114,-4.732859259363259,40.052194986644665,42617.45224176506,25862.095598556967,25862.095598556967,68479.54784032202,77937.98476481304,77937.98476481304,25862.095598556967,103800.08036337001,103800.08036337001,103800.08036337001,129735.6377797045,125233.41001157385,4502.2277681306505,0.0,92181.94155148386,56861.40903184447,39245.036132932655,25935.55741633449,65180.59354926714,19746.378259368656,1432.9877929614322,0.0,0.8880826212549487,2.9131934455022113,0.0014947054983599872,1.0,1.0,-1.1436247971071225,358363.9385567155,1556784.9562312553,4.344145123812102,1556784.9562312553,4.344145123812102,0.7613631718951287,0.09235694699373874,4.028046144702076,101325.0,128558.74644454397,1.2687761800596493,1.0,0.0,4.028046144702016,1.2831328904418642,1.2834380112933812,3.139227569262108,22885.026198800377,2333.623224934139,19452.271522857067,1983.5796651106207,0.85,0.8499999673968801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.45015155336,4632.441516551485,5.531466438576959,5.1866519594447205,-2.053379670527572,7.240031629972293,3.5543254189310867,3.5,1.0155215482660247,0.6,0.00023778126935405466,1.0001748416559444,0.00023773970255077696,198.77711747990202,0.0,8.281007184577373e-06,23.468374361092277,0.02041131856399211,7.972398592803668e-05,0.00015805728342601797,0.000636662031146255,0.09235694699194831,0.09235694699194831,0.09235694699194831,0.09235694699847477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.0293580259,595.6833311148836,0.0,0.09235694699194831,0.09235694699373874,0.09235694699373874,0.37500491440257483,0.37500491440257483,0.5,9.999975052296334,0.0,0.0,0.0,0.0,0.0,0.0,25935.55741633449,19746.378259368656,0.7613631718951287,1.050612523013638,0.6538365166857893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504327278144513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.92777911828,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16629.239996220967,1432.9877929614322,0.37500491440257483,6.17534620354742,3.5543254189310867,,,,
2292.0,-29.82588087029712,5.185721927927142,35.0263198971897,24.605474585574143,5.355634499319118,-26.307757013741902,-39.904715249408014,1.837393359682276,-4.733531245282563,-4.733531245302151,40.05214723400545,42616.51834672633,25861.60378204697,25861.60378204697,68478.12212877329,77937.38460203985,77937.38460203985,25861.60378204697,103798.98838408681,103798.98838408681,103798.98838408681,129734.95821215214,125232.7169328529,4502.241279299239,0.0,92181.7893097138,56860.92303750225,39245.40696912394,25935.969828065325,65181.37679718927,19746.805298129704,1433.0328243944077,0.0,0.8880794075285031,2.9131214883708973,0.0014947054983599872,1.0,1.0,-1.1500060617855752,358354.5733049941,1556782.8950234451,4.344252901995125,1556782.8950234451,4.344252901995125,0.7613675304619485,0.09235723377285189,4.028046144702076,101325.0,128558.77250095563,1.2687764372164385,1.0,0.0,4.0280461446990365,1.2831361304595177,1.2834411987428465,3.139219642470475,22884.988403361946,2333.6193708720048,19452.239550586477,1983.576404846352,0.85,0.8499999741196645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.474498144304,4632.441516551485,5.531332443864561,5.185721927927142,-2.0541091854881204,7.239831113415263,3.554356266533797,3.5,1.0155303618667992,0.6,0.00023773970255077696,1.0001745081998135,0.0002376982222619112,198.77850228148986,0.0,8.262529338395746e-06,23.416008145013546,0.020419581093330506,7.971021838422071e-05,0.00015802948416655625,0.0006365500544463547,0.09235723378205331,0.09235723378205331,0.09235723378205331,0.09235723375748696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.79847328697,595.6834038421765,0.0,0.09235723378205331,0.09235723377285189,0.09235723377285189,0.3750049132151869,0.3750049132151869,0.5,9.999975051435339,0.0,0.0,0.0,0.0,0.0,0.0,25935.969828065325,19746.805298129704,0.7613675304619485,1.0505780254050445,0.6538143322643658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504427915189013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.8754129022,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.212213123013,1433.0328243944077,0.3750049132151869,6.17534620354742,3.554356266533797,,,,
2293.0,-29.82755658565739,5.184792780206445,35.026302536927275,24.604343622364127,5.354599153511963,-26.3093684402539,-39.90630187382919,1.83629397050344,-4.734351030397306,-4.734351030432747,40.052138905237214,42615.84440419333,25861.49772644023,25861.49772644023,68477.34213063357,77936.99143108004,77936.99143108004,25861.49772644023,103798.48915752026,103798.48915752026,103798.48915752026,129735.00151876172,125232.73950262596,4502.262016135764,0.0,92181.65433959696,56860.50730716145,39245.71892492835,25936.512361241465,65182.231286169816,19747.364528918784,1433.089250619195,0.0,0.8880753075288559,2.9130337066089718,0.0014947054983599872,1.0,1.0,-1.1545681571858495,358343.1484833753,1556782.5355186593,4.344390403744201,1556782.5355186593,4.344390403744201,0.7613731659013836,0.09235766084162671,4.028046144702076,101325.0,128558.84899990784,1.2687771922023967,1.0,0.0,4.028046144703314,1.2831413459553813,1.2834463622508605,3.1392068827015596,22884.95489577241,2333.6159540487743,19452.210779494257,1983.5734710114318,0.85,0.8499999614632279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.498591687136,4632.441516551485,5.531281256809919,5.184792780206445,-2.054946463929796,7.239739244136241,3.554386793625069,3.5,1.0155390838928768,0.6,0.0002376982222619112,1.0001741774019879,0.000237656827813078,198.77988445623313,0.0,8.245389694942365e-06,23.367434395466663,0.02042782648302545,7.96959192639188e-05,0.0001580023029979924,0.0006364405674451124,0.09235766084701076,0.09235766084701076,0.09235766084701076,0.09235766083812938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.75820574013,595.6834165261852,0.0,0.09235766084701076,0.09235766084162671,0.09235766084162671,0.3750049120242272,0.3750049120242272,0.5,9.999975050834825,0.0,0.0,0.0,0.0,0.0,0.0,25936.512361241465,19747.364528918784,0.7613731659013836,1.0505522867113464,0.6537954219010518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504528360263391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.82683915266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.184438680964,1433.089250619195,0.3750049120242272,6.17534620354742,3.554386793625069,,,,
2294.0,-29.829226793625036,5.183869896351842,35.02628412597951,24.60359773775565,5.353994636908668,-26.310932373012676,-39.90782486563546,1.8355835834609875,-4.734919820409743,-4.734919820409958,40.05207386979928,42614.93006101337,25860.746062553306,25860.746062553306,68475.67612356668,77936.41312444129,77936.41312444129,25860.746062553306,103797.1591869946,103797.1591869946,103797.1591869946,129734.00093438427,125231.72957950599,4502.271354878276,0.0,92181.50358245685,56860.0205193933,39246.09229229283,25936.841747389677,65182.93403968251,19747.707140498536,1433.1266365988004,0.0,0.8880726755916145,2.91297280237665,0.0014947054983599872,1.0,1.0,-1.161537102677869,358335.22178812785,1556779.7283133662,4.344478671521272,1556779.7283133662,4.344478671521272,0.7613767062632433,0.09235786549884323,4.028046144702076,101325.0,128558.87667092618,1.2687774652941148,1.0,0.0,4.02804614470187,1.2831447461416672,1.283449710127572,3.139198564163668,22884.917468907202,2333.612137570649,19452.17743594526,1983.5700709156808,0.85,0.8499998945757238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.521672195435,4632.441516551485,5.531093186102194,5.183869896351842,-2.0555993623179023,7.239469258669745,3.5544160372758706,3.5,1.0155474392216772,0.6,0.000237656827813078,1.000173607279737,0.00023761557601930216,198.78126210516638,0.0,8.22838375618966e-06,23.3192395650415,0.020436054866781638,7.96821958498421e-05,0.0001579746319632359,0.0006363291072402417,0.09235786549831061,0.09235786549831061,0.09235786549831061,0.09235786550161232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.44375273236,595.6835155770148,0.0,0.09235786549831061,0.09235786549884323,0.09235786549884323,0.37500491083144627,0.37500491083144627,0.5,9.999975050847176,0.0,0.0,0.0,0.0,0.0,0.0,25936.841747389677,19747.707140498536,0.7613767062632433,1.0505154014987972,0.653774345829078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504628614897872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.77864432223,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.156672487567,1433.1266365988004,0.37500491083144627,6.17534620354742,3.5544160372758706,,,,
2295.0,-29.830893750161856,5.182948312302137,35.02626641701455,24.60263322517278,5.353144597699944,-26.31251780381564,-39.90937740365041,1.8346522641611056,-4.7357150202747675,-4.73571502025972,40.052057301897946,42614.15250362743,25860.59008596967,25860.59008596967,68474.7425895971,77935.94370408372,77935.94370408372,25860.59008596967,103796.53379005339,103796.53379005339,103796.53379005339,129733.89480443968,125231.60405865019,4502.29074578949,0.0,92181.36215566195,56859.570955650335,39246.43466667957,25937.361014386286,65183.79568106585,19748.243102032873,1433.1811214095371,0.0,0.8880687288312165,2.912887656580582,0.0014947054983599872,1.0,1.0,-1.1665079855447402,358324.14006079803,1556779.0131739224,4.344611035443435,1556779.0131739224,4.344611035443435,0.7613821271593286,0.09235826660962693,4.028046144702076,101325.0,128558.92889510178,1.2687779807066546,1.0,0.0,4.028046144703896,1.2831491769772896,1.2834540890813064,3.139187724213744,22884.88235838716,2333.6085572939955,19452.145992403443,1983.5668645667424,0.85,0.8499998246778996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.545021776033,4632.441516551485,5.531032203844842,5.182948312302137,-2.0564170263937718,7.239365338695908,3.5544456219467424,3.5,1.0155558919847836,0.6,0.00023761557601930216,1.0001732716520164,0.00023757441110861257,198.78263708895813,0.0,8.200083630864975e-06,23.23903700987134,0.020444254950412504,7.96682084486477e-05,0.00015794736757065444,0.0006362192850088163,0.09235826660952212,0.09235826660952212,0.09235826660952212,0.09235826660641898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3636449296,595.683540810497,0.0,0.09235826660952212,0.09235826660962693,0.09235826660962693,0.37500490963966,0.37500490963966,0.5,9.99997505091416,0.0,0.0,0.0,0.0,0.0,0.0,25937.361014386286,19748.243102032873,0.7613821271593286,1.0504871935447475,0.653753775127362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504728541352179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69844176706,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16629.128960768427,1433.1811214095371,0.37500490963966,6.17534620354742,3.5544456219467424,,,,
2296.0,-29.832556566795176,5.182030892829268,35.02624844692514,24.601741704996698,5.3523759813851,-26.314091323992088,-39.910916810017056,1.8337946589552858,-4.736376784716526,-4.736376784722355,40.05201434986112,42613.338494669086,25860.090336747344,25860.090336747344,68473.42883141643,77935.44012049775,77935.44012049775,25860.090336747344,103795.5304572451,103795.5304572451,103795.5304572451,129733.30038649749,125230.99598921837,4502.304397279115,0.0,92181.21777870998,56859.11615347052,39246.779583599404,25937.769929252398,65184.5495128518,19748.666787835173,1433.2255964184549,0.0,0.8880655490033715,2.9128167998425227,0.0014947054983599872,1.0,1.0,-1.1725115027013544,358314.9180646427,1556777.1591862305,4.344717679059559,1556777.1591862305,4.344717679059559,0.7613864585005357,0.09235855529322506,4.028046144702076,101325.0,128558.97878088139,1.2687784730410203,1.0,0.0,4.0280461447032305,1.2831532636925536,1.2834581239440488,3.139177726213698,22884.846515463127,2333.6049023329197,19452.116845537457,1983.5638924135621,0.85,0.8499998823410855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.56746678232,4632.441516551485,5.530898766934917,5.182030892829268,-2.0571366274010323,7.239167520230301,3.554474060585668,3.5,1.0155640173101907,0.6,0.00023757441110861257,1.0001728436485695,0.00023753335497688142,198.78400867464396,0.0,8.182869502408387e-06,23.190252169825367,0.020452437819914914,7.965434159660633e-05,0.00015792006951200624,0.0006361093271689206,0.09235855529292758,0.09235855529292758,0.09235855529292758,0.0923585552930955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.15596729016,595.6836062277116,0.0,0.09235855529292758,0.09235855529322506,0.09235855529322506,0.3750049084488885,0.3750049084488885,0.5,9.999975050957067,0.0,0.0,0.0,0.0,0.0,0.0,25937.769929252398,19748.666787835173,0.7613864585005357,1.0504548906626439,0.653733726981843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450482827458738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.64965692702,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.10125851269,1433.2255964184549,0.3750049084488885,6.17534620354742,3.554474060585668,,,,
2297.0,-29.834215601097153,5.181116680530323,35.02623048476866,24.600880324747436,5.3516408913790166,-26.31565800565205,-39.91245139678938,1.8329674986972941,-4.7370800387097916,-4.737080038704019,40.051978638565984,42612.52090693767,25859.70547587444,25859.70547587444,68472.2263828121,77934.92298493291,77934.92298493291,25859.70547587444,103794.62846080735,103794.62846080735,103794.62846080735,129732.84069438366,125230.52094362352,4502.319750760147,0.0,92181.07232818265,56858.67025059952,39247.113419536814,25938.21223357632,65185.325653113134,19749.12465226923,1433.2731575395019,0.0,0.8880621340449751,2.912741502208589,0.0014947054983599872,1.0,1.0,-1.178256354536245,358305.11809631024,1556775.6177400341,4.344832208959913,1556775.6177400341,4.344832208959913,0.7613911272845751,0.09235887743419421,4.028046144702076,101325.0,128559.02883368927,1.268778967023827,1.0,0.0,4.0280461447033815,1.2831572081432403,1.283462016647671,3.139168076319157,22884.810406014007,2333.601220193849,19452.093047733804,1983.5614657129402,0.85,0.8500001836424171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.58969099851,4632.441516551485,5.53079016442777,5.181116680530323,-2.0578857550619882,7.239002435592312,3.55450221956519,3.5,1.0155720627329115,0.6,0.00023753335497688142,1.0001724528000315,0.00023749239874773119,198.78537715705124,0.0,8.161302446191925e-06,23.129131132507915,0.020460599122361107,7.964052037995407e-05,0.00015789283459692735,0.0006359996236742358,0.09235887743400448,0.09235887743400448,0.09235887743400448,0.09235887743444447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.98329951946,595.6836606170202,0.0,0.09235887743400448,0.09235887743419421,0.09235887743419421,0.37500490725883306,0.37500490725883306,0.5,9.999975050971283,0.0,0.0,0.0,0.0,0.0,0.0,25938.21223357632,19749.12465226923,0.7613911272845751,1.0504239366263255,0.6537134006770522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504927761437907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.5885358897,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.073583627793,1433.2731575395019,0.37500490725883306,6.17534620354742,3.55450221956519,,,,
2298.0,-29.835872077108966,5.180205319203785,35.02621270700652,24.599947907868795,5.350825729812192,-26.31723045942856,-39.913990593608446,1.8320685109396748,-4.7377981017240245,-4.737798101696882,40.0519480344758,42611.733488401216,25859.363359155897,25859.363359155897,68471.09684755711,77934.44226720673,77934.44226720673,25859.363359155897,103793.80562636262,103793.80562636262,103793.80562636262,129732.47399103508,125230.13806525513,4502.335925779952,0.0,92180.92992011753,56858.22113830008,39247.454202019384,25938.668364672456,65186.12256669184,19749.596648359653,1433.321896359565,0.0,0.8880586260324694,2.912664620554285,0.0014947054983599872,1.0,1.0,-1.1837421334701048,358295.11197864515,1556774.296741779,4.344949860311141,1556774.296741779,4.344949860311141,0.7613959348529202,0.0923592154040207,4.028046144702076,101325.0,128559.07810703192,1.2687794533139098,1.0,0.0,4.028046144703273,1.2831614875835153,1.2834662445483167,3.1391576069570184,22884.77505188448,2333.5976150759416,19452.060570405356,1983.558153947103,0.85,0.8500000776194454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.611471960034,4632.441516551485,5.530691229208477,5.180205319203785,-2.0586451433734383,7.238850462577224,3.5545298170097235,3.5,1.015579947717064,0.6,0.00023749239874773119,1.0001721891854505,0.00023745151216526749,198.78674354575656,0.0,8.141499458559133e-06,23.073009465556584,0.020468740621819664,7.962665987008635e-05,0.00015786573887764484,0.0006358904808666419,0.09235921540864217,0.09235921540864217,0.09235921540864217,0.09235921539349089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.83532757376,595.6837072272665,0.0,0.09235921540864217,0.0923592154040207,0.0923592154040207,0.37500490606923575,0.37500490606923575,0.5,9.999975050577374,0.0,0.0,0.0,0.0,0.0,0.0,25938.668364672456,19749.596648359653,0.7613959348529202,1.0503937671320214,0.6536933293555727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505027023288142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.53241422275,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.045929088385,1433.321896359565,0.37500490606923575,6.17534620354742,3.5545298170097235,,,,
2299.0,-29.83752354004506,5.179297725538381,35.026194738168265,24.599111813027434,5.350117900132614,-26.318787719317857,-39.915508626122005,1.83126684713312,-4.738471702746494,-4.73847170273982,40.05190696594234,42610.88005673776,25858.911239849396,25858.911239849396,68469.79129658715,77933.9170299203,77933.9170299203,25858.911239849396,103792.8282697697,103792.8282697697,103792.8282697697,129731.91462621093,125229.56457981917,4502.350046391762,0.0,92180.78351367603,56857.746540905515,39247.8188586339,25939.086356441225,65186.90521507512,19750.02995920819,1433.3672511701839,0.0,0.8880553795417199,2.912592500818533,0.0014947054983599872,1.0,1.0,-1.1896827507329704,358285.7256325132,1556772.524057303,4.345058741341136,1556772.524057303,4.345058741341136,0.7614003703836638,0.09235951333243336,4.028046144702076,101325.0,128559.11841652347,1.2687798511376607,1.0,0.0,4.028046144701568,1.2831653127580733,1.283470018164396,3.139148248984439,22884.73870512075,2333.593908737515,19452.024631257475,1983.5544891739255,0.85,0.8499998571932498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.63272908318,4632.441516551485,5.530569387754272,5.179297725538381,-2.0593713249085375,7.238669050446919,3.5545567508104345,3.5,1.0155876430886956,0.6,0.00023745151216526749,1.0001716703603913,0.00023741075577526279,198.78810581575138,0.0,8.127710582674014e-06,23.03393179129816,0.020476868332402337,7.961299212965504e-05,0.00015783852003561243,0.00063578084211493,0.09235951333227599,0.09235951333227599,0.09235951333227599,0.09235951333293668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6367570466,595.6837697757744,0.0,0.09235951333227599,0.09235951333243336,0.09235951333243336,0.37500490487836874,0.37500490487836874,0.5,9.999975050590432,0.0,0.0,0.0,0.0,0.0,0.0,25939.086356441225,19750.02995920819,0.7614003703836638,1.050361128062156,0.6536723888969586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450512613336642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.49333654848,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.018270498913,1433.3672511701839,0.37500490487836874,6.17534620354742,3.5545567508104345,,,,
2300.0,-29.839170808059173,5.17839267760394,35.026177012353415,24.598216625768714,5.3493433995278705,-26.32034775682037,-39.917034551594384,1.8304054272987365,-4.739199858947984,-4.739199858984517,40.0518780401255,42610.077702535586,25858.605752153362,25858.605752153362,68468.68345468894,77933.42249817435,77933.42249817435,25858.605752153362,103792.02825032771,103792.02825032771,103792.02825032771,129731.57857713965,125229.2119489305,4502.3666282091435,0.0,92180.63981962217,56857.29502621779,39248.16088156042,25939.550326811943,65187.71120837236,19750.51021930045,1433.416741960808,0.0,0.8880518144543055,2.9125145416668907,0.0014947054983599872,1.0,1.0,-1.195112623550699,358275.57929996355,1556771.2755021162,4.345178308116616,1556771.2755021162,4.345178308116616,0.7614052661077049,0.09235985930338109,4.028046144702076,101325.0,128559.16562985063,1.2687803170969714,1.0,0.0,4.028046144704944,1.2831694165320942,1.2834740706128394,3.1391382095033964,22884.70303173254,2333.590271064282,19451.999333326978,1983.5519095029372,0.85,0.850000076747962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.653684372775,4632.441516551485,5.530479265087448,5.17839267760394,-2.06013678827769,7.23852946588163,3.554583302253378,3.5,1.0155952292152508,0.6,0.00023741075577526279,1.0001712365709547,0.00023737010933169367,198.78946464178318,0.0,8.10188556892239e-06,22.960743702326052,0.02048497021797126,7.959925551005676e-05,0.00015781150026520602,0.0006356720052329137,0.09235985930049834,0.09235985930049834,0.09235985930049834,0.09235985930778344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.49689648737,595.6838138310087,0.0,0.09235985930049834,0.09235985930338109,0.09235985930338109,0.3750049036881139,0.3750049036881139,0.5,9.999975050871205,0.0,0.0,0.0,0.0,0.0,0.0,25939.550326811943,19750.51021930045,0.7614052661077049,1.0503311465535117,0.6536519984009345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505224944789472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42014845952,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.99065712219,1433.416741960808,0.3750049036881139,6.17534620354742,3.554583302253378,,,,
2301.0,-29.84081599080925,5.177490975409077,35.02615930478161,24.597295105364196,5.348538968432283,-26.32190918088515,-39.91856445847077,1.8295173997354601,-4.739889527571904,-4.739889527615122,40.05184311481588,42609.30078764939,25858.204263355878,25858.204263355878,68467.50505100527,77932.94267510399,77932.94267510399,25858.204263355878,103791.14693845986,103791.14693845986,103791.14693845986,129731.13062406413,125228.74893334034,4502.381690723788,0.0,92180.49738413643,56856.855493539755,39248.49098955186,25939.983685604264,65188.47467515612,19750.95932385318,1433.4633938031798,0.0,0.8880484647550192,2.9124407046602823,0.0014947054983599872,1.0,1.0,-1.2007326610423092,358265.96947197674,1556769.7679874,4.345290651751866,1556769.7679874,4.345290651751866,0.7614098591285636,0.09236017532121649,4.028046144702076,101325.0,128559.21957998502,1.2687808495434,1.0,0.0,4.0280461447015625,1.283173644268273,1.2834782471936201,3.1391278668282343,22884.667670795592,2333.586665252211,19451.969330596745,1983.548850075892,0.85,0.8500000791106307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.67405186493,4632.441516551485,5.53036930644088,5.177490975409077,-2.0608735513088057,7.238364526717882,3.554609109002385,3.5,1.01560260257211,0.6,0.00023737010933169367,1.0001710220901239,0.00023732952074100846,198.79082176400894,0.0,8.080084756697448e-06,22.898960200480566,0.02049305030272796,7.958548524895597e-05,0.0001577846240827377,0.0006355637467297378,0.09236017532576785,0.09236017532576785,0.09236017532576785,0.09236017531258366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.32803099015,595.6838670225861,0.0,0.09236017532576785,0.09236017532121649,0.09236017532121649,0.37500490249942237,0.37500490249942237,0.5,9.99997505048842,0.0,0.0,0.0,0.0,0.0,0.0,25939.983685604264,19750.95932385318,0.7614098591285636,1.0503007685359882,0.6536324250563904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505323506498908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35836495767,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.963072734972,1433.4633938031798,0.37500490249942237,6.17534620354742,3.554609109002385,,,,
2302.0,-29.842457146914747,5.176592920971405,35.02614133255178,24.596567381545924,5.347951666847626,-26.323445083910148,-39.920060348790116,1.8288251406931522,-4.740562773932993,-4.740562773927494,40.05180006358482,42608.40026923708,25857.76653245592,25857.76653245592,68466.166801693,77932.36830270162,77932.36830270162,25857.76653245592,103790.13483515754,103790.13483515754,103790.13483515754,129730.53435826492,125228.13872714012,4502.395631124802,0.0,92180.34688558524,56856.37883586694,39248.85338857589,25940.39952310738,65189.25291168327,19751.39087708515,1433.5086696634526,0.0,0.8880452269110103,2.91236862727299,0.0014947054983599872,1.0,1.0,-1.2068066172359408,358256.5886665146,1556767.9097248663,4.345399244489522,1556767.9097248663,4.345399244489522,0.761414289687052,0.09236046996019981,4.028046144702076,101325.0,128559.24491260751,1.2687810995569455,1.0,0.0,4.028046144703212,1.2831769583663517,1.2834815099933516,3.1391197593123037,22884.630308127496,2333.582855320369,19451.931274920546,1983.5449694768904,0.85,0.8499998039300716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.694025382407,4632.441516551485,5.5302520635620755,5.176592920971405,-2.0615975403036875,7.238190461275092,3.554634416636275,3.5,1.01560983332465,0.6,0.00023732952074100846,1.0001706057665316,0.00023728903786281435,198.79217558088072,0.0,8.068639296554598e-06,22.86652376643573,0.020501118942024513,7.957202329066965e-05,0.0001577574974503388,0.0006354544794026848,0.09236046996972458,0.09236046996972458,0.09236046996972458,0.0923604699425141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.1198783224,595.683932589347,0.0,0.09236046996972458,0.09236046996019981,0.09236046996019981,0.3750049013093236,0.3750049013093236,0.5,9.999975049597325,0.0,0.0,0.0,0.0,0.0,0.0,25940.39952310738,19751.39087708515,0.761414289687052,1.050267701248996,0.6536108080109746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505421944715537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.32592852363,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.93547521361,1433.5086696634526,0.3750049013093236,6.17534620354742,3.554634416636275,,,,
2303.0,-29.844095144530172,5.175696111116631,35.02612419205409,24.595471063535683,5.346950556243145,-26.325019330914433,-39.92161093102766,1.8277605200301992,-4.741346284872293,-4.741346284826527,40.051788116735494,42607.740548256406,25857.617182529564,25857.617182529564,68465.35773078597,77931.97704399395,77931.97704399395,25857.617182529564,103789.5942265235,103789.5942265235,103789.5942265235,129730.50777097144,125228.09266572092,4502.415105250522,0.0,92180.21169430787,56855.97519186996,39249.15166937545,25940.913544447936,65190.065213823385,19751.92235434225,1433.562500192699,0.0,0.8880413215946742,2.912284746794059,0.0014947054983599872,1.0,1.0,-1.211409970327452,358245.6717113367,1556767.3940506538,4.3455302240331015,1556767.3940506538,4.3455302240331015,0.7614196901932044,0.09236087185450957,4.028046144702076,101325.0,128559.31918451599,1.268781832563691,1.0,0.0,4.028046144700717,1.2831820098839424,1.2834865107602735,3.1391074015029194,22884.596745632796,2333.5794328983698,19451.903539149513,1983.5421412153503,0.85,0.8499998385534862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.713681234753,4632.441516551485,5.530196873753214,5.175696111116631,-2.062401830603246,7.238097941719877,3.5546593218399254,3.5,1.0156169490971216,0.6,0.00023728903786281435,1.0001702796844691,0.0002372486392393839,198.79352680844758,0.0,8.047679429983955e-06,22.807123504574527,0.020509166621454498,7.95580713656481e-05,0.00015773096649716623,0.0006353476114990428,0.09236087186067454,0.09236087186067454,0.09236087186067454,0.09236087183535842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0621169813,595.6839507837813,0.0,0.09236087186067454,0.09236087185450957,0.09236087185450957,0.37500490011605736,0.37500490011605736,0.5,9.999975049004822,0.0,0.0,0.0,0.0,0.0,0.0,25940.913544447936,19751.92235434225,0.7614196901932044,1.050242203412738,0.653592543718173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505520143271315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.26652826176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.907903519936,1433.562500192699,0.37500490011605736,6.17534620354742,3.5546593218399254,,,,
2304.0,-29.845727792746402,5.174805275154079,35.026106098638316,24.594709427934163,5.346324118977738,-26.326551424086833,-39.92310242084784,1.8270339203734034,-4.741908689496768,-4.741908689496446,40.051726341659915,42606.85867855344,25856.90031550845,25856.90031550845,68463.7589940619,77931.42367697501,77931.42367697501,25856.90031550845,103788.32399248346,103788.32399248346,103788.32399248346,129729.56428788074,125227.1397369108,4502.424550969944,0.0,92180.06279212833,56855.497794393865,39249.51666414941,25941.240295397274,65190.75695954668,19752.263091228077,1433.5995558921293,0.0,0.8880387094026291,2.9122245385120507,0.0014947054983599872,1.0,1.0,-1.2181247425854735,358237.83567523496,1556764.727597975,4.34561783420688,1556764.727597975,4.34561783420688,0.7614232344446807,0.09236107805051054,4.028046144702076,101325.0,128559.350808537,1.2687821446685121,1.0,0.0,4.028046144701502,1.2831854838835917,1.283489933742682,3.1390989029201743,22884.559779278843,2333.5756633793235,19451.877540742487,1983.5394901156346,0.85,0.8500000755249604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.732452069261,4632.441516551485,5.5300213561332825,5.174805275154079,-2.063043572439336,7.2378488475934155,3.5546831057353545,3.5,1.0156237444958156,0.6,0.0002372486392393839,1.000169725807309,0.00023720837885578215,198.79487363924525,0.0,8.030984829943628e-06,22.759811008060243,0.02051719760628444,7.954465327994037e-05,0.00015770398595944354,0.0006352389326480869,0.09236107805026512,0.09236107805026512,0.09236107805026512,0.09236107805048203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7634282638,595.6840448688705,0.0,0.09236107805026512,0.09236107805051054,0.09236107805051054,0.37500489892144584,0.37500489892144584,0.5,9.99997504903605,0.0,0.0,0.0,0.0,0.0,0.0,25941.240295397274,19752.263091228077,0.7614232344446807,1.05020653520784,0.6535720808548457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505618154103956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.219215765246,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.880340396143,1433.5995558921293,0.37500489892144584,6.17534620354742,3.5546831057353545,,,,
