time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2305.0,-29.847365188122204,5.173916087776345,35.0260885607781,24.593768489453964,5.345497396840083,-26.32810813279743,-39.92463145460931,1.8261262002838692,-4.742667819216649,-4.7426678191972655,40.051706184027054,42606.11222219265,25856.702485337228,25856.702485337228,68462.81470752988,77930.95559669459,77930.95559669459,25856.702485337228,103787.65808203182,103787.65808203182,103787.65808203182,129729.38936186528,125226.94667454694,4502.442687318334,0.0,92179.92158872733,56855.07822236871,39249.825962620685,25941.731279833464,65191.557242454146,19752.771463770274,1433.6514593168415,0.0,0.8880349562515313,2.9121432713648345,0.0014947054983599872,1.0,1.0,-1.2231339709732651,358227.25886328635,1556763.8575165314,4.345743711565662,1556763.8575165314,4.345743711565662,0.7614284201272892,0.0923614541478426,4.028046144702076,101325.0,128559.4096581676,1.268782725469209,1.0,0.0,4.028046144700562,1.2831898028234785,1.2834942020428814,3.1390883373908736,22884.524724218416,2333.5720887579773,19451.849372356693,1983.5366177396659,0.85,0.850000146683013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.751465492591,4632.441516551485,5.5299565591032165,5.173916087776345,-2.0638283305707232,7.237744418347068,3.5547071970718456,3.5,1.015630627734813,0.6,0.00023720837885578215,1.0001702216299497,0.00023716800773093428,198.79622440228337,0.0,8.003557870778996e-06,22.682083005787675,0.02052520116415522,7.953089960454174e-05,0.00015767747925124042,0.0006351321624043006,0.09236145414656452,0.09236145414656452,0.09236145414656452,0.0923614541505149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6659635308,595.6840755696585,0.0,0.09236145414656452,0.0923614541478426,0.0923614541478426,0.3750048977282533,0.3750048977282533,0.5,9.9999750491609,0.0,0.0,0.0,0.0,0.0,0.0,25941.731279833464,19752.771463770274,0.7614284201272892,1.0501791582138402,0.6535526074908152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505715846108935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.14148776297,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.852829838725,1433.6514593168415,0.3750048977282533,6.17534620354742,3.5547071970718456,,,,
2306.0,-29.848995405859114,5.173030869503549,35.026070738358456,24.592953209672146,5.344810611273137,-26.329644026771845,-39.926127275079466,1.825345603971494,-4.743318406503988,-4.743318406498793,40.05166289802884,42605.25894227724,25856.226192728824,25856.226192728824,68461.48513500606,77930.42949025621,77930.42949025621,25856.226192728824,103786.65568298503,103786.65568298503,103786.65568298503,129728.78703520379,125226.33102165195,4502.456013551836,0.0,92179.77423167259,56854.603671216195,39250.18951161822,25942.131352218752,65192.32086383697,19753.18721727967,1433.6951676306333,0.0,0.8880318330949772,2.9120736254407085,0.0014947054983599872,1.0,1.0,-1.2290958553836617,358218.1945476444,1556761.9891267936,4.345848460022145,1556761.9891267936,4.345848460022145,0.761432703777835,0.0923617362281579,4.028046144702076,101325.0,128559.44757358715,1.2687830996653062,1.0,0.0,4.028046144700979,1.2831935287871592,1.2834978770837748,3.139079222531054,22884.488141456095,2333.568358354392,19451.8147426368,1983.5330864909834,0.85,0.8499999922392462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.769699586493,4632.441516551485,5.529833129936971,5.173030869503549,-2.0645331854119595,7.2375640549155085,3.554730301004819,3.5,1.0156372288585198,0.6,0.00023716800773093428,1.0001694776549173,0.00023712781986410806,198.79756926020994,0.0,8.02562719463047e-06,22.744627469582753,0.020533226791349852,7.951744681042456e-05,0.0001576505609205097,0.0006350237341259788,0.09236173622927149,0.09236173622927149,0.09236173622927149,0.09236173622525078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.45667195163,595.6841414951862,0.0,0.09236173622927149,0.0923617362281579,0.0923617362281579,0.3750048965365716,0.3750048965365716,0.5,9.999975049066979,0.0,0.0,0.0,0.0,0.0,0.0,25942.131352218752,19753.18721727967,0.761432703777835,1.0501464624644548,0.6535318635344203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505813823428635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.20403222677,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.82516975827,1433.6951676306333,0.3750048965365716,6.17534620354742,3.554730301004819,,,,
2307.0,-29.85061784802364,5.172147995578125,35.02605310333405,24.592171422578417,5.3441605807522095,-26.331169054327738,-39.92761387545613,1.8245987167520654,-4.744042066742054,-4.744042066748352,40.05163265996633,42604.401118854825,25855.944870976193,25855.944870976193,68460.34598983102,77929.89024126685,77929.89024126685,25855.944870976193,103785.83511224305,103785.83511224305,103785.83511224305,129728.42553157297,125225.95316990912,4502.472361663846,0.0,92179.62606906661,56854.136927580344,39250.543490540294,25942.590419329925,65193.133909870216,19753.663395575335,1433.7443207882382,0.0,0.8880282947133988,2.911996158540225,0.0014947054983599872,1.0,1.0,-1.2345898695981532,358208.11235357233,1556760.683937221,4.345967135441666,1556760.683937221,4.345967135441666,0.7614375849243182,0.09236207768122251,4.028046144702076,101325.0,128559.48031113009,1.2687834227597343,1.0,0.0,4.028046144702818,1.2831970970871005,1.283501394658408,3.139070493415137,22884.451358708167,2333.56460755795,19451.782183754978,1983.5297664090162,0.85,0.8499999357141257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.787708996254,4632.441516551485,5.529751665420811,5.172147995578125,-2.0652908528104823,7.2374388483886065,3.5547531203054863,3.5,1.0156437486587104,0.6,0.00023712781986410806,1.0001686714829239,0.00023708782990825424,198.79890771953634,0.0,7.98925023880446e-06,22.64153517677184,0.020541216041588657,7.95040790223266e-05,0.00015762374084178147,0.0006349157016112569,0.0923620776905649,0.0923620776905649,0.0923620776905649,0.0923620776690694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.3104729121,595.6841875469104,0.0,0.0923620776905649,0.09236207768122251,0.09236207768122251,0.37500489534522263,0.37500489534522263,0.5,9.999975048042469,0.0,0.0,0.0,0.0,0.0,0.0,25942.590419329925,19753.663395575335,0.7614375849243182,1.0501158923342717,0.6535105549267748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911372512539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10093993396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.797598890007,1433.7443207882382,0.37500489534522263,6.17534620354742,3.5547531203054863,,,,
2308.0,-29.852235952642044,5.171267148074378,35.026036028556184,24.591105488967173,5.343190726505485,-26.3327226131402,-39.92914235042406,1.8235646414459603,-4.74478006143687,-4.744780061433517,40.05161355452239,42603.736020036864,25855.70170045376,25855.70170045376,68459.43772049062,77929.495451574,77929.495451574,25855.70170045376,103785.19715202776,103785.19715202776,103785.19715202776,129728.2648944658,125225.77486104552,4502.490033420287,0.0,92179.49023822084,56853.73080784131,39250.84381153281,25943.06774243805,65193.91155397086,19754.158007119535,1433.794799696457,0.0,0.8880246439906947,2.911917158830852,0.0014947054983599872,1.0,1.0,-1.2394224162742944,358197.83067798265,1556759.8592738367,4.3460895794015935,1556759.8592738367,4.3460895794015935,0.7614426406020363,0.09236244403709369,4.028046144702076,101325.0,128559.54561918753,1.2687840673001483,1.0,0.0,4.028046144701614,1.2832020051996165,1.2835062526169714,3.1390584868011238,22884.417637434653,2333.5611689450175,19451.750723367357,1983.5265583422838,0.85,0.8499998134777923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.805112122201,4632.441516551485,5.529679077817395,5.171267148074378,-2.066058738301979,7.237325886376357,3.5547751714538225,3.5,1.0156500489868063,0.6,0.00023708782990825424,1.0001682227386917,0.0002370479530523905,198.80024261633946,0.0,7.949959543493396e-06,22.530185346260286,0.02054916600113215,7.949033685624106e-05,0.00015759749305201316,0.0006348099743028738,0.09236244403649892,0.09236244403649892,0.09236244403649892,0.0923624440379531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.21809595876,595.6842166450679,0.0,0.09236244403649892,0.09236244403709369,0.09236244403709369,0.3750048941504077,0.3750048941504077,0.5,9.99997504809942,0.0,0.0,0.0,0.0,0.0,0.0,25943.06774243805,19754.158007119535,0.7614426406020363,1.0500894345604097,0.6534925578865951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506008457564263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.98959010345,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.77012945178,1433.794799696457,0.3750048941504077,6.17534620354742,3.5547751714538225,,,,
2309.0,-29.85385015538492,5.170391959743299,35.02601809449711,24.59034458678218,5.342563036544029,-26.334238223233825,-39.93061987040562,1.8228386479457563,-4.7453471479760765,-4.745347147952494,40.05155461251087,42602.876387207136,25855.022599732052,25855.022599732052,68457.8989869392,77928.95033275256,77928.95033275256,25855.022599732052,103783.97293248461,103783.97293248461,103783.97293248461,129727.37232220793,125224.87248138085,4502.49984082708,0.0,92179.34207173431,56853.2681267524,39251.19327220212,25943.39938972331,65194.59266192543,19754.504155323524,1433.8322701324782,0.0,0.8880219976727045,2.9118564553822286,0.0014947054983599872,1.0,1.0,-1.245973085789558,358189.9302367305,1556757.3151153654,4.346178336410777,1556757.3151153654,4.346178336410777,0.7614462491429967,0.09236265708276047,4.028046144702076,101325.0,128559.58047242196,1.268784411274828,1.0,0.0,4.028046144701921,1.2832054754003304,1.2835096724676067,3.1390499977764037,22884.380853723345,2333.557418050338,19451.719641196905,1983.5233888429696,0.85,0.8499998215172189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.821836360942,4632.441516551485,5.5295140628913,5.170391959743299,-2.0667006957618326,7.237092655505132,3.554796362449489,3.5,1.0156561035569969,0.6,0.0002370479530523905,1.0001678192750494,0.00023700817851169187,198.80157430991693,0.0,7.927528620487063e-06,22.466616110460336,0.020557093529752636,7.947705490202603e-05,0.00015757089815036446,0.000634702848811819,0.09236265708231974,0.09236265708231974,0.09236265708231974,0.09236265708371523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.9331054629,595.6843064152605,0.0,0.09236265708231974,0.09236265708276047,0.09236265708276047,0.37500489295714645,0.37500489295714645,0.5,9.99997504813345,0.0,0.0,0.0,0.0,0.0,0.0,25943.39938972331,19754.504155323524,0.7614462491429967,1.0500548617879406,0.6534725450027671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506105284297435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92602086765,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.742692827658,1433.8322701324782,0.37500489295714645,6.17534620354742,3.554796362449489,,,,
2310.0,-29.8554607739505,5.169518477577614,35.02600065818203,24.589451390225463,5.341786366195661,-26.33576559233837,-39.93211799589915,1.8219789950605236,-4.746093916343341,-4.746093916354553,40.05153310557462,42602.117745086776,25854.81785988329,25854.81785988329,68456.93560497006,77928.4728259688,77928.4728259688,25854.81785988329,103783.29068585209,103783.29068585209,103783.29068585209,129727.17111024594,125224.65357387233,4502.517536373603,0.0,92179.19948942485,56852.84440879594,39251.505645143225,25943.88042439385,65195.386069537075,19755.00298602919,1433.883287653252,0.0,0.8880183111752818,2.9117765195214624,0.0014947054983599872,1.0,1.0,-1.2510048694328475,358179.5267428283,1556756.3867962274,4.346301981447346,1556756.3867962274,4.346301981447346,0.7614513581959952,0.09236302441033899,4.028046144702076,101325.0,128559.63375444323,1.268784937127493,1.0,0.0,4.028046144699863,1.2832095691552576,1.2835137161512724,3.1390399834329132,22884.34545633604,2333.5538085213648,19451.69709592476,1983.5210898650162,0.85,0.8500001511093744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.838749263905,4632.441516551485,5.529450275408554,5.169518477577614,-2.0674732408655907,7.236991718443205,3.5548177925497373,3.5,1.0156622264427821,0.6,0.00023700817851169187,1.0001674488281778,0.00023696849841431733,198.80290306225652,0.0,7.907241308341806e-06,22.40912186784068,0.02056500077106098,7.946358981228896e-05,0.00015754458869940291,0.0006345968731293042,0.09236302441007395,0.09236302441007395,0.09236302441007395,0.09236302441091573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.82911727234,595.6843391708766,0.0,0.09236302441007395,0.09236302441033899,0.09236302441033899,0.37500489176503676,0.37500489176503676,0.5,9.999975048149517,0.0,0.0,0.0,0.0,0.0,0.0,25943.88042439385,19755.00298602919,0.7614513581959952,1.0500273061034446,0.6534529560059291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450620187877302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.86852662503,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.715280434288,1433.883287653252,0.37500489176503676,6.17534620354742,3.5548177925497373,,,,
2311.0,-29.857067256795993,5.1686484744978785,35.025983225086385,24.58850018391388,5.340943893332263,-26.337295954135257,-39.933616505563236,1.8210607091404567,-4.746757737913811,-4.746757737960349,40.05149832586866,42601.37873088301,25854.400369614712,25854.400369614712,68455.77910049772,77928.0268348227,77928.0268348227,25854.400369614712,103782.42720443741,103782.42720443741,103782.42720443741,129726.72272183115,125224.19079005688,4502.531931774274,0.0,92179.05939795404,56852.41130519609,39251.8312141755,25944.295517393733,65196.12673156924,19755.43441302746,1433.9281733651387,0.0,0.8880150903358495,2.9117054639380857,0.0014947054983599872,1.0,1.0,-1.2564702312972713,358170.27900909126,1556754.8855762403,4.346410008901732,1556754.8855762403,4.346410008901732,0.7614558044092159,0.09236332670506077,4.028046144702076,101325.0,128559.68725916895,1.2687854651780799,1.0,0.0,4.028046144702407,1.283213936365117,1.2835180334755454,3.1390293002210377,22884.310677322643,2333.5502620489815,19451.66159533563,1983.5174698123856,0.85,0.8499998916118274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.85491714845,4632.441516551485,5.529341869610853,5.1686484744978785,-2.0681846794118153,7.236833153909694,3.5548382786959944,3.5,1.015668079627427,0.6,0.00023696849841431733,1.0001670210193798,0.00023692892630352557,198.80422841822627,0.0,7.888518551851428e-06,22.35606157594695,0.02057288928961283,7.945012337943374e-05,0.0001575183750348836,0.0006344912832789986,0.09236332669830735,0.09236332669830735,0.09236332669830735,0.09236332671397825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6609509804,595.6843921422102,0.0,0.09236332669830735,0.09236332670506077,0.09236332670506077,0.3750048905737766,0.3750048905737766,0.5,9.999975048786272,0.0,0.0,0.0,0.0,0.0,0.0,25944.295517393733,19755.43441302746,0.7614558044092159,1.0499976383926821,0.6534341971921866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506298259993686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.81546633314,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.68788603718,1433.9281733651387,0.3750048905737766,6.17534620354742,3.5548382786959944,,,,
2312.0,-29.858671302206066,5.16778262395308,35.02596526943362,24.5878706680611,5.340462814482025,-26.338787554723,-39.93506395546717,1.82046736712653,-4.747387329814899,-4.747387329834871,40.05144838249908,42600.438356532475,25853.90206532909,25853.90206532909,68454.34042186156,77927.42021893723,77927.42021893723,25853.90206532909,103781.32228426632,103781.32228426632,103781.32228426632,129725.99795835123,125223.45381964502,4502.544138706214,0.0,92178.90626092801,56851.92438845657,39252.20208052381,25944.67567408491,65196.87775460872,19755.830591889604,1433.970239760232,0.0,0.8880120964298801,2.9116380735701703,0.0014947054983599872,1.0,1.0,-1.2627605062297107,358161.5083037865,1556752.7298387825,4.346510425454126,1556752.7298387825,4.346510425454126,0.7614599172508796,0.09236358716932078,4.028046144702076,101325.0,128559.70112251621,1.2687856019986796,1.0,0.0,4.028046144702137,1.2832167869496134,1.283520833953335,3.1390223270670483,22884.272659628576,2333.5463853230794,19451.631990600945,1983.5144509695917,0.85,0.8500000100469287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.870764356845,4632.441516551485,5.5292165605619,5.16778262395308,-2.0688701740206725,7.236652797973752,3.5548583585629037,3.5,1.015673816732258,0.6,0.00023692892630352557,1.0001667697773768,0.00023688942030763795,198.80555177882408,0.0,7.867102952835587e-06,22.295369768336055,0.020580756392565666,7.943711780085131e-05,0.00015749180850267426,0.0006343842720613547,0.09236358717816573,0.09236358717816573,0.09236358717816573,0.09236358714872805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.41947310435,595.6844682061509,0.0,0.09236358717816573,0.09236358716932078,0.09236358716932078,0.3750048893856849,0.3750048893856849,0.5,9.999975048142593,0.0,0.0,0.0,0.0,0.0,0.0,25944.67567408491,19755.830591889604,0.7614599172508796,1.049963476464524,0.6534122464709758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506394394945743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75477452552,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.660520805042,1433.970239760232,0.3750048893856849,6.17534620354742,3.5548583585629037,,,,
2313.0,-29.860270363333672,5.166916867214207,35.02594845389733,24.58682198720055,5.3395102162770565,-26.340322090059427,-39.936574339494086,1.819450610759936,-4.748204059468662,-4.748204059508325,40.05144536652209,42599.78090432483,25853.89080869327,25853.89080869327,68453.67171301809,77927.02555282429,77927.02555282429,25853.89080869327,103780.91636151756,103780.91636151756,103780.91636151756,129726.13396228282,125223.568724028,4502.565238254832,0.0,92178.7703115444,56851.52566712785,39252.49404935173,25945.217600765267,65197.711650116995,19756.3918939515,1434.0266550094407,0.0,0.8880079905575936,2.9115506541543112,0.0014947054983599872,1.0,1.0,-1.2669480542908786,358150.13087497815,1556752.5996578927,4.34664813846269,1556752.5996578927,4.34664813846269,0.7614656465000615,0.09236402060127706,4.028046144702076,101325.0,128559.77016087188,1.2687862833542747,1.0,0.0,4.028046144701457,1.283221613388162,1.2835256108378792,3.1390105206119463,22884.23890892694,2333.542943709314,19451.60560629143,1983.5117605187734,0.85,0.8500001107182781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.886455800306,4632.441516551485,5.529195598114287,5.166916867214207,-2.0696923051601153,7.236609172374322,3.554878241106053,3.5,1.0156794974588723,0.6,0.00023688942030763795,1.0001662537071336,0.00023685004310993618,198.8068710427575,0.0,7.854011311010808e-06,22.25826805540463,0.020588610403876675,7.942354884706742e-05,0.00015746587146057053,0.0006342797964589038,0.09236402059720064,0.09236402059720064,0.09236402059720064,0.09236402060805517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.40488868894,595.684472800166,0.0,0.09236402059720064,0.09236402060127706,0.09236402060127706,0.37500488819500005,0.37500488819500005,0.5,9.999975048532294,0.0,0.0,0.0,0.0,0.0,0.0,25945.217600765267,19756.3918939515,0.7614656465000615,1.0499397905309036,0.6533938051834736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506490385250295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.71767281259,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.63315085343,1434.0266550094407,0.37500488819500005,6.17534620354742,3.554878241106053,,,,
2314.0,-29.861867341035797,5.166056660764255,35.025930913593264,24.585949011985235,5.338754685609172,-26.341835083418545,-39.93805507253853,1.8186112565078496,-4.748767310562982,-4.748767310560373,40.051390824018924,42599.00942073584,25853.22477398458,25853.22477398458,68452.23419472043,77926.54433350592,77926.54433350592,25853.22477398458,103779.7691074905,103779.7691074905,103779.7691074905,129725.31881068113,125222.7434928694,4502.575317811733,0.0,92178.62743214848,56851.092518234684,39252.81657101533,25945.549703190627,65198.36627420596,19756.73877783017,1434.0639977959702,0.0,0.8880053474103333,2.9114903672589394,0.0014947054983599872,1.0,1.0,-1.2731872947287002,358142.28468711895,1556750.2454071674,4.346736791404508,1556750.2454071674,4.346736791404508,0.7614692694447174,0.09236423834621593,4.028046144702076,101325.0,128559.81748555125,1.2687867504125463,1.0,0.0,4.028046144703358,1.2832256116946983,1.283529559559162,3.139000740004259,22884.203437785152,2333.5393266594765,19451.571659098743,1983.508298868497,0.85,0.8499999448082761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.901030653122,4632.441516551485,5.529035923665272,5.166056660764255,-2.070328492430806,7.2363851531950605,3.5548967088630814,3.5,1.0156847739608803,0.6,0.00023685004310993618,1.0001660392485647,0.00023681072323539812,198.8081886032016,0.0,7.828457465521871e-06,22.185848457288984,0.020596438861342197,7.941024835114647e-05,0.0001574397947587897,0.000634174758300829,0.09236423834806422,0.09236423834806422,0.09236423834806422,0.09236423834263637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.1411711321,595.684555869476,0.0,0.09236423834806422,0.09236423834621593,0.09236423834621593,0.37500488700637796,0.37500488700637796,0.5,9.999975048398682,0.0,0.0,0.0,0.0,0.0,0.0,25945.549703190627,19756.73877783017,0.7614692694447174,1.049907200233049,0.65337541191717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506586078488932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.645253214476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.60582728544,1434.0639977959702,0.37500488700637796,6.17534620354742,3.5548967088630814,,,,
2315.0,-29.86345958480516,5.165199664226517,35.02591330210362,24.58515999550002,5.338092725512672,-26.343334432357334,-39.939514885749645,1.817856748371271,-4.749434538864307,-4.749434538831767,40.05135368953513,42598.171672638025,25852.83958453103,25852.83958453103,68451.01125716906,77926.02425051651,77926.02425051651,25852.83958453103,103778.86383504754,103778.86383504754,103778.86383504754,129724.82860509078,125222.23900525163,4502.589599839147,0.0,92178.48101344012,56850.62843579735,39253.169530714185,25945.964770043243,65199.13430075743,19757.170765905856,1434.109055388279,0.0,0.8880021175272232,2.9114189525653513,0.0014947054983599872,1.0,1.0,-1.2788249285563325,358132.99025276996,1556748.6425503597,4.346845124353408,1556748.6425503597,4.346845124353408,0.7614737374775572,0.09236453879475073,4.028046144702076,101325.0,128559.84905389619,1.2687870619678874,1.0,0.0,4.028046144703764,1.2832292139446084,1.2835331122032712,3.138991928277554,22884.167087976064,2333.53562001051,19451.537804941952,1983.504846705241,0.85,0.8499998156001184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.915788104507,4632.441516551485,5.528936096390027,5.165199664226517,-2.0710396099818755,7.236239274208392,3.5549154080293692,3.5,1.0156901165798198,0.6,0.00023681072323539812,1.0001655491777237,0.00023677152590397633,198.80950227330067,0.0,7.817113033017272e-06,22.153698335570947,0.020604255974375214,7.93971377806597e-05,0.00015741358545473842,0.0006340691860146899,0.09236453879435974,0.09236453879435974,0.09236453879435974,0.09236453879555236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9616222184,595.6846124262103,0.0,0.09236453879435974,0.09236453879475073,0.09236453879475073,0.37500488581731156,0.37500488581731156,0.5,9.999975048431773,0.0,0.0,0.0,0.0,0.0,0.0,25945.964770043243,19757.170765905856,0.7614737374775572,1.0498760756762662,0.6533548662799217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506681648250803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61310309276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.57849215336,1434.109055388279,0.37500488581731156,6.17534620354742,3.5549154080293692,,,,
2316.0,-29.86504788213399,5.1643448533743115,35.02589610235786,24.58419663542884,5.3372347325312175,-26.344849723256647,-39.94100344190372,1.816926043508413,-4.750147764551855,-4.750147764501977,40.051330346453526,42597.47036254886,25852.577302313483,25852.577302313483,68450.04766486234,77925.5919035604,77925.5919035604,25852.577302313483,103778.16920587388,103778.16920587388,103778.16920587388,129724.59048167785,125221.98422223816,4502.6062594396935,0.0,92178.34202285686,56850.22049443137,39253.46836491721,25946.421275803965,65199.88964072117,19757.645073178624,1434.1577087011997,0.0,0.8879986061330795,2.9113426162153466,0.0014947054983599872,1.0,1.0,-1.2837950604297816,358123.05528795044,1556747.6349812762,4.3469629000276635,1556747.6349812762,4.3469629000276635,0.7614786202366717,0.09236488523502175,4.028046144702076,101325.0,128559.90923975302,1.2687876559561118,1.0,0.0,4.028046144702525,1.283233638247438,1.2835374872519247,3.138981105734833,22884.132582268267,2333.5321014075416,19451.51031114735,1983.50204311843,0.85,0.8499998958325964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.930178266969,4632.441516551485,5.5288629891165675,5.1643448533743115,-2.071783892312367,7.2361287456866785,3.554933641841759,3.5,1.0156953262405026,0.6,0.00023677152590397633,1.0001651409736096,0.00023673243167972376,198.8108127026455,0.0,7.792801950406236e-06,22.084800727451274,0.02061204877632562,7.938377113059949e-05,0.00015738775477337684,0.0006339651388382163,0.09236488522693885,0.09236488522693885,0.09236488522693885,0.0923648852540326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.84875297436,595.6846479793143,0.0,0.09236488522693885,0.09236488523502175,0.09236488523502175,0.3750048846285568,0.3750048846285568,0.5,9.999975049102773,0.0,0.0,0.0,0.0,0.0,0.0,25946.421275803965,19757.645073178624,0.7614786202366717,1.0498491338260065,0.6533365408634715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506776935910917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54420548464,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.551198625144,1434.1577087011997,0.3750048846285568,6.17534620354742,3.554933641841759,,,,
2317.0,-29.86663285668552,5.163494445231517,35.02587836948226,24.583498353045456,5.336673800204008,-26.346332444118456,-39.94244565311817,1.8162631024103688,-4.750756290358424,-4.750756290347715,40.05128056476864,42596.59098263068,25852.048977136154,25852.048977136154,68448.63995976684,77925.03019957211,77925.03019957211,25852.048977136154,103777.07917670827,103777.07917670827,103777.07917670827,129723.86619909538,125221.24827132837,4502.61792776701,0.0,92178.19229286119,56849.75307612079,39253.82135193378,25946.78702238712,65200.6083743209,19758.02685778781,1434.198330033615,0.0,0.887995717446893,2.911277487114657,0.0014947054983599872,1.0,1.0,-1.2899584612583794,358114.578923929,1556745.486228717,4.347059789932211,1556745.486228717,4.347059789932211,0.7614826005524462,0.09236513461225235,4.028046144702076,101325.0,128559.93657671486,1.2687879257509485,1.0,0.0,4.028046144700858,1.2832368127427976,1.2835406123291941,3.138973340464343,22884.09541040124,2333.5283109319944,19451.478787257125,1983.498828576234,0.85,0.8499998989873147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.943961521857,4632.441516551485,5.528733703797897,5.163494445231517,-2.0724508733259164,7.235945318557433,3.5549511066750545,3.5,1.0157003161928728,0.6,0.00023673243167972376,1.0001647976047896,0.00023669342517018625,198.81212040568738,0.0,7.77235449563434e-06,22.02685264062772,0.020619821130821253,7.937082262411932e-05,0.00015736160905560444,0.0006338598226805427,0.09236513461252431,0.09236513461252431,0.09236513461252431,0.09236513460948614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6080537795,595.6847237979725,0.0,0.09236513461252431,0.09236513461225235,0.09236513461225235,0.3750048834426094,0.3750048834426094,0.5,9.999975049114123,0.0,0.0,0.0,0.0,0.0,0.0,25946.78702238712,19758.02685778781,0.7614826005524462,1.0498159705320351,0.653315851565079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506871988586918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.48625739782,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.523931082498,1434.198330033615,0.3750048834426094,6.17534620354742,3.5549511066750545,,,,
2318.0,-29.868214679940404,5.162645061598994,35.02586136546718,24.582573829125636,5.335858602022906,-26.34783776141411,-39.94392132209612,1.8153716345304745,-4.751519474736938,-4.751519474671425,40.05126612850647,42595.86438178924,25851.92603590743,25851.92603590743,68447.79041769667,77924.5820799571,77924.5820799571,25851.92603590743,103776.50811586452,103776.50811586452,103776.50811586452,129723.79170888131,125221.15505775795,4502.636651123369,0.0,92178.05193916842,56849.334242494006,39254.13077408268,25947.283593016797,65201.41436709948,19758.542473256457,1434.250709140572,0.0,0.8879919220155126,2.9111958068935975,0.0014947054983599872,1.0,1.0,-1.2946116224830462,358103.94849027577,1556744.8631103374,4.347187093784894,1556744.8631103374,4.347187093784894,0.7614878992024461,0.0923655216010312,4.028046144702076,101325.0,128559.98724195978,1.2687884257780389,1.0,0.0,4.028046144702355,1.2832410535876042,1.283544804120638,3.1389629668102645,22884.060566288805,2333.5247578213566,19451.447808310673,1983.4956696028382,0.85,0.8499998394937471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.957668565139,4632.441516551485,5.52869120473461,5.162645061598994,-2.07323049385197,7.2358755554509635,3.554968474974269,3.5,1.0157052785640768,0.6,0.00023669342517018625,1.000164472054171,0.00023665450211809408,198.81342552381628,0.0,7.754966870775331e-06,21.97757611177729,0.02062757609769203,7.935757574711667e-05,0.00015733584942306957,0.0006337560616920217,0.09236552160030143,0.09236552160030143,0.09236552160030143,0.09236552160269619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.53825278697,595.6847457848284,0.0,0.09236552160030143,0.0923655216010312,0.0923655216010312,0.3750048822562694,0.3750048822562694,0.5,9.99997504917793,0.0,0.0,0.0,0.0,0.0,0.0,25947.283593016797,19758.542473256457,0.7614878992024461,1.0497899636397352,0.6532966316031794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506966843594207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.436980868966,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16628.49667716291,1434.250709140572,0.3750048822562694,6.17534620354742,3.554968474974269,,,,
2319.0,-29.869792592754862,5.161799658418489,35.02584406648573,24.581755755376093,5.33516237712892,-26.34932759856408,-39.945375826768554,1.8145876222806823,-4.752145139875324,-4.7521451398649495,40.05122360994034,42595.066791877565,25851.448381661434,25851.448381661434,68446.515173539,77924.08300880998,77924.08300880998,25851.448381661434,103775.53139047141,103775.53139047141,103775.53139047141,129723.19768538073,125220.54829964785,4502.649385732875,0.0,92177.90726787834,56848.89105108954,39254.46246309867,25947.666294909315,65202.12875800799,19758.941664623344,1434.292736458222,0.0,0.8879889206691256,2.9111288460936957,0.0014947054983599872,1.0,1.0,-1.3003916482947488,358095.2337537179,1556743.027862025,4.347287763491106,1556743.027862025,4.347287763491106,0.7614920525049245,0.09236579139015035,4.028046144702076,101325.0,128560.02610387294,1.2687888093153017,1.0,0.0,4.028046144703917,1.283244792798006,1.2835484942657283,3.1389538202756033,22884.02465029259,2333.521095408992,19451.421157537774,1983.492951980317,0.85,0.8500000089489972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.970500925769,4632.441516551485,5.528573881409915,5.161799658418489,-2.073909107768711,7.2357087661872,3.5549847349871766,3.5,1.0157099242820504,0.6,0.00023665450211809408,1.0001640675500612,0.00023661568116297962,198.81472743058347,0.0,7.738425318287069e-06,21.930697352025554,0.020635314523010317,7.934452085932602e-05,0.00015730998125876804,0.0006336518635325364,0.09236579138989252,0.09236579138989252,0.09236579138989252,0.09236579139101832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.3326714733,595.6848105415752,0.0,0.09236579138989252,0.09236579139015035,0.09236579139015035,0.3750048810698257,0.3750048810698257,0.5,9.99997504919066,0.0,0.0,0.0,0.0,0.0,0.0,25947.666294909315,19758.941664623344,0.7614920525049245,1.0497589032341608,0.6532772411459975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507061511188057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39010210922,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.469433541817,1434.292736458222,0.3750048810698257,6.17534620354742,3.5549847349871766,,,,
2320.0,-29.87136697560056,5.160956873196043,35.02582697101492,24.580860428418987,5.334379078888971,-26.350822960370383,-39.94683864349497,1.8137255653814432,-4.752831373074059,-4.752831373061619,40.05119488378089,42594.31910324402,25851.13422669673,25851.13422669673,68445.45332994075,77923.62382015998,77923.62382015998,25851.13422669673,103774.7580468567,103774.7580468567,103774.7580468567,129722.85815524087,125220.19327664396,4502.664878596916,0.0,92177.7659270579,56848.46121159526,39254.78301718071,25948.100108384173,65202.883125564884,19759.39323033782,1434.3393679907135,0.0,0.8879855643340326,2.911055404493852,0.0014947054983599872,1.0,1.0,-1.305579281322025,358085.67557080835,1556741.78794363,4.347400340608703,1556741.78794363,4.347400340608703,0.7614967241456456,0.09236611498548697,4.028046144702076,101325.0,128560.07431936973,1.2687892851652576,1.0,0.0,4.028046144698803,1.283248896051508,1.283552548670793,3.1389437833113827,22883.98956111651,2333.517517308817,19451.38758310031,1983.4895283404946,0.85,0.8499998451385099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.98316368877,4632.441516551485,5.528491725000865,5.160956873196043,-2.074631305116611,7.235588178312654,3.5550007801303893,3.5,1.0157145086086827,0.6,0.00023661568116297962,1.0001637025949084,0.00023657695290189404,198.81602643980338,0.0,7.718177609677255e-06,21.87331534582534,0.020643032700619995,7.933139336928923e-05,0.0001572842877936904,0.0006335483690695864,0.09236611498476188,0.09236611498476188,0.09236611498476188,0.09236611498876356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.19377759314,595.6848542922235,0.0,0.09236611498476188,0.09236611498548697,0.09236611498548697,0.37500487988309494,0.37500487988309494,0.5,9.999975049235097,0.0,0.0,0.0,0.0,0.0,0.0,25948.100108384173,19759.39323033782,0.7614967241456456,1.0497304727788104,0.6532582159168903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507155945928023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.33272010301,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.442215532436,1434.3393679907135,0.37500487988309494,6.17534620354742,3.5550007801303893,,,,
2321.0,-29.872937831340373,5.160117698559972,35.025809665176055,24.58007448529827,5.3337180550226195,-26.352302997857578,-39.9482841026969,1.8129739848375355,-4.753469709047238,-4.753469709069709,40.0511546231855,42593.51453229915,25850.70095633401,25850.70095633401,68444.21548863317,77923.11247241418,77923.11247241418,25850.70095633401,103773.8134287482,103773.8134287482,103773.8134287482,129722.30625444825,125219.62811823291,4502.6781362153415,0.0,92177.6201964165,56848.02225706894,39255.108821497284,25948.492825700065,65203.60164719735,19759.802904340002,1434.3823425230908,0.0,0.8879824908396274,2.9109870902332666,0.0014947054983599872,1.0,1.0,-1.3112754799232107,358076.7847029767,1556740.050160009,4.347503431285887,1556740.050160009,4.347503431285887,0.7615009872469116,0.09236639504856421,4.028046144702076,101325.0,128560.1147402135,1.2687896840879693,1.0,0.0,4.02804614470444,1.283252483546096,1.283556087313558,3.13893500799711,22883.953382126456,2333.5138280785445,19451.359794231914,1983.4866946645302,0.85,0.8499999746295771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.995337716942,4632.441516551485,5.528384673059925,5.160117698559972,-2.075317813735296,7.235435512295268,3.5550162060189825,3.5,1.0157189160054236,0.6,0.00023657695290189404,1.0001633379234451,0.00023653831722434342,198.81732255373822,0.0,7.699798979958292e-06,21.8212303092018,0.020650732499599953,7.931842362004132e-05,0.0001572585292818527,0.0006334446125952853,0.09236639504737235,0.09236639504737235,0.09236639504737235,0.09236639505193046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.99911349895,595.6849156101125,0.0,0.09236639504737235,0.09236639504856421,0.09236639504856421,0.37500487869626176,0.37500487869626176,0.5,9.999975049311105,0.0,0.0,0.0,0.0,0.0,0.0,25948.492825700065,19759.802904340002,0.7615009872469116,1.0496999208566742,0.6532386778688007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507250170576256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28063506639,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16628.415015643,1434.3823425230908,0.37500487869626176,6.17534620354742,3.5550162060189825,,,,
2322.0,-29.874504948142555,5.159280748680268,35.025792667725135,24.579194106068485,5.3329507102658855,-26.353790211367105,-39.94974185535682,1.8121270129993627,-4.754170305662683,-4.754170305628362,40.05112890928423,42592.7774722891,25850.433985566044,25850.433985566044,68443.21145785514,77922.6493614208,77922.6493614208,25850.433985566044,103773.08334698685,103773.08334698685,103773.08334698685,129722.02169674248,125219.32743642639,4502.694260316085,0.0,92177.47845404311,56847.606565080576,39255.41320995837,25948.938349755623,65204.35155971399,19760.26669794758,1434.4300611362196,0.0,0.8879790510911612,2.9109121143404875,0.0014947054983599872,1.0,1.0,-1.3163418072944069,358067.0268561322,1556738.9402624655,4.347618807380295,1556738.9402624655,4.347618807380295,0.761505786156129,0.09236673098701353,4.028046144702076,101325.0,128560.16095137098,1.2687901401566344,1.0,0.0,4.028046144699202,1.2832565160632354,1.2835600712026818,3.1389251441787223,22883.91819326111,2333.5102398128934,19451.33353044896,1983.484016504001,0.85,0.8500001339882878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.007262774386,4632.441516551485,5.528313480468884,5.159280748680268,-2.0760492868591562,7.235330035539424,3.5550313164590945,3.5,1.015723233274027,0.6,0.00023653831722434342,1.0001629512094932,0.00023649977929926175,198.81861559750274,0.0,7.681441965662195e-06,21.76920653068666,0.020658413941565614,7.930534554997294e-05,0.00015723297167437048,0.0006333416653729987,0.09236673098686822,0.09236673098686822,0.09236673098686822,0.09236673098668488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8747842963,595.6849547729771,0.0,0.09236673098686822,0.09236673098701353,0.09236673098701353,0.37500487750947364,0.37500487750947364,0.5,9.999975049332702,0.0,0.0,0.0,0.0,0.0,0.0,25948.938349755623,19760.26669794758,0.761505786156129,1.0496724500844856,0.6532198611511799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507344185296271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22861128787,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.387833933823,1434.4300611362196,0.37500487750947364,6.17534620354742,3.5550313164590945,,,,
2323.0,-29.876069554526318,5.1584472665484835,35.025775563069786,24.578340583853446,5.332213408457963,-26.35527201905466,-39.951187489181734,1.8113071023519667,-4.754811869812556,-4.754811869741411,40.05109182124136,42592.000829667864,25850.01785579105,25850.01785579105,68442.01868545891,77922.17320903248,77922.17320903248,25850.01785579105,103772.19106482354,103772.19106482354,103772.19106482354,129721.52657496711,125218.81870374644,4502.707871220666,0.0,92177.33574510987,56847.16336192947,39255.747092422665,25949.335510143577,65205.08260256624,19760.681033303994,1434.473356392676,0.0,0.8879759497591804,2.910843457275039,0.0014947054983599872,1.0,1.0,-1.3218453865351307,358058.09139116335,1556737.339420481,4.347722832828852,1556737.339420481,4.347722832828852,0.7615100982288951,0.09236701766253465,4.028046144702076,101325.0,128560.20387763892,1.2687905638059602,1.0,0.0,4.028046144701348,1.2832604221074473,1.283563928714102,3.1389155897810492,22883.882764438273,2333.506627078388,19451.302536568466,1983.4808560077568,0.85,0.8500000955605287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.018613683143,4632.441516551485,5.528211068310925,5.1584472665484835,-2.0767370254715685,7.235184292020052,3.55504569940965,3.5,1.0157273426884714,0.6,0.00023649977929926175,1.0001626922368796,0.0002364613088799846,198.81990658467245,0.0,7.66205691273943e-06,21.714269290703545,0.020666075998478355,7.929237817140988e-05,0.00015720740112785188,0.0006332386660316766,0.09236701766746166,0.09236701766746166,0.09236701766746166,0.0923670176458594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.69546169986,595.6850112583694,0.0,0.09236701766746166,0.09236701766253465,0.09236701766253465,0.3750048763225041,0.3750048763225041,0.5,9.99997504901719,0.0,0.0,0.0,0.0,0.0,0.0,25949.335510143577,19760.681033303994,0.7615100982288951,1.0496423891159257,0.6532006268479383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507437977402033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17367404789,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.360674766176,1434.473356392676,0.3750048763225041,6.17534620354742,3.55504569940965,,,,
2324.0,-29.877630453796446,5.157616900359803,35.02575844784734,24.57750553674998,5.331495913670195,-26.356748917482204,-39.952632354665525,1.8105058805669816,-4.755467292977926,-4.755467293018347,40.05105730704193,42591.237198861105,25849.64394261758,25849.64394261758,68440.88114147869,77921.69174312026,77921.69174312026,25849.64394261758,103771.33568573784,103771.33568573784,103771.33568573784,129721.07950892863,125218.35744532668,4502.722063601944,0.0,92177.1922514927,56846.737703056286,39256.060609373795,25949.74382319079,65205.80443256459,19761.10691535582,1434.5176895222385,0.0,0.887972769223605,2.9107733184060915,0.0014947054983599872,1.0,1.0,-1.3272505648138804,358048.96308367833,1556735.849673631,4.347829515455996,1556735.849673631,4.347829515455996,0.7615145278503943,0.09236731574851788,4.028046144702076,101325.0,128560.24351901736,1.2687909550359473,1.0,0.0,4.028046144702511,1.2832642408132036,1.283567698952745,3.1389062490742408,22883.847140810336,2333.502994479291,19451.27073350884,1983.4776129982047,0.85,0.8500000290082368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.029689294171,4632.441516551485,5.528118010413978,5.157616900359803,-2.0774341751970775,7.23505107555688,3.555059733547696,3.5,1.015731352442199,0.6,0.0002364613088799846,1.0001623088061047,0.00023642293535561124,198.82119452774333,0.0,7.648685166957347e-06,21.676373763157123,0.02067372468364531,7.927941964352793e-05,0.00015718188923645666,0.0006331359029558979,0.09236731575319902,0.09236731575319902,0.09236731575319902,0.09236731573629446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5285839584,595.685063823709,0.0,0.09236731575319902,0.09236731574851788,0.09236731574851788,0.3750048751340381,0.3750048751340381,0.5,9.999975048685739,0.0,0.0,0.0,0.0,0.0,0.0,25949.74382319079,19761.10691535582,0.7615145278503943,1.0496133241061354,0.6531816848131776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507531620413652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.13577852034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.333513653353,1434.5176895222385,0.3750048751340381,6.17534620354742,3.555059733547696,,,,
2325.0,-29.879194540959794,5.156789429240889,35.02574139010094,24.576658440660708,5.330765860015658,-26.358229828951718,-39.95407777894286,1.8096924486684574,-4.756130996429931,-4.756130996425946,40.051024734953295,42590.46209413068,25849.29653427758,25849.29653427758,68439.75862840825,77921.21231552595,77921.21231552595,25849.29653427758,103770.50884980353,103770.50884980353,103770.50884980353,129720.66792303418,125217.93128507868,4502.736637955497,0.0,92177.04938669762,56846.299172408755,39256.389126987626,25950.159073230654,65206.54820021828,19761.5400076892,1434.562655489321,0.0,0.8879695398774365,2.9107022947981678,0.0014947054983599872,1.0,1.0,-1.3325718754192053,358039.7196398058,1556734.4437556833,4.34793783584063,1556734.4437556833,4.34793783584063,0.761519031614514,0.092367621275369,4.028046144702076,101325.0,128560.28950747041,1.2687914089066905,1.0,0.0,4.02804614470376,1.2832681163273605,1.2835715261372747,3.138896769468653,22883.811673293345,2333.49937779908,19451.242220137574,1983.4747054435077,0.85,0.8500001004132643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.040410415085,4632.441516551485,5.528031040258477,5.156789429240889,-2.0781367633936574,7.234926192634546,3.5550733185250243,3.5,1.0157352338642927,0.6,0.00023642293535561124,1.0001626424041574,0.00023638448921397997,198.82248511597788,0.0,7.629469954149532e-06,21.621917850059774,0.020681354153599462,7.926645806299073e-05,0.0001571564772926205,0.0006330335424734994,0.09236762127425631,0.09236762127425631,0.09236762127425631,0.09236762127791293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.37109439337,595.6851134318548,0.0,0.09236762127425631,0.092367621275369,0.092367621275369,0.37500487394430787,0.37500487394430787,0.5,9.99997504879437,0.0,0.0,0.0,0.0,0.0,0.0,25950.159073230654,19761.5400076892,0.761519031614514,1.0495841371369992,0.6531623474893293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507625042701064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08132260725,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.30637465282,1434.562655489321,0.37500487394430787,6.17534620354742,3.5550733185250243,,,,
