time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2326.0,-29.880746861162798,5.1559649975694075,35.0257242986123,24.575869843270652,5.3300996096901025,-26.35969344528179,-39.95550937307996,1.8089383265712211,-4.756786165208666,-4.756786165195372,40.050989645904906,42589.68054547443,25848.9318005783,25848.9318005783,68438.61234605273,77920.71151982954,77920.71151982954,25848.9318005783,103769.64332040783,103769.64332040783,103769.64332040783,129720.20987090596,125217.45909685716,4502.750774048814,0.0,92176.90334486647,56845.872370492296,39256.70108263797,25950.566550498137,65207.26763313611,19761.965279279757,1434.6069568675875,0.0,0.8879663625283715,2.9106321858371027,0.0014947054983599872,1.0,1.0,-1.3380154130795177,358030.59524254675,1556732.929198,4.348044412638523,1556732.929198,4.348044412638523,0.7615234619569573,0.09236791831934833,4.028046144702076,101325.0,128560.32937155325,1.268791802334599,1.0,0.0,4.028046144703951,1.2832717152070587,1.2835750765284604,3.138887966569217,22883.77541704754,2333.4956806909126,19451.212502749328,1983.4716751132476,0.85,0.8500001485007984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.050728562279,4632.441516551485,5.527940841763694,5.1559649975694075,-2.078832503037564,7.234797500606971,3.5550863929047516,3.5,1.0157389694013577,0.6,0.00023638448921397997,1.0001614207714284,0.00023634633800577478,198.82376600943306,0.0,7.643957422248578e-06,21.66297533465247,0.02068899811102171,7.925362243279577e-05,0.00015713086678118422,0.0006329303821516446,0.09236791831935963,0.09236791831935963,0.09236791831935963,0.09236791831853129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.2014355962,595.6851668732143,0.0,0.09236791831935963,0.09236791831934833,0.09236791831934833,0.3750048727553277,0.3750048727553277,0.5,9.99997504880158,0.0,0.0,0.0,0.0,0.0,0.0,25950.566550498137,19761.965279279757,0.7615234619569573,1.0495549779987188,0.6531431555312066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771865694078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12238009184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.27911975819,1434.6069568675875,0.3750048727553277,6.17534620354742,3.5550863929047516,,,,
2327.0,-29.882296265415025,5.155142902492416,35.025707470125205,24.574995191674702,5.329336503122781,-26.361164356670628,-39.9569456820376,1.8080969457807003,-4.75747238161631,-4.757472381635134,40.050963051194586,42588.93130951933,25848.651409240192,25848.651409240192,68437.58271875951,77920.254304828,77920.254304828,25848.651409240192,103768.9057140682,103768.9057140682,103768.9057140682,129719.90697624595,125217.14053127964,4502.766444966321,0.0,92176.7620336885,56845.43903854505,39257.025550159386,25951.00126217776,65208.02681233715,19762.41849422639,1434.6536623233856,0.0,0.8879629980152781,2.910558755930104,0.0014947054983599872,1.0,1.0,-1.3430637684899693,358021.03864712326,1556731.7812863765,4.348157267988768,1556731.7812863765,4.348157267988768,0.7615281697446137,0.09236824513882351,4.028046144702076,101325.0,128560.37112862324,1.2687922144448383,1.0,0.0,4.028046144698974,1.2832757207490753,1.283579034056306,3.1388781690273233,22883.740335230475,2333.492103341149,19451.180636682027,1983.4684256787004,0.85,0.8500000590697195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.0606819176255,4632.441516551485,5.527869111963665,5.155142902492416,-2.0795504539576934,7.234693356450109,3.5550990050659235,3.5,1.0157425728759781,0.6,0.00023634633800577478,1.000161119572574,0.00023630826411926418,198.825044511293,0.0,7.585366893166421e-06,21.49692977523364,0.020696583477914875,7.924074646067992e-05,0.00015710559154509486,0.0006328285723343584,0.09236824513858735,0.09236824513858735,0.09236824513858735,0.09236824513932032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.072847662,595.6852073775335,0.0,0.09236824513858735,0.09236824513882351,0.09236824513882351,0.37500487156654194,0.37500487156654194,0.5,9.999975048818245,0.0,0.0,0.0,0.0,0.0,0.0,25951.00126217776,19762.41849422639,0.7615281697446137,1.0495269687536588,0.6531240614301435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450781156804074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95633453242,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.252048458755,1434.6536623233856,0.37500487156654194,6.17534620354742,3.5550990050659235,,,,
2328.0,-29.883842031824685,5.154324266498254,35.02569049763888,24.57418047068643,5.328640240196565,-26.36262528191701,-39.95837668245656,1.8073161103298399,-4.758104989101014,-4.758104989084349,40.050925239474566,42588.175997445156,25848.236319300526,25848.236319300526,68436.41231674569,77919.76915569721,77919.76915569721,25848.236319300526,103768.00547499774,103768.00547499774,103768.00547499774,129719.39686823664,125216.61710976757,4502.7797584690725,0.0,92176.61829042426,56845.02513230563,39257.32573124292,25951.3913932389,65208.71712448182,19762.82611555953,1434.6963239502754,0.0,0.8879599440516062,2.9104910638451478,0.0014947054983599872,1.0,1.0,-1.348568647239631,358012.2288138587,1556730.1492126423,4.348259707134286,1556730.1492126423,4.348259707134286,0.7615324286892888,0.09236852585633831,4.028046144702076,101325.0,128560.41372083467,1.2687926347972827,1.0,0.0,4.0280461447024845,1.28327944357916,1.2835827089043343,3.138869063052675,22883.704649625324,2333.4884644221347,19451.150823406475,1983.4653855706563,0.85,0.8500000817710671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.070107151612,4632.441516551485,5.527769200844116,5.154324266498254,-2.080228608085442,7.234552874583695,3.5551109480469796,3.5,1.0157459851562798,0.6,0.00023630826411926418,1.000160743286722,0.00023627028525705716,198.82632002579223,0.0,7.570042180187956e-06,21.453499538652668,0.020704153520095064,7.92279200008464e-05,0.00015708034411841777,0.0006327268745346681,0.09236852585617207,0.09236852585617207,0.09236852585617207,0.0923685258564872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.89002447756,595.6852649655775,0.0,0.09236852585617207,0.09236852585633831,0.09236852585633831,0.37500487037794966,0.37500487037794966,0.5,9.999975048834115,0.0,0.0,0.0,0.0,0.0,0.0,25951.3913932389,19762.82611555953,0.7615324286892888,1.0494979097058799,0.6531055643395866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507904305744754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91290429584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.224983831533,1434.6963239502754,0.37500487037794966,6.17534620354742,3.5551109480469796,,,,
2329.0,-29.88538428530654,5.153508324908716,35.02567364354826,24.573338648211234,5.327913259595308,-26.364086045201038,-39.959803911019094,1.8065078994289945,-4.758770826570753,-4.758770826559071,40.05089471052064,42587.42000548473,25847.91299074558,25847.91299074558,68435.33299623031,77919.29877624325,77919.29877624325,25847.91299074558,103767.21176698882,103767.21176698882,103767.21176698882,129719.0210120785,125216.22645141726,4502.794560661244,0.0,92176.47578756911,56844.597017112304,39257.64307828534,25951.80924508968,65209.45232337502,19763.262257389237,1434.7415045977148,0.0,0.8879566962712362,2.9104198173328357,0.0014947054983599872,1.0,1.0,-1.3537681289367924,358002.9563961043,1556728.8314861236,4.348368648005565,1556728.8314861236,4.348368648005565,0.761536973038927,0.09236883564685121,4.028046144702076,101325.0,128560.45586763733,1.2687930507538843,1.0,0.0,4.0280461447007205,1.2832832940017187,1.2835865114966505,3.1388596450447372,22883.669271963296,2333.48485690458,19451.117076464958,1983.461944340316,0.85,0.8499999211357312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.079274571248,4632.441516551485,5.527689218467235,5.153508324908716,-2.0809304161182838,7.234438741027001,3.555122564359561,3.5,1.0157493041027317,0.6,0.00023627028525705716,1.0001603799777865,0.0002362323983102637,198.8275926559068,0.0,7.551197411387585e-06,21.400093463872416,0.02071170471750645,7.921512926103848e-05,0.0001570551559960187,0.0006326254156153462,0.0923688356465955,0.0923688356465955,0.0923688356465955,0.09236883564735598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.74241413985,595.6853114618137,0.0,0.0923688356465955,0.09236883564685121,0.09236883564685121,0.3750048691895092,0.3750048691895092,0.5,9.999975048849743,0.0,0.0,0.0,0.0,0.0,0.0,25951.80924508968,19763.262257389237,0.761536973038927,1.049469525627329,0.6530866076637607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507996826837724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85949822106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.197940435613,1434.7415045977148,0.3750048691895092,6.17534620354742,3.555122564359561,,,,
2330.0,-29.886923010243713,5.152695449792558,35.02565680651227,24.572482576500647,5.327169732696255,-26.365545386723525,-39.961230860184855,1.8056852499742322,-4.759417716332337,-4.7594177163663955,40.05086149441084,42586.678327849135,25847.545013942385,25847.545013942385,68434.22334179151,77918.83762656893,77918.83762656893,25847.545013942385,103766.38264051132,103766.38264051132,103766.38264051132,129718.59493002578,125215.78629183712,4502.808638188658,0.0,92176.33398321226,56844.17468490782,39257.95477589382,25952.21228951446,65210.167065408285,19763.683265686053,1434.785294986908,0.0,0.8879535536137904,2.910350599598679,0.0014947054983599872,1.0,1.0,-1.3590433266255104,357993.9480235939,1556727.3977773655,4.348474063239661,1556727.3977773655,4.348474063239661,0.7615413686204788,0.09236913111233236,4.028046144702076,101325.0,128560.50324799272,1.2687935183616355,1.0,0.0,4.02804614470255,1.2832872116456941,1.2835903814439313,3.1388500626734124,22883.634067709976,2333.481267069792,19451.088858907988,1983.4590669502827,0.85,0.8499999956892559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.0880066800855,4632.441516551485,5.52760020278009,5.152695449792558,-2.0816177845052164,7.234313234297774,3.5551336290908817,3.5,1.0157524654545376,0.6,0.0002362323983102637,1.0001600150310155,0.0002361946036234392,198.82886238865223,0.0,7.532970424029234e-06,21.34843818169885,0.02071923768793048,7.92023429336389e-05,0.0001570300553766248,0.000632524309162167,0.09236913111174028,0.09236913111174028,0.09236913111174028,0.0923691311136306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.5818110229,595.6853620506838,0.0,0.09236913111174028,0.09236913111233236,0.09236913111233236,0.3750048680011893,0.3750048680011893,0.5,9.999975048896165,0.0,0.0,0.0,0.0,0.0,0.0,25952.21228951446,19763.683265686053,0.7615413686204788,1.049441006233727,0.6530680757976447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508089138788571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.807842938884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.1709158898,1434.785294986908,0.3750048680011893,6.17534620354742,3.5551336290908817,,,,
2331.0,-29.88846333391994,5.151885819347397,35.02563986470815,24.571689054742478,5.326496777882019,-26.366999281168784,-39.962649427447445,1.8049257678728703,-4.760054139507588,-4.760054139519321,40.05082479750269,42585.89494494822,25847.155653413483,25847.155653413483,68433.0505983617,77918.34403790739,77918.34403790739,25847.155653413483,103765.49969132087,103765.49969132087,103765.49969132087,129718.10522391091,125215.28307880227,4502.822145108645,0.0,92176.18972192261,56843.74061811215,39258.27678201162,25952.60553259004,65210.882314601666,19764.094383236377,1434.8282582959896,0.0,0.8879504761711167,2.910282503066643,0.0014947054983599872,1.0,1.0,-1.3644930322424784,357985.08557885257,1556725.813825138,4.348577291447639,1556725.813825138,4.348577291447639,0.7615456705654302,0.09236941557419602,4.028046144702076,101325.0,128560.53826825538,1.2687938639847558,1.0,0.0,4.0280461447020155,1.2832908343032183,1.2835939564531889,3.138841201877019,22883.598253500193,2333.477615036755,19451.060059210122,1983.4561301983983,0.85,0.8500000674603242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.096395602145,4632.441516551485,5.527507020112472,5.151885819347397,-2.082296808912973,7.2341826282603705,3.5551442589723545,3.5,1.0157555025635299,0.6,0.0002361946036234392,1.0001601833195302,0.00023615677524725054,198.8301334549597,0.0,7.5146745856501374e-06,21.29658777573249,0.020726752362516133,7.918963360440428e-05,0.0001570049700190349,0.0006324232641842385,0.09236941557625439,0.09236941557625439,0.09236941557625439,0.09236941556660182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4043785467,595.6854179406716,0.0,0.09236941557625439,0.09236941557419602,0.09236941557419602,0.37500486681308953,0.37500486681308953,0.5,9.999975048816511,0.0,0.0,0.0,0.0,0.0,0.0,25952.60553259004,19764.094383236377,0.7615456705654302,1.0494115118426874,0.653048899714283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508181240654892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75599253292,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.143910624047,1434.8282582959896,0.37500486681308953,6.17534620354742,3.5551442589723545,,,,
2332.0,-29.889995739793676,5.151078644424511,35.025623137995055,24.570822854898893,5.325741092266746,-26.36845405229501,-39.964075678121276,1.8040930142262188,-4.76072526806945,-4.760725268026996,40.050797119804685,42585.17785501238,25846.86099072001,25846.86099072001,68432.03884573239,77917.89117777237,77917.89117777237,25846.86099072001,103764.75216849238,103764.75216849238,103764.75216849238,129717.78100040738,125214.94367347068,4502.837326936705,0.0,92176.04789037109,56843.33456199793,39258.570364859064,25953.028831915,65211.59919677406,19764.536372771014,1434.8738949429494,0.0,0.8879471912142576,2.910210694462185,0.0014947054983599872,1.0,1.0,-1.3695301827364688,357975.7400343227,1556724.619170757,4.348687480949123,1556724.619170757,4.348687480949123,0.761550279960624,0.09236973258223573,4.028046144702076,101325.0,128560.58854376769,1.2687943601654843,1.0,0.0,4.02804614470317,1.2832947990308603,1.2835978735698412,3.1388315044555952,22883.563042495545,2333.4740245135235,19451.033013234894,1983.4533722764547,0.85,0.8500001934626034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.104487795472,4632.441516551485,5.527434439965945,5.151078644424511,-2.0830006478811436,7.234079292305655,3.555154512871052,3.5,1.015758432248872,0.6,0.00023615677524725054,1.0001593618603517,0.00023611914686074215,198.83139800174618,0.0,7.521421085973324e-06,21.3157073576484,0.020734273783602108,7.917685733816504e-05,0.0001569799179090855,0.0006323223531293403,0.09236973258616474,0.09236973258616474,0.09236973258616474,0.0923697325741674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2705561394,595.685460093776,0.0,0.09236973258616474,0.09236973258223573,0.09236973258223573,0.3750048656246608,0.3750048656246608,0.5,9.999975048454129,0.0,0.0,0.0,0.0,0.0,0.0,25953.028831915,19764.536372771014,0.761550279960624,1.0493844605656846,0.6530307242813179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508273439333128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77511211484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.116822039392,1434.8738949429494,0.3750048656246608,6.17534620354742,3.555154512871052,,,,
2333.0,-29.891523839248,5.150274873533957,35.025606244122066,24.570045398455136,5.325084746414246,-26.369894920791317,-39.96548097403718,1.8033497534131218,-4.761350712919068,-4.761350712932325,40.05075884340989,42584.392256238105,25846.452506867678,25846.452506867678,68430.84476310578,77917.3954877811,77917.3954877811,25846.452506867678,103763.84799464878,103763.84799464878,103763.84799464878,129717.26134331612,125214.41093140496,4502.850411911156,0.0,92175.9031016242,56842.89987049519,39258.89247903223,25953.413348667345,65212.30582769957,19764.93871445308,1434.916054427731,0.0,0.887944174658007,2.9101437751282195,0.0014947054983599872,1.0,1.0,-1.3750264116611675,357967.0308132,1556722.9670470327,4.348788667801607,1556722.9670470327,4.348788667801607,0.7615544995536385,0.09237000870550731,4.028046144702076,101325.0,128560.62005643653,1.268794671171345,1.0,0.0,4.02804614470183,1.2832983456772034,1.2836013727628324,3.138822829679917,22883.52709733958,2333.470359127692,19450.996901577193,1983.4496899121712,0.85,0.8499999505687456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.112099656543,4632.441516551485,5.527338086861964,5.150274873533957,-2.0836704654079137,7.23394533894187,3.5551641581348936,3.5,1.015761188038541,0.6,0.00023611914686074215,1.0001589159717987,0.0002360816297191315,198.83265900896862,0.0,7.481704694014353e-06,21.203151102836678,0.020741755488296123,7.916427064721043e-05,0.00015695487621353172,0.000632221484024108,0.09237000870522959,0.09237000870522959,0.09237000870522959,0.09237000870627601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.0854862711,595.6855183894858,0.0,0.09237000870522959,0.09237000870550731,0.09237000870550731,0.3750048644348345,0.3750048644348345,0.5,9.999975048469373,0.0,0.0,0.0,0.0,0.0,0.0,25953.413348667345,19764.93871445308,0.7615544995536385,1.0493547788957203,0.6530116013494797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508365165187755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66255586003,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.08984073059,1434.916054427731,0.3750048644348345,6.17534620354742,3.5551641581348936,,,,
2334.0,-29.893049609949095,5.149473354735281,35.02558950029022,24.569305206555896,5.324469773013467,-26.37132979354441,-39.96687774835152,1.8026440546019238,-4.762027631757178,-4.762027631750807,40.050729384676565,42583.581592929,25846.182255769407,25846.182255769407,68429.7638486984,77916.88305587598,77916.88305587598,25846.182255769407,103763.06531164539,103763.06531164539,103763.06531164539,129716.90417250321,125214.03858045586,4502.865592047358,0.0,92175.75700128081,56842.45552017921,39259.22386789067,25953.83886085783,65213.062728748504,19765.383337996744,1434.96204164839,0.0,0.8879408667372922,2.9100713497156563,0.0014947054983599872,1.0,1.0,-1.3802186827464311,357957.60501221113,1556721.6955192415,4.3488996286756825,1556721.6955192415,4.3488996286756825,0.7615591452178514,0.09237032604300376,4.028046144702076,101325.0,128560.64906368114,1.268794957450591,1.0,0.0,4.028046144700035,1.2833017167980407,1.2836046965313785,3.138814584268174,22883.49082656757,2333.4666605382645,19450.967972057464,1983.4467399221412,0.85,0.8500000336257714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.119460227789,4632.441516551485,5.527271592524788,5.149473354735281,-2.0843773681410327,7.233850722876314,3.555173484990284,3.5,1.0157638528543669,0.6,0.0002360816297191315,1.0001586757558176,0.00023604417523122035,198.83391810853115,0.0,7.4596330248585425e-06,21.140599992449108,0.020749215121320982,7.91517621139511e-05,0.0001569298676051804,0.0006321207481956541,0.09237032605351814,0.09237032605351814,0.09237032605351814,0.09237032602457299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.9430554141,595.6855632541518,0.0,0.09237032605351814,0.09237032604300376,0.09237032604300376,0.3750048632454008,0.3750048632454008,0.5,9.999975047484389,0.0,0.0,0.0,0.0,0.0,0.0,25953.83886085783,19765.383337996744,0.7615591452178514,1.0493260243477547,0.6529915911180854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084566343736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.600004749635,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.06289461353,1434.96204164839,0.3750048632454008,6.17534620354742,3.555173484990284,,,,
2335.0,-29.894570881770754,5.148673698538652,35.02557324577359,24.56833521081137,5.323596359785686,-26.372786333292126,-39.968307910580165,1.801706241574446,-4.762722095921333,-4.7627220959061365,40.050710015067466,42582.92900683638,25845.958743597042,25845.958743597042,68428.88775043342,77916.4866144516,77916.4866144516,25845.958743597042,103762.44535804864,103762.44535804864,103762.44535804864,129716.72923757833,125213.84714675094,4502.882090827396,0.0,92175.62030809306,56842.062701095136,39259.50845221991,25954.28387952969,65213.7923317496,19765.847819775005,1435.0095471063617,0.0,0.8879374339738378,2.909997048559712,0.0014947054983599872,1.0,1.0,-1.3848373425928457,357947.93510253646,1556720.8594699162,4.349014777872608,1556720.8594699162,4.349014777872608,0.7615639834842238,0.09237066839127019,4.028046144702076,101325.0,128560.70724519863,1.2687955316575241,1.0,0.0,4.0280461447046925,1.283306171173053,1.2836091038899637,3.1388036893955658,22883.45689120962,2333.463200094795,19450.938699133632,1983.4437549146378,0.85,0.850000014928053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.126299745947,4632.441516551485,5.527215709507515,5.148673698538652,-2.0850968334550766,7.233770531993729,3.5551821516085735,3.5,1.015766329031021,0.6,0.00023604417523122035,1.000158209821951,0.00023600683663161764,198.83517350950413,0.0,7.447222582124376e-06,21.105428797740483,0.020756662343903106,7.913895647512482e-05,0.00015690521875609553,0.0006320214614941264,0.0923706683911813,0.0923706683911813,0.0923706683911813,0.09237066839062472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.84940151643,595.6855927544694,0.0,0.0923706683911813,0.09237066839127019,0.09237066839127019,0.3750048620522709,0.3750048620522709,0.5,9.99997504750774,0.0,0.0,0.0,0.0,0.0,0.0,25954.28387952969,19765.847819775005,0.7615639834842238,1.0493008503834325,0.6529742786650471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547965262932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56483355493,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.03594421251,1435.0095471063617,0.3750048620522709,6.17534620354742,3.5551821516085735,,,,
2336.0,-29.896093587570938,5.147878849434874,35.025556356322475,24.567581328470283,5.322965825891973,-26.374220101453076,-39.96970444042233,1.8009866831271322,-4.763277994939131,-4.763277994986523,40.05065918654343,42582.130748399024,25845.381892447705,25845.381892447705,68427.51264084673,77915.98183271402,77915.98183271402,25845.381892447705,103761.36372516173,103761.36372516173,103761.36372516173,129715.97580341062,125213.08351615218,4502.89228725844,0.0,92175.47497624767,56841.623881261876,39259.83454998422,25954.612078248887,65214.446628233105,19766.1925441846,1435.046520879425,0.0,0.8879348130594975,2.9099375736552835,0.0014947054983599872,1.0,1.0,-1.3907958387118242,357940.1947596901,1556718.6655623212,4.349102694676281,1556718.6655623212,4.349102694676281,0.7615676352469758,0.09237088778680558,4.028046144702076,101325.0,128560.74098491123,1.2687958646425979,1.0,0.0,4.028046144698913,1.2833096066545167,1.283612492262917,3.1387952866673094,22883.420811224394,2333.4595209602053,19450.90573365317,1983.4403933711483,0.85,0.8499999145281826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.1325284493205,4632.441516551485,5.527084986408297,5.147878849434874,-2.0857141745292944,7.233593023964168,3.555190044247149,3.5,1.015768584070614,0.6,0.00023600683663161764,1.0001583609387528,0.000235969468285103,198.8364301078253,0.0,7.424226930607774e-06,21.040259121342434,0.020764086570833715,7.912645382818886e-05,0.0001568803828034288,0.0006319214211307372,0.09237088778784526,0.09237088778784526,0.09237088778784526,0.09237088778587776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.60364147765,595.6856701671336,0.0,0.09237088778784526,0.09237088778680558,0.09237088778680558,0.3750048608602176,0.3750048608602176,0.5,9.999975047428535,0.0,0.0,0.0,0.0,0.0,0.0,25954.612078248887,19766.1925441846,0.7615676352469758,1.0492692367832284,0.652955486859319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508639027947137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49966387853,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.009033080016,1435.046520879425,0.3750048608602176,6.17534620354742,3.555190044247149,,,,
2337.0,-29.89761193538752,5.147085998939042,35.02553978373272,24.566746700461977,5.322244084407351,-26.375658863981343,-39.97110928231848,1.8001856748599663,-4.763960871661368,-4.763960871628518,40.05063454991676,42581.38586156044,25845.142059514113,25845.142059514113,68426.52792107455,77915.51934598682,77915.51934598682,25845.142059514113,103760.66140550093,103760.66140550093,103760.66140550093,129715.70644462401,125212.7984110207,4502.908033603312,0.0,92175.33243213747,56841.198940275186,39260.148324291426,25955.04503912308,65215.19336341451,19766.644994120874,1435.093069707208,0.0,0.8879314575082627,2.909864514887327,0.0014947054983599872,1.0,1.0,-1.3956953596106132,357930.68655789836,1556717.6021736905,4.3492152548979,1556717.6021736905,4.3492152548979,0.7615723634586578,0.09237121575829682,4.028046144702076,101325.0,128560.78029223312,1.268796252575703,1.0,0.0,4.02804614470194,1.2833134223773408,1.2836162609285273,3.1387859539722665,22883.38542332041,2333.4559123982617,19450.873755702745,1983.4371325276977,0.85,0.8499998315756374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.1388497803355,4632.441516551485,5.527026226077142,5.147085998939042,-2.086423603246599,7.2335096021856415,3.555198054265074,3.5,1.015770872647164,0.6,0.000235969468285103,1.0001579096400441,0.00023593221231438166,198.83768312369384,0.0,7.430188620000407e-06,21.057154549081154,0.020771516759453715,7.911387860871254e-05,0.00015685558967639047,0.0006318215532709554,0.09237121575705694,0.09237121575705694,0.09237121575705694,0.09237121575962416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4845202811,595.6857076894697,0.0,0.09237121575705694,0.09237121575829682,0.09237121575829682,0.37500485966861463,0.37500485966861463,0.5,9.999975047621833,0.0,0.0,0.0,0.0,0.0,0.0,25955.04503912308,19766.644994120874,0.7615723634586578,1.0492421227637054,0.6529365883234266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508730177561298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.51655930627,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.982042511092,1435.093069707208,0.37500485966861463,6.17534620354742,3.555198054265074,,,,
2338.0,-29.8991234320337,5.146296197946222,35.025523085513036,24.566029768344038,5.321653817375257,-26.377077995047188,-39.972496138047404,1.799503530805893,-4.764593962143351,-4.764593962129019,40.05059777993023,42580.5958333099,25844.77611907246,25844.77611907246,68425.37195238235,77915.00118954449,77915.00118954449,25844.77611907246,103759.77730861695,103759.77730861695,103759.77730861695,129715.21261331762,125212.29116971309,4502.921443604533,0.0,92175.18527650343,56840.77990496494,39260.45041282054,25955.435304700673,65215.88571752121,19767.053770943214,1435.1358098443582,0.0,0.8879283965958512,2.909796783882087,0.0014947054983599872,1.0,1.0,-1.4011382414203695,357921.87174407794,1556716.0150750147,4.349317932121513,1556716.0150750147,4.349317932121513,0.7615766616467916,0.09237149825452193,4.028046144702076,101325.0,128560.81174922583,1.2687965630320832,1.0,0.0,4.028046144701404,1.2833166830960416,1.2836194746030005,3.138777978779399,22883.348890562655,2333.452187093723,19450.843626410955,1983.4340601949652,0.85,0.8499998719345094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.144601449917,4632.441516551485,5.526941170950714,5.146296197946222,-2.0870961567269224,7.2333923546731445,3.5552053424478895,3.5,1.0157729549851113,0.6,0.00023593221231438166,1.0001571990056937,0.0002358951298345237,198.83893049945505,0.0,7.407890900758919e-06,20.993962812750777,0.020778924650354476,7.910146620184273e-05,0.00015683074611253894,0.0006317214822493625,0.09237149826720938,0.09237149826720938,0.09237149826720938,0.0923714982158115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.3067385227,595.6857636894072,0.0,0.09237149826720938,0.09237149825452193,0.09237149825452193,0.3750048584784637,0.3750048584784637,0.5,9.999975046716568,0.0,0.0,0.0,0.0,0.0,0.0,25955.435304700673,19767.053770943214,0.7615766616467916,1.0492132583886515,0.652917542479531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508821067393745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45336756994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.95508849025,1435.1358098443582,0.3750048584784637,6.17534620354742,3.5552053424478895,,,,
2339.0,-29.90062880938761,5.145508016027165,35.0255069864471,24.565029353275918,5.320743786421069,-26.3785243009351,-39.97391330832613,1.798534870351509,-4.765292160846911,-4.765292160840585,40.050581670635204,42579.95837226664,25844.58183025288,25844.58183025288,68424.54020251952,77914.6298500506,77914.6298500506,25844.58183025288,103759.21168030347,103759.21168030347,103759.21168030347,129715.09661989326,125212.15830433223,4502.93831556102,0.0,92175.05033260115,56840.37884934492,39260.746092506924,25955.88493958978,65216.6310320967,19767.52334682738,1435.1836777891576,0.0,0.8879249329354427,2.9097220887360242,0.0014947054983599872,1.0,1.0,-1.4055578324939688,357912.15059563273,1556715.3197520673,4.34943411996883,1556715.3197520673,4.34943411996883,0.7615815601292226,0.09237184760650985,4.028046144702076,101325.0,128560.87048750427,1.2687971427338196,1.0,0.0,4.028046144701972,1.2833212807859435,1.283624025786489,3.1387667336391263,22883.315389481137,2333.448770934125,19450.818412884953,1983.4314891308402,0.85,0.8500000145007829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.150036272974,4632.441516551485,5.5268931984166505,5.145508016027165,-2.0878159499291264,7.233323965956291,3.555212229146621,3.5,1.0157749226133201,0.6,0.0002358951298345237,1.0001565644697168,0.00023585820282007086,198.8401728389205,0.0,7.373440635221359e-06,20.89633076021733,0.020786298090989697,7.908878433852594e-05,0.00015680634549599775,0.0006316231954399755,0.09237184761134504,0.09237184761134504,0.09237184761134504,0.0923718475970752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.2288509056,595.6857882234249,0.0,0.09237184761134504,0.09237184760650985,0.09237184760650985,0.3750048572850716,0.3750048572850716,0.5,9.999975046251821,0.0,0.0,0.0,0.0,0.0,0.0,25955.88493958978,19767.52334682738,0.7615815601292226,1.0491885140286383,0.6529003062318673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508911548187813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.355735517405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.92822110959,1435.1836777891576,0.3750048572850716,6.17534620354742,3.555212229146621,,,,
2340.0,-29.90206482253288,5.144725123960082,35.02549021806841,24.564245715178572,5.320067547093599,-26.37988218411745,-39.975241909828014,1.7977851055809073,-4.765818011736258,-4.76581801174933,40.0505301608518,42579.253584782426,25843.94704767647,25843.94704767647,68423.2006324589,77914.1897461527,77914.1897461527,25843.94704767647,103758.13679382917,103758.13679382917,103758.13679382917,129714.32912011647,125211.3814578559,4502.947662260568,0.0,92174.90693778987,56839.96987907138,39261.04117635388,25956.1923262873,65217.233502641175,19767.846785168866,1435.2185529479727,0.0,0.8879224657698108,2.9096658328152847,0.0014947054983599872,1.0,1.0,-1.4113915453656318,357904.829214134,1556713.0964446494,4.349516880961866,1556713.0964446494,4.349516880961866,0.761585002016989,0.09237204975426602,4.028046144702076,101325.0,128560.9079575151,1.2687975125340745,1.0,0.0,4.028046144699774,1.2833248564863338,1.2836275549385907,3.138757988161021,22883.279790382676,2333.4451408363384,19450.788863833957,1983.4284759662023,0.85,0.8500000455358101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.154817721688,4632.441516551485,5.526751798236683,5.144725123960082,-2.088408853773457,7.233133977733539,3.555218287930949,3.5,1.0157766536945567,0.6,0.00023585820282007086,1.000149351611154,0.00023582298227772054,198.8413579470833,0.0,7.342573936231112e-06,20.80885453527897,0.02079364066492593,7.907689675974316e-05,0.00015678130606032768,0.0006315223354376591,0.09237204981087498,0.09237204981087498,0.09237204981087498,0.09237204964202338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.9798212989,595.6858666657063,0.0,0.09237204981087498,0.09237204975426602,0.09237204975426602,0.3750048560908442,0.3750048560908442,0.5,9.999975041126959,0.0,0.0,0.0,0.0,0.0,0.0,25956.1923262873,19767.846785168866,0.761585002016989,1.0491582816018696,0.6528834680339215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509001663741128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26825929247,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.90142593553,1435.2185529479727,0.3750048560908442,6.17534620354742,3.555218287930949,,,,
2341.0,-29.90357009651501,5.143944752085146,35.025473508858845,24.563505662977718,5.319450861477375,-26.38130087191427,-39.97662782259283,1.7970772672112403,-4.766468161098771,-4.766468161101513,40.05049833156957,42578.487047994335,25843.644624994875,25843.644624994875,68422.13167298921,77913.68520944669,77913.68520944669,25843.644624994875,103757.32983444157,103757.32983444157,103757.32983444157,129713.92738549752,125210.96544410495,4502.961941392569,0.0,92174.77052311202,56839.57236187986,39261.33129025796,25956.597551055947,65217.9288413139,19768.271180804855,1435.2626294964502,0.0,0.8879193008286062,2.909596280538659,0.0014947054983599872,1.0,1.0,-1.4165900909026732,357895.77739699587,1556711.722604371,4.349623049275568,1556711.722604371,4.349623049275568,0.7615894626374348,0.09237234907685693,4.028046144702076,101325.0,128560.94514914542,1.2687978795869275,1.0,0.0,4.028046144702525,1.2833282329929645,1.2836308870397701,3.1387497299174267,22883.245924167408,2333.44168744346,19450.757674254983,1983.4252955142667,0.85,0.8499999405116163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.159821821531,4632.441516551485,5.526681210593834,5.143944752085146,-2.089091683903536,7.233036435988682,3.555224628850757,3.5,1.0157784653859305,0.6,0.00023582298227772054,1.0001565574884868,0.0002357860682030625,198.84260022795993,0.0,7.003300468569289e-06,19.847353527925364,0.020800643965394498,7.90644981523008e-05,0.00015675848412541974,0.0006314304076307386,0.09237234907653444,0.09237234907653444,0.09237234907653444,0.09237234907747367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.8259237872,595.68591514231,0.0,0.09237234907653444,0.09237234907685693,0.09237234907685693,0.37500485487725926,0.37500485487725926,0.5,9.99997504116023,0.0,0.0,0.0,0.0,0.0,0.0,25956.597551055947,19768.271180804855,0.7615894626374348,1.0491307051389454,0.6528647536721827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509087627979824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.306758285114,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.875970178542,1435.2626294964502,0.37500485487725926,6.17534620354742,3.555224628850757,,,,
2342.0,-29.905067035833063,5.143166257534845,35.02545713663039,24.56268776385116,5.318745113794376,-26.382718714730245,-39.97801052229477,1.796293015805331,-4.767147240066322,-4.767147240052064,40.05047463591667,42577.74320532277,25843.419346037175,25843.419346037175,68421.16255135994,77913.22570808159,77913.22570808159,25843.419346037175,103756.64505411877,103756.64505411877,103756.64505411877,129713.67326257525,125210.69559642924,4502.977666146003,0.0,92174.62788672243,56839.14538410453,39261.647225131004,25957.028208456486,65218.67543358749,19768.721747543143,1435.3089511521296,0.0,0.8879159606378416,2.9095236348061753,0.0014947054983599872,1.0,1.0,-1.4214089104566483,357886.3229941994,1556710.6998347545,4.349735096917871,1556710.6998347545,4.349735096917871,0.7615941851580195,0.09237267641786658,4.028046144702076,101325.0,128560.98440079125,1.2687982669705526,1.0,0.0,4.028046144700637,1.2833319696734744,1.2836345772260427,3.138740590812956,22883.21051335421,2333.438076545427,19450.726842977943,1983.4221515989605,0.85,0.8499999085192554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.164396163038,4632.441516551485,5.526627628242207,5.143166257534845,-2.089795335644455,7.2329615931793,3.555230425208418,3.5,1.0157801214881195,0.6,0.0002357860682030625,1.0001556924798896,0.0002357493637999801,198.84383564392058,0.0,7.340090590011868e-06,20.801816732093634,0.02080798405598451,7.905213008042038e-05,0.00015673393812264211,0.0006313315351988823,0.09237267641769896,0.09237267641769896,0.09237267641769896,0.0923726764181403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7113531752,595.6859512312208,0.0,0.09237267641769896,0.09237267641786658,0.09237267641786658,0.3750048536688212,0.3750048536688212,0.5,9.999975041174926,0.0,0.0,0.0,0.0,0.0,0.0,25957.028208456486,19768.721747543143,0.7615941851580195,1.0491038356188875,0.6528458746249746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509177739432653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26122148928,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.849079029016,1435.3089511521296,0.3750048536688212,6.17534620354742,3.555230425208418,,,,
2343.0,-29.906560390891087,5.142390716091466,35.025440842969935,24.561787058506184,5.31794649256707,-26.38414239807842,-39.97940914761273,1.7954249887296587,-4.767775512122512,-4.767775512129711,40.05044415837996,42577.080877050095,25843.064973248336,25843.064973248336,68420.14585029843,77912.80719270492,77912.80719270492,25843.064973248336,103755.87216595325,103755.87216595325,103755.87216595325,129713.29194877399,125210.30046336984,4502.991485404135,0.0,92174.48940711883,56838.76310200719,39261.91811679071,25957.41978282074,65219.33789961145,19769.13205130584,1435.3515534923195,0.0,0.8879129010299209,2.909456425513113,0.0014947054983599872,1.0,1.0,-1.4264045461493424,357877.57611959346,1556709.3843409028,4.34983773283602,1556709.3843409028,4.34983773283602,0.7615985031143019,0.09237296602973168,4.028046144702076,101325.0,128561.03773848864,1.268798793372698,1.0,0.0,4.028046144701869,1.2833360969742829,1.2836386583935242,3.1387304963984,22883.176134501875,2333.434570878116,19450.699345631507,1983.419347649963,0.85,0.8499999838879408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.16839101589,4632.441516551485,5.526547124115427,5.142390716091466,-2.090461398135737,7.232852114227203,3.5552354872725527,3.5,1.015781567792158,0.6,0.0002357493637999801,1.000155321563671,0.0002357127525266805,198.84506811528692,0.0,7.298444293927019e-06,20.68379112898917,0.020815282500278438,7.903962137560975e-05,0.00015670974242437035,0.0006312340738097403,0.092372966023699,0.092372966023699,0.092372966023699,0.0923729660392103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.56398881454,595.6859976499497,0.0,0.092372966023699,0.09237296602973168,0.09237296602973168,0.3750048524644264,0.3750048524644264,0.5,9.999975041762198,0.0,0.0,0.0,0.0,0.0,0.0,25957.41978282074,19769.13205130584,0.7615985031143019,1.0490775903860572,0.6528290879399399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509267353000175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14319588618,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.822304674795,1435.3515534923195,0.3750048524644264,6.17534620354742,3.5552354872725527,,,,
2344.0,-29.908051493689705,5.1416191191561,35.025424014350655,24.561205703672044,5.317505580565831,-26.385528750399253,-39.98075315086169,1.7948794921244617,-4.768355132586009,-4.768355132585229,40.050396136062936,42576.20160065607,25842.591632203414,25842.591632203414,68418.79323285949,77912.2332508121,77912.2332508121,25842.591632203414,103754.82488301552,103754.82488301552,103754.82488301552,129712.59008625738,125209.58754871736,4503.0025375400155,0.0,92174.33793213064,56838.306272271526,39262.25739984346,25957.76520324186,65220.02260308532,19769.495316420886,1435.3902634193532,0.0,0.8879101498492625,2.909394421802959,0.0014947054983599872,1.0,1.0,-1.4323057259618963,357869.5067266937,1556707.3115683408,4.3499300228370785,1556707.3115683408,4.3499300228370785,0.7616023629781457,0.09237320241890344,4.028046144702076,101325.0,128561.05059966618,1.2687989203026517,1.0,0.0,4.028046144704283,1.28333871865704,1.283641233707263,3.1387240844079396,22883.13852942419,2333.4307362273757,19450.666689552658,1983.4160176566575,0.85,0.8499999536576722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.172064959111,4632.441516551485,5.526441558011699,5.1416191191561,-2.0910910473797744,7.232710166535874,3.5552401426996916,3.5,1.0157828979141976,0.6,0.0002357127525266805,1.0001550891865363,0.00023567620169627344,198.8462987412855,0.0,7.279971133047889e-06,20.63143819105772,0.020822562471411486,7.90276029111981e-05,0.00015668514961548238,0.0006311350128407118,0.09237320242609806,0.09237320242609806,0.09237320242609806,0.09237320240145774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.3317994558,595.6860707878724,0.0,0.09237320242609806,0.09237320241890344,0.09237320241890344,0.37500485126556216,0.37500485126556216,0.5,9.999975041204612,0.0,0.0,0.0,0.0,0.0,0.0,25957.76520324186,19769.495316420886,0.7616023629781457,1.0490458374913665,0.6528087526090791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509356753050489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.090842948244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.79555222727,1435.3902634193532,0.37500485126556216,6.17534620354742,3.5552401426996916,,,,
2345.0,-29.909538599772766,5.140847458074033,35.025408326928435,24.560170084610604,5.316554360316404,-26.38696244102162,-39.98216068195177,1.7938751507754163,-4.7691195141945855,-4.769119514128649,40.05039540531777,42575.603617771296,25842.599329852685,25842.599329852685,68418.20294762398,77911.88630129413,77911.88630129413,25842.599329852685,103754.48563114682,103754.48563114682,103754.48563114682,129712.75574264376,125209.73329604299,4503.02244660076,0.0,92174.20509007138,56837.92240769405,39262.536313752586,25958.27011149694,65220.806425249524,19770.02238751449,1435.443183734985,0.0,0.8879062965282816,2.9093126552440762,0.0014947054983599872,1.0,1.0,-1.4360619723478294,357858.8653339286,1556707.2800275178,4.350059285452963,1556707.2800275178,4.350059285452963,0.7616078537821491,0.09237361097368713,4.028046144702076,101325.0,128561.11301256684,1.2687995362700897,1.0,0.0,4.028046144699322,1.2833434819514724,1.283645951214811,3.1387124346297104,22883.105550144785,2333.427373276785,19450.636919586366,1983.4129819649286,0.85,0.8499998777247828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.175657897662,4632.441516551485,5.5264389579135536,5.140847458074033,-2.091855600759986,7.232703058834019,3.5552446954843417,3.5,1.015784198709812,0.6,0.00023567620169627344,1.0001546753431858,0.00023563975403644962,198.8475260821107,0.0,7.267997342363269e-06,20.597504468257505,0.02082983046875385,7.901501817368341e-05,0.00015666118352259002,0.0006310384763126331,0.09237361097285526,0.09237361097285526,0.09237361097285526,0.09237361097560305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.3282659289,595.6860719009107,0.0,0.09237361097285526,0.09237361097368713,0.09237361097368713,0.3750048500665376,0.3750048500665376,0.5,9.999975041269124,0.0,0.0,0.0,0.0,0.0,0.0,25958.27011149694,19770.02238751449,0.7616078537821491,1.0490241795160726,0.6527917385775932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509446019317982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.056909225445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.76879512151,1435.443183734985,0.3750048500665376,6.17534620354742,3.5552446954843417,,,,
2346.0,-29.911022934720055,5.1400815793849395,35.02539161933937,24.55949649391698,5.316009142815844,-26.38835310302661,-39.98351659448815,1.7932364659412183,-4.769612007369972,-4.769612007372137,40.05033459603102,42574.8031430068,25841.905442675623,25841.905442675623,68416.70858568243,77911.36130308337,77911.36130308337,25841.905442675623,103753.26674575899,103753.26674575899,103753.26674575899,129711.81438715695,125208.78425472777,4503.030132429186,0.0,92174.05755234377,56837.49938919113,39262.84240350294,25958.547641397963,65221.3900449009,19770.315718490794,1435.4754803384117,0.0,0.8879040307106174,2.909259973786407,0.0014947054983599872,1.0,1.0,-1.442345960205273,357852.0091867713,1556704.6553381232,4.350135294407814,1556704.6553381232,4.350135294407814,0.7616110112016301,0.0923737808776694,4.028046144702076,101325.0,128561.14174143095,1.268799819801934,1.0,0.0,4.028046144699362,1.2833465382987117,1.2836489615049829,3.13870495964552,22883.06892252874,2333.4236382993927,19450.612563352257,1983.4104983202478,0.85,0.8500001738928831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.178220690319,4632.441516551485,5.526287541466013,5.1400815793849395,-2.092420671298897,7.232502250683837,3.5552479429231783,3.5,1.0157851265494795,0.6,0.00023563975403644962,1.0001543889707338,0.00023560337947319137,198.8487511491694,0.0,7.247526987447509e-06,20.53949148242624,0.020837077995741297,7.900289670979518e-05,0.00015663685732665445,0.0006309404892728796,0.09237378087980372,0.09237378087980372,0.09237378087980372,0.09237378087284324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.0342488449,595.6861645141169,0.0,0.09237378087980372,0.0923737808776694,0.0923737808776694,0.3750048488698738,0.3750048488698738,0.5,9.99997504105469,0.0,0.0,0.0,0.0,0.0,0.0,25958.547641397963,19770.315718490794,0.7616110112016301,1.0489918804027596,0.6527736240165485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450953504736259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.99889623962,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.742068379855,1435.4754803384117,0.3750048488698738,6.17534620354742,3.5552479429231783,,,,
