time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2347.0,-29.912503147450952,5.139316805415686,35.02537553690888,24.55862194709482,5.315238077791986,-26.389762387632473,-39.984894055500604,1.7923947738007757,-4.770317618126796,-4.770317618178838,40.05031921829251,42574.11018130796,25841.772876313415,25841.772876313415,68415.88305762137,77910.93706612567,77910.93706612567,25841.772876313415,103752.70994243908,103752.70994243908,103752.70994243908,129711.71183150975,125208.66457436045,4503.047257149298,0.0,92173.9183042653,56837.09141980921,39263.140982729,25959.00188907067,65222.14287179967,19770.790996822678,1435.5238958923483,0.0,0.8879005263584598,2.909184496686518,0.0014947054983599872,1.0,1.0,-1.4467542374583786,357842.18634459487,1556703.9915948145,4.350252851673949,1556703.9915948145,4.350252851673949,0.761615992837792,0.0923741352632013,4.028046144702076,101325.0,128561.18399958579,1.268800236857496,1.0,0.0,4.028046144702492,1.283350542087312,1.2836529195533382,3.138695167534382,22883.034352895356,2333.420113177829,19450.581074262336,1983.4072873266955,0.85,0.8500000819078998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.181145123276,4632.441516551485,5.52625573610711,5.139316805415686,-2.093140804755671,7.232457610171357,3.5552516486154255,3.5,1.015786185318693,0.6,0.00023560337947319137,1.0001539620456457,0.00023556711107888283,198.84997282728114,0.0,7.2330364775005915e-06,20.498425377236675,0.020844311032218798,7.899058436910187e-05,0.00015661279510408949,0.0006308435655300438,0.09237413526311457,0.09237413526311457,0.09237413526311457,0.0923741352617365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.95989597007,595.6861879347243,0.0,0.09237413526311457,0.0923741352632013,0.0923741352632013,0.3750048476739808,0.3750048476739808,0.5,9.99997504109507,0.0,0.0,0.0,0.0,0.0,0.0,25959.00188907067,19770.790996822678,0.761615992837792,1.0489671152341513,0.6527554647352116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962391054856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95783013442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.715347583086,1435.5238958923483,0.3750048476739808,6.17534620354742,3.5552516486154255,,,,
2348.0,-29.91398632427952,5.138555743561806,35.02535912411594,24.557889683078997,5.31462712012701,-26.391158703648323,-39.98625447330994,1.7916967658239127,-4.770901652637008,-4.770901652557512,40.05027752162926,42573.33363956692,25841.327422469247,25841.327422469247,68414.66106203616,77910.44068972797,77910.44068972797,25841.327422469247,103751.76811219721,103751.76811219721,103751.76811219721,129711.12298949997,125208.06402672785,4503.058962772117,0.0,92173.77341230902,56836.66636767937,39263.452271810726,25959.35487730276,65222.80714911349,19771.1621782705,1435.56310619757,0.0,0.8878977298919989,2.9091220254086405,0.0014947054983599872,1.0,1.0,-1.4522608778013364,357834.0561313587,1556702.191858554,4.350346662608039,1556702.191858554,4.350346662608039,0.7616199351532102,0.09237438377942321,4.028046144702076,101325.0,128561.21406467617,1.2688005335768682,1.0,0.0,4.028046144702338,1.2833538750020708,1.2836562067057764,3.1386870162335985,22882.9983821167,2333.4164451792103,19450.544459449735,1983.4035536548909,0.85,0.8499998179718675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.183325201508,4632.441516551485,5.526157899584847,5.138555743561806,-2.0937715757337423,7.232327319295548,3.5552544111003423,3.5,1.0157869746000978,0.6,0.00023556711107888283,1.0001542722472947,0.00023553077521688305,198.85119696504609,0.0,7.211969222742065e-06,20.438720777251014,0.02085152300144154,7.897842610907417e-05,0.00015658868496980867,0.0006307464487966057,0.09237438377899071,0.09237438377899071,0.09237438377899071,0.09237438377955527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7582888063,595.6862514394877,0.0,0.09237438377899071,0.09237438377942321,0.09237438377942321,0.37500484647972404,0.37500484647972404,0.5,9.999975041145923,0.0,0.0,0.0,0.0,0.0,0.0,25959.35487730276,19771.1621782705,0.7616199351532102,1.0489376960673495,0.6527369106060559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509712527983074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.89812553444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.688659890217,1435.56310619757,0.37500484647972404,6.17534620354742,3.5552544111003423,,,,
2349.0,-29.91545934014737,5.137796568483255,35.0253430488174,24.557058337982767,5.31390363524558,-26.392556584778905,-39.98762648608533,1.7908988631600542,-4.7715681444793745,-4.771568144476575,40.050254433619415,42572.64925027702,25841.10100942731,25841.10100942731,68413.75025970433,77909.99880886724,77909.99880886724,25841.10100942731,103751.09981829455,103751.09981829455,103751.09981829455,129710.87678221091,125207.80237459537,4503.074407615542,0.0,92173.63186858344,56836.28231028828,39263.721731439065,25959.776963916363,65223.49869535543,19771.604548574167,1435.608585028777,0.0,0.8878944504476926,2.9090507353730377,0.0014947054983599872,1.0,1.0,-1.4569745230394346,357824.77822519647,1556701.1953210249,4.350456676148116,1556701.1953210249,4.350456676148116,0.7616245923859959,0.09237470525638906,4.028046144702076,101325.0,128561.2620017926,1.2688010066794235,1.0,0.0,4.028046144699734,1.2833576743570148,1.283659960321435,3.138677724212932,22882.963242567526,2333.412861942409,19450.518383741513,1983.4008946726472,0.85,0.8499999837240972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.185383113722,4632.441516551485,5.52610704929336,5.137796568483255,-2.094462078920117,7.232258647403372,3.555257018783448,3.5,1.0157877196524137,0.6,0.00023553077521688305,1.0001532171312124,0.00023549469339554526,198.85241272962128,0.0,7.2254296514122336e-06,20.47686763210227,0.020858748431092953,7.896616597535994e-05,0.0001565646092415231,0.0006306494706521041,0.09237470525626848,0.09237470525626848,0.09237470525626848,0.09237470525626693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6466562406,595.6862866029157,0.0,0.09237470525626848,0.09237470525638906,0.09237470525638906,0.37500484528681866,0.37500484528681866,0.5,9.999975041162362,0.0,0.0,0.0,0.0,0.0,0.0,25959.776963916363,19771.604548574167,0.7616245923859959,1.0489126101506738,0.6527194968354039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450980132390867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93627238929,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.661863476173,1435.608585028777,0.37500484528681866,6.17534620354742,3.555257018783448,,,,
2350.0,-29.91693030671364,5.137040596829273,35.025326877535036,24.55625112578275,5.313206903390314,-26.393950349045898,-39.988986449874915,1.7901250844455014,-4.772172416553815,-4.772172416481454,40.05021951362646,42571.92380483272,25840.7165984582,25840.7165984582,68412.64040329092,77909.54628527135,77909.54628527135,25840.7165984582,103750.26288372955,103750.26288372955,103750.26288372955,129710.41137873231,125207.32416056878,4503.087218163541,0.0,92173.490333163,56835.86784962931,39264.02498170411,25960.148495002763,65224.17347670687,19771.994899444668,1435.6494019969077,0.0,0.8878915273753685,2.908986101749426,0.0014947054983599872,1.0,1.0,-1.4621400567229443,357816.3666130429,1556699.6880865681,4.350554735161252,1556699.6880865681,4.350554735161252,0.7616287288668903,0.0923749750779805,4.028046144702076,101325.0,128561.29780152059,1.2688013599952686,1.0,0.0,4.028046144700731,1.2833613606045986,1.2836636011288627,3.1386687088696834,22882.92810508018,2333.4092789158562,19450.490535880534,1983.3980549811133,0.85,0.8500000719559303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.186889189313,4632.441516551485,5.526023063406277,5.137040596829273,-2.0951065817049823,7.232147178534255,3.5552589272073547,3.5,1.015788264916387,0.6,0.00023549469339554526,1.0001530057991863,0.00023545866685404791,198.85362681586196,0.0,7.1749572286984085e-06,20.33382878613129,0.02086592338832165,7.895401524624497e-05,0.0001565406781493003,0.0006305530751083376,0.0923749750807476,0.0923749750807476,0.0923749750807476,0.09237497507499773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.4778164314,595.6863397861829,0.0,0.0923749750807476,0.0923749750779805,0.0923749750779805,0.3750048440948569,0.3750048440948569,0.5,9.99997504089075,0.0,0.0,0.0,0.0,0.0,0.0,25960.148495002763,19771.994899444668,0.7616287288668903,1.048884742521463,0.6527016217390041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509889512537173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79323354332,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.63522118081,1435.6494019969077,0.3750048440948569,6.17534620354742,3.5552589272073547,,,,
2351.0,-29.91840170269307,5.136287507876039,35.02531066885232,24.55548110827806,5.312552218640465,-26.395340274708875,-39.99034204808993,1.789388912342692,-4.77278923630729,-4.7727892362946935,40.05018609197689,42571.17843811582,25840.37067438254,25840.37067438254,68411.54911249835,77909.07418806982,77909.07418806982,25840.37067438254,103749.44486245236,103749.44486245236,103749.44486245236,129709.97426927387,125206.87378510242,4503.100484171441,0.0,92173.34720383357,56835.45144412905,39264.32862189391,25960.529406821504,65224.85802871542,19772.395063871736,1435.6911342567837,0.0,0.8878885355401781,2.908920127181668,0.0014947054983599872,1.0,1.0,-1.4672727573040447,357807.78049419814,1556698.2455239666,4.350655101389581,1556698.2455239666,4.350655101389581,0.7616329680347833,0.09237525393940695,4.028046144702076,101325.0,128561.33142988093,1.268801691881381,1.0,0.0,4.028046144699652,1.2833648712183663,1.2836670663317995,3.1386601231168485,22882.89257189007,2333.4056555388506,19450.46083672822,1983.3950265104006,0.85,0.8500000939838203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.18815936097,4632.441516551485,5.525947586744198,5.136287507876039,-2.0957595814560688,7.232047089332108,3.555260536705876,3.5,1.0157887247731074,0.6,0.00023545866685404791,1.000153052312845,0.00023542263487528418,198.8548412695946,0.0,7.164008438380284e-06,20.302799914369725,0.02087308739676003,7.8941905241961e-05,0.00015651676161208692,0.0006304567381928206,0.092375253941897,0.092375253941897,0.092375253941897,0.09237525392811495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.3162202784,595.6863906877559,0.0,0.092375253941897,0.09237525393940695,0.09237525393940695,0.37500484290249525,0.37500484290249525,0.5,9.999975040819994,0.0,0.0,0.0,0.0,0.0,0.0,25960.529406821504,19772.395063871736,0.7616329680347833,1.048857002990792,0.6526833438161528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509977579496303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.762204671555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.608570839264,1435.6911342567837,0.37500484290249525,6.17534620354742,3.555260536705876,,,,
2352.0,-29.919864813090733,5.135536832467838,35.025294594158424,24.554689891543262,5.311872374248077,-26.396725109734128,-39.99169314103199,1.788631382992697,-4.773426108760134,-4.773426108768024,40.05015754054123,42570.450215978184,25840.081048989858,25840.081048989858,68410.53126496804,77908.61796953705,77908.61796953705,25840.081048989858,103748.69901852691,103748.69901852691,103748.69901852691,129709.62633756717,125206.51164874698,4503.114688820192,0.0,92173.2045581834,56835.036805071475,39264.630836791024,25960.927319040256,65225.558155831284,19772.81281410249,1435.7344029153764,0.0,0.887885424945846,2.908852009032532,0.0014947054983599872,1.0,1.0,-1.4721907122665243,357798.91541178373,1556697.0131744528,4.350759452087441,1556697.0131744528,4.350759452087441,0.7616373857185262,0.09237555107438576,4.028046144702076,101325.0,128561.36795339813,1.2688020523404702,1.0,0.0,4.028046144701839,1.2833684815542805,1.2836706312731296,3.138651293526962,22882.857158777846,2333.402044406382,19450.430137787247,1983.3918960896176,0.85,0.8500000678597985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.18912148851,4632.441516551485,5.525884513576843,5.135536832467838,-2.0964267182905174,7.231963550758355,3.5552617558663657,3.5,1.015789073104676,0.6,0.00023542263487528418,1.0001521922226198,0.00023538681083336808,198.85604889757454,0.0,7.16513341769239e-06,20.305988105740234,0.020880252530177723,7.89298371934012e-05,0.000156492797681883,0.0006303602103761508,0.09237555107288582,0.09237555107288582,0.09237555107288582,0.09237555107908224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.1781713013,595.68643417215,0.0,0.09237555107288582,0.09237555107438576,0.09237555107438576,0.37500484171061643,0.37500484171061643,0.5,9.999975040899628,0.0,0.0,0.0,0.0,0.0,0.0,25960.927319040256,19772.81281410249,0.7616373857185262,1.0488301395831292,0.6526651732787404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510065673185368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76539286293,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16627.581862862913,1435.7344029153764,0.37500484171061643,6.17534620354742,3.5552617558663657,,,,
2353.0,-29.921324765748466,5.134788874095571,35.02527854571251,24.553907790128164,5.3112027299253075,-26.39810601190476,-39.99303983347488,1.7878829208030003,-4.774047482998867,-4.7740474829271005,40.05012614847077,42569.71729453698,25839.755004672505,25839.755004672505,68409.47229920949,77908.15753850956,77908.15753850956,25839.755004672505,103747.91254318207,103747.91254318207,103747.91254318207,129709.22519576225,125206.09694986088,4503.128245901368,0.0,92173.06229230842,56834.62204830491,39264.933604448335,25961.312652580174,65226.24625702851,19773.217685515952,1435.776514111736,0.0,0.887882402687066,2.908785549744574,0.0014947054983599872,1.0,1.0,-1.4772159247746117,357790.26622617076,1556695.6582149845,4.350860839883628,1556695.6582149845,4.350860839883628,0.7616416762174305,0.0923758354977205,4.028046144702076,101325.0,128561.40330771741,1.2688024012604728,1.0,0.0,4.028046144702382,1.2833720491569343,1.2836741537377538,3.138642568496141,22882.821839948352,2333.3984428880763,19450.394825939482,1983.38829528325,0.85,0.8499998366452948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.1896676731885,4632.441516551485,5.525814143789859,5.134788874095571,-2.097082017557876,7.231870891653447,3.555262447964685,3.5,1.0157892708470528,0.6,0.00023538681083336808,1.000151865548302,0.00023535106911421358,198.85725393208938,0.0,7.12382743097523e-06,20.1889269393838,0.0208873763576087,7.891781014763316e-05,0.00015646900068573493,0.0006302643549775611,0.09237583549764755,0.09237583549764755,0.09237583549764755,0.09237583549768691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.0263879767,595.6864819827523,0.0,0.09237583549764755,0.0923758354977205,0.0923758354977205,0.3750048405197262,0.3750048405197262,0.5,9.999975040907339,0.0,0.0,0.0,0.0,0.0,0.0,25961.312652580174,19773.217685515952,0.7616416762174305,1.0488028397286155,0.6526470514152858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451015327182231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.648331696575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.55527182786,1435.776514111736,0.3750048405197262,6.17534620354742,3.555262447964685,,,,
2354.0,-29.922782368698577,5.13404353902511,35.02526260704974,24.553069320414238,5.310469359889094,-26.399491377571998,-39.9943984002806,1.7870774893565597,-4.774671516695037,-4.774671516694929,40.050097219085345,42569.04422302226,25839.440208432294,25839.440208432294,68408.48443145456,77907.72686211175,77907.72686211175,25839.440208432294,103747.16707054405,103747.16707054405,103747.16707054405,129708.86866393712,125205.72658237592,4503.1420815611955,0.0,92172.9224282532,56834.23978567783,39265.202936194844,25961.70159339306,65226.904529587904,19773.626284662667,1435.818884501031,0.0,0.8878793580807384,2.9087188072203243,0.0014947054983599872,1.0,1.0,-1.4820907106015966,357781.580187466,1556694.4095528275,4.350962977851375,1556694.4095528275,4.350962977851375,0.7616460043472195,0.09237612514312135,4.028046144702076,101325.0,128561.44990860752,1.2688028611754998,1.0,0.0,4.028046144701361,1.2833758825353503,1.283677942146095,3.1386331935305978,22882.787117393,2333.3949021728113,19450.371845758924,1983.3859519569808,0.85,0.8500001221868149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.189873340747,4632.441516551485,5.525746581793986,5.13404353902511,-2.097738719290502,7.2317822583156115,3.5552627085764974,3.5,1.0157893453075706,0.6,0.00023535106911421358,1.0001516229224388,0.00023531538990710104,198.85845704001073,0.0,7.107500121876217e-06,20.1426553453972,0.020894483857730576,7.890567877100162e-05,0.00015644539034321197,0.0006301692514283863,0.0923761251457017,0.0923761251457017,0.0923761251457017,0.09237612514389183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.88651350845,595.6865260421353,0.0,0.0923761251457017,0.09237612514312135,0.09237612514312135,0.3750048393293392,0.3750048393293392,0.5,9.999975040590881,0.0,0.0,0.0,0.0,0.0,0.0,25961.70159339306,19773.626284662667,0.7616460043472195,1.048777110071557,0.6526301459501623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510240682406959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.60206010259,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.528695282515,1435.818884501031,0.3750048393293392,6.17534620354742,3.5552627085764974,,,,
2355.0,-29.924241437131673,5.133301549823491,35.02524648191639,24.55230028079825,5.309814361164923,-26.400870273937738,-39.99574474347753,1.7863422286776063,-4.775259977369672,-4.775259977354322,40.05005996160223,42568.31376340188,25839.038704166596,25839.038704166596,68407.35246756847,77907.26010515633,77907.26010515633,25839.038704166596,103746.29880932292,103746.29880932292,103746.29880932292,129708.359198269,125205.20492007448,4503.154278194516,0.0,92172.77968688472,56833.83333130001,39265.495950649674,25962.060388946076,65227.55633959575,19774.003943160544,1435.858542890669,0.0,0.8878765228442658,2.90865587045975,0.0014947054983599872,1.0,1.0,-1.48732580913628,357773.38944770646,1556692.801430922,4.351058092481342,1556692.801430922,4.351058092481342,0.7616500249564078,0.09237638284262836,4.028046144702076,101325.0,128561.48626509645,1.268803219986148,1.0,0.0,4.028046144704929,1.2833793882560505,1.2836814028995704,3.1386246199385193,22882.751680517813,2333.3912886171947,19450.336749741622,1983.3823731591954,0.85,0.8499999047886133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.189719749903,4632.441516551485,5.5256609018738745,5.133301549823491,-2.098368733845796,7.2316702836692865,3.555262513953734,3.5,1.015789289701067,0.6,0.00023531538990710104,1.000151777189228,0.0002352796798186157,198.85966137039216,0.0,7.095112074811727e-06,20.107547620016437,0.02090157896980539,7.889365824642646e-05,0.00015642173166067458,0.0006300739531634029,0.09237638284668641,0.09237638284668641,0.09237638284668641,0.09237638283477254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7063723144,595.6865827852245,0.0,0.09237638284668641,0.09237638284262836,0.09237638284262836,0.37500483813805513,0.37500483813805513,0.5,9.999975040210062,0.0,0.0,0.0,0.0,0.0,0.0,25962.060388946076,19774.003943160544,0.7616500249564078,1.048749275711291,0.652612425671406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510327953312323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5669523772,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.502117144555,1435.858542890669,0.37500483813805513,6.17534620354742,3.555262513953734,,,,
2356.0,-29.92569524165218,5.132562017538768,35.0252305164408,24.55146013470369,5.309079025650466,-26.402252043524175,-39.99709524270145,1.7855352401052798,-4.775887411012093,-4.775887411029488,40.05003231791714,42567.623615639306,25838.743874199085,25838.743874199085,68406.36748983839,77906.83060578986,77906.83060578986,25838.743874199085,103745.57447998895,103745.57447998895,103745.57447998895,129708.02689210763,125204.85857965567,4503.168312451969,0.0,92172.63934731593,56833.43235790541,39265.78554378946,25962.45241211868,65228.237955908146,19774.415889976255,1435.9011905775164,0.0,0.8878734563160648,2.9085887666658885,0.0014947054983599872,1.0,1.0,-1.4921292099885477,357764.6564081936,1556691.608264195,4.351160966800697,1556691.608264195,4.351160966800697,0.7616543913527217,0.09237667629637347,4.028046144702076,101325.0,128561.52646323584,1.2688036167109384,1.0,0.0,4.028046144702087,1.2833832288807936,1.2836851985960043,3.1386152273587324,22882.716839911784,2333.387735864111,19450.310842538413,1983.3797313596808,0.85,0.8500000668020938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.189382370333,4632.441516551485,5.525598251348319,5.132562017538768,-2.0990266205224892,7.2315886380612575,3.5552620864429545,3.5,1.0157891675551298,0.6,0.0002352796798186157,1.0001512313817347,0.00023524410352779426,198.86086136867021,0.0,7.1012961037004895e-06,20.125073157887186,0.02090868026590909,7.888160231648733e-05,0.0001563980775021284,0.0006299786731212647,0.09237667628954498,0.09237667628954498,0.09237667628954498,0.09237667631519102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.5727106603,595.6866248876487,0.0,0.09237667628954498,0.09237667629637347,0.09237667629637347,0.3750048369457923,0.3750048369457923,0.5,9.999975040655126,0.0,0.0,0.0,0.0,0.0,0.0,25962.45241211868,19774.415889976255,0.7616543913527217,1.048723216102795,0.6525950255534027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510415312964016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.58447791507,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.475461061324,1435.9011905775164,0.3750048369457923,6.17534620354742,3.5552620864429545,,,,
2357.0,-29.927146209643404,5.131825841192504,35.02521428689085,24.55077253924685,5.308514144887113,-26.403614705984744,-39.99842401882631,1.7848822615272515,-4.7764712319383875,-4.77647123197611,40.049992767715395,42566.855539776305,25838.341161546523,25838.341161546523,68405.19670132283,77906.32861279452,77906.32861279452,25838.341161546523,103744.66977434105,103744.66977434105,103744.66977434105,129707.47593370723,125204.29574180266,4503.180191904563,0.0,92172.49309766735,56833.020015292095,39266.08120263917,25962.80615936619,65228.887362005364,19774.788590465054,1435.9404613848606,0.0,0.8878706526036944,2.9085263283338922,0.0014947054983599872,1.0,1.0,-1.4974900859253353,357756.5305497374,1556689.901186205,4.351255024734719,1556689.901186205,4.351255024734719,0.7616583688636144,0.09237692794796518,4.028046144702076,101325.0,128561.55591588917,1.2688039073860269,1.0,0.0,4.028046144701914,1.2833863503384697,1.283688275127631,3.138607593605583,22882.680532073366,2333.384033494962,19450.278418369424,1983.3764250145998,0.85,0.8499999985188389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.188653972723,4632.441516551485,5.525512992208983,5.131825841192504,-2.099651965509708,7.2314778067022125,3.555261163453435,3.5,1.0157889038438386,0.6,0.00023524410352779426,1.0001509380859854,0.00023520860159166273,198.86205903834764,0.0,7.074731837054243e-06,20.049790026211724,0.020915754997746144,7.886974197135219e-05,0.00015637436155644207,0.000629883144197675,0.09237692794847326,0.09237692794847326,0.09237692794847326,0.09237692794641814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.3814825091,595.6866851230501,0.0,0.09237692794847326,0.09237692794796518,0.09237692794796518,0.37500483575605426,0.37500483575605426,0.5,9.999975040584467,0.0,0.0,0.0,0.0,0.0,0.0,25962.80615936619,19774.788590465054,0.7616583688636144,1.0486948262920641,0.6525767533568374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510502358445128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5091947834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.44886179619,1435.9404613848606,0.37500483575605426,6.17534620354742,3.555261163453435,,,,
2358.0,-29.928589203427965,5.131091101909624,35.0251985519984,24.549915838893526,5.307758540444327,-26.4049889073246,-39.999765786901094,1.7840584324905595,-4.777142410880401,-4.777142410879141,40.04997458075909,42566.175969482465,25838.168713948806,25838.168713948806,68404.34468343126,77905.9140759285,77905.9140759285,25838.168713948806,103744.0827898773,103744.0827898773,103744.0827898773,129707.3170907487,125204.1209176192,4503.196173129486,0.0,92172.353845157,56832.615738972905,39266.37567353789,25963.2343008714,65229.60997440929,19775.237987211065,1435.98642485319,0.0,0.8878673311769419,2.908454548567138,0.0014947054983599872,1.0,1.0,-1.5019029263751804,357747.18898561475,1556689.1161955916,4.351366451290795,1556689.1161955916,4.351366451290795,0.7616631178553648,0.09237725944182353,4.028046144702076,101325.0,128561.60056811609,1.2688043480692435,1.0,0.0,4.028046144700393,1.2833902691858625,1.2836921493317461,3.1385980098301087,22882.645961339724,2333.380508261203,19450.25147239611,1983.3736772900136,0.85,0.8500001051127282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.187751815845,4632.441516551485,5.525477180405213,5.131091101909624,-2.1003407664222635,7.231431868331888,3.5552600202848774,3.5,1.0157885772242508,0.6,0.00023520860159166273,1.0001501102793897,0.00023517329966194546,198.86325013849992,0.0,7.0599881189637935e-06,20.00800632914339,0.02092281498586511,7.885776733599992e-05,0.0001563508342556628,0.0006297883751444758,0.09237725944136571,0.09237725944136571,0.09237725944136571,0.09237725944299383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.29354686406,595.6867128221058,0.0,0.09237725944136571,0.09237725944182353,0.09237725944182353,0.3750048345662725,0.3750048345662725,0.5,9.99997504062865,0.0,0.0,0.0,0.0,0.0,0.0,25963.2343008714,19775.237987211065,0.7616631178553648,1.0486701470431523,0.6525591059977504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510589235085147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.467411086334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.422270896044,1435.98642485319,0.3750048345662725,6.17534620354742,3.5552600202848774,,,,
2359.0,-29.93002906719234,5.130359999235005,35.02518251559755,24.549175856541865,5.307133661344895,-26.406347372070883,-40.00109382960943,1.7833523846949657,-4.777710519975528,-4.777710519996722,40.04993441168349,42565.453051216995,25837.73232095697,25837.73232095697,68403.18537217396,77905.44304612976,77905.44304612976,25837.73232095697,103743.17536708673,103743.17536708673,103743.17536708673,129706.75239778048,125203.54480878252,4503.207588997964,0.0,92172.21051187016,56832.220517545225,39266.655549249925,25963.57703069375,65230.23257994367,19775.59937784859,1436.0245914622442,0.0,0.8878646088397436,2.908393792780596,0.0014947054983599872,1.0,1.0,-1.5072235407809558,357739.28211185464,1556687.3824061332,4.351457780136659,1556687.3824061332,4.351457780136659,0.7616669827300828,0.09237750170722468,4.028046144702076,101325.0,128561.63486458955,1.2688046865491196,1.0,0.0,4.02804614470362,1.283393637839085,1.2836954734687156,3.138589771634135,22882.610377515284,2333.3768797209327,19450.222973478583,1983.3707712091882,0.85,0.8500001814736398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.186223492794,4632.441516551485,5.525385663887855,5.130359999235005,-2.1009536730691956,7.231313672304201,3.5552580836698624,3.5,1.015788023905675,0.6,0.00023517329966194546,1.0001497864165925,0.0002351380791716619,198.86443866755192,0.0,7.020256479736545e-06,19.895406863573367,0.020929835242344846,7.88459168480612e-05,0.00015632738281388427,0.0006296939116548321,0.09237750170668751,0.09237750170668751,0.09237750170668751,0.0923775017090895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.09932591056,595.6867740002127,0.0,0.09237750170668751,0.09237750170722468,0.09237750170722468,0.3750048333769155,0.3750048333769155,0.5,9.999975040665227,0.0,0.0,0.0,0.0,0.0,0.0,25963.57703069375,19775.59937784859,0.7616669827300828,1.0486423651539436,0.6525417949269214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510675635254826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35481162076,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.395791380237,1436.0245914622442,0.3750048333769155,6.17534620354742,3.5552580836698624,,,,
2360.0,-29.931470472482932,5.12963102684412,35.02516667860039,24.548393790051364,5.306461858696651,-26.40771207548787,-40.00242651728911,1.7826037847481657,-4.778346101381771,-4.7783461013936535,40.04990809218336,42564.74284483426,25837.47668690161,25837.47668690161,68402.21953173587,77904.99152871285,77904.99152871285,25837.47668690161,103742.46821561447,103742.46821561447,103742.46821561447,129706.44329981996,125203.22135312518,4503.221946694787,0.0,92172.06899455379,56831.82030091633,39266.942992930504,25963.975084205496,65230.918077136,19776.017969169025,1436.06784822301,0.0,0.8878614961420348,2.9083258224318427,0.0014947054983599872,1.0,1.0,-1.5119865465218822,357730.43632912275,1556686.246397092,4.351562205249133,1556686.246397092,4.351562205249133,0.7616714276235478,0.09237780153421135,4.028046144702076,101325.0,128561.6704416132,1.2688050376670437,1.0,0.0,4.028046144701029,1.2833972049768685,1.2836989962412062,3.138581048082208,22882.575244522443,2333.3732971526915,19450.187821846856,1983.3671867403095,0.85,0.8499999503553596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.184594532556,4632.441516551485,5.525332921440069,5.12963102684412,-2.101615298461508,7.231246325305628,3.555256019532868,3.5,1.0157874341522481,0.6,0.0002351380791716619,1.0001499485598846,0.00023510282584150214,198.86562848159016,0.0,7.0041030298371475e-06,19.849627986558477,0.020936839345374682,7.88340265668154e-05,0.0001563040526048465,0.0006295999364962624,0.09237780153580943,0.09237780153580943,0.09237780153580943,0.09237780153103345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.97206928744,595.6868140850626,0.0,0.09237780153580943,0.09237780153421135,0.09237780153421135,0.37500483218786823,0.37500483218786823,0.5,9.99997504060083,0.0,0.0,0.0,0.0,0.0,0.0,25963.975084205496,19776.017969169025,0.7616714276235478,1.048616538722478,0.6525240499375031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510761848991576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.309032743746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.36932646938,1436.06784822301,0.37500483218786823,6.17534620354742,3.555256019532868,,,,
2361.0,-29.93290437844061,5.128904750551183,35.02515088070775,24.547598033119016,5.305773820188521,-26.40907117966202,-40.00375085799021,1.7818414786315542,-4.778954243464682,-4.778954243506363,40.049877546442175,42564.030425467616,25837.153155131815,25837.153155131815,68401.18358059943,77904.55028835632,77904.55028835632,25837.153155131815,103741.70344348814,103741.70344348814,103741.70344348814,129706.05506667151,125202.81983960028,4503.235227071228,0.0,92171.92751141064,56831.407646646854,39267.24429418198,25964.351623183382,65231.59591736537,19776.414380314418,1436.1090787523462,0.0,0.8878585370403798,2.9082607876737656,0.0014947054983599872,1.0,1.0,-1.5168839585117553,357721.97259721573,1556684.9279746087,4.351661477969623,1556684.9279746087,4.351661477969623,0.7616756492642859,0.09237808011389378,4.028046144702076,101325.0,128561.70585160854,1.2688053871365264,1.0,0.0,4.028046144701545,1.2834008361831708,1.283702583054879,3.138572167898433,22882.540120013422,2333.3697154495594,19450.161952236827,1983.3645487742326,0.85,0.8500001245589608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.182511111871,4632.441516551485,5.525266196034001,5.128904750551183,-2.10225639612046,7.231161146671644,3.55525337952701,3.5,1.01578667986486,0.6,0.00023510282584150214,1.0001491701066854,0.0002350677607585515,198.86681211772242,0.0,7.010675658288818e-06,19.86825481559051,0.02094385002103297,7.882221239975253e-05,0.00015628061344174961,0.0006295055224657149,0.09237808011751023,0.09237808011751023,0.09237808011751023,0.09237808010806418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.824379496,595.686860606188,0.0,0.09237808011751023,0.09237808011389378,0.09237808011389378,0.3750048309986643,0.3750048309986643,0.5,9.999975040319232,0.0,0.0,0.0,0.0,0.0,0.0,25964.351623183382,19776.414380314418,0.7616756492642859,1.0485897611220376,0.6525063479879787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510848156008782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32765957278,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.34278268115,1436.1090787523462,0.3750048309986643,6.17534620354742,3.55525337952701,,,,
2362.0,-29.93433428926359,5.128181351268501,35.02513501457242,24.5468586095609,5.305148185529101,-26.41042089656069,-40.00506999492643,1.7811359403604001,-4.77955208581659,-4.779552085845048,40.04984398169781,42563.31364862136,25836.807913923083,25836.807913923083,68400.12156254445,77904.08456742058,77904.08456742058,25836.807913923083,103740.89248134366,103740.89248134366,103740.89248134366,129705.61138789305,125202.36340650941,4503.247981383645,0.0,92171.78437115617,56831.01345264971,39267.523242784955,25964.718906549384,65232.24214933434,19776.801372617923,1436.149506949841,0.0,0.8878556407060189,2.908196855489293,0.0014947054983599872,1.0,1.0,-1.5219268954433574,357713.65236351645,1556683.4792487714,4.351758645395048,1556683.4792487714,4.351758645395048,0.7616797795422846,0.09237834850691772,4.028046144702076,101325.0,128561.73931294064,1.2688057173741982,1.0,0.0,4.028046144701616,1.283404202023655,1.2837059046817052,3.138563936716668,22882.50458411107,2333.3660917959824,19450.128456436825,1983.3611331531997,0.85,0.8499999807688191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.180110734093,4632.441516551485,5.525195202514788,5.128181351268501,-2.102889357601809,7.23107070887031,3.555250337890047,3.5,1.0157858108257278,0.6,0.0002350677607585515,1.0001487562038907,0.00023503279817170569,198.86799246838518,0.0,6.97328126303887e-06,19.762279099452158,0.020950823302296008,7.881044628156795e-05,0.00015625731447698355,0.0006294116731605134,0.09237834850678071,0.09237834850678071,0.09237834850678071,0.09237834850746948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.6620911485,595.6869117257593,0.0,0.09237834850678071,0.09237834850691772,0.09237834850691772,0.3750048298084635,0.3750048298084635,0.5,9.999975040336349,0.0,0.0,0.0,0.0,0.0,0.0,25964.718906549384,19776.801372617923,0.7616797795422846,1.0485630925571738,0.6524888957700145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510934014960932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.22168385664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.316341082715,1436.149506949841,0.3750048298084635,6.17534620354742,3.555250337890047,,,,
2363.0,-29.935761059561344,5.127460129779831,35.02511934464421,24.546066275239014,5.304462895188578,-26.411773689661043,-40.006389550957806,1.7803769033676402,-4.7801806955909,-4.780180695599362,40.04981791050576,42562.61220920073,25836.54657864169,25836.54657864169,68399.15878784242,77903.64614780982,77903.64614780982,25836.54657864169,103740.19272645151,103740.19272645151,103740.19272645151,129705.30500650396,125202.04282943293,4503.262177071026,0.0,92171.64360715548,56830.60966864442,39267.815487234504,25965.112280052443,65232.92776728695,19777.215352166357,1436.1922922713593,0.0,0.8878525620776504,2.908129634289194,0.0014947054983599872,1.0,1.0,-1.5266385891346204,357704.90410017513,1556682.3539598205,4.351861928971128,1556682.3539598205,4.351861928971128,0.761684183717553,0.09237864495987014,4.028046144702076,101325.0,128561.77360941413,1.2688060558540748,1.0,0.0,4.028046144699732,1.2834078174083672,1.2837094760427288,3.138555095321188,22882.469638135866,2333.362528298233,19450.09481812522,1983.3577030000276,0.85,0.8499998088366189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.177440014358,4632.441516551485,5.525142471617237,5.127460129779831,-2.1035443210431235,7.2310044508229545,3.55524695369069,3.5,1.0157848439116257,0.6,0.00023503279817170569,1.0001484312014053,0.00023499791714853558,198.86917023894225,0.0,6.952939457527793e-06,19.704630422633766,0.020957776241753535,7.879867804978201e-05,0.0001562341201219237,0.0006293182452280357,0.09237864495991686,0.09237864495991686,0.09237864495991686,0.09237864495881118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5360347444,595.6869514325444,0.0,0.09237864495991686,0.09237864495987014,0.09237864495987014,0.37500482861866025,0.37500482861866025,0.5,9.999975040353194,0.0,0.0,0.0,0.0,0.0,0.0,25965.112280052443,19777.215352166357,0.761684183717553,1.0485373128100388,0.6524712850700081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511019635659612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16403517982,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.28993172328,1436.1922922713593,0.37500482861866025,6.17534620354742,3.55524695369069,,,,
2364.0,-29.937185479759993,5.1267418056257545,35.025103706811635,24.545212962571554,5.303708817697742,-26.413131334238496,-40.0077210861258,1.779556226143061,-4.780774529612586,-4.780774529619242,40.04978749668217,42561.97085392215,25836.198898479965,25836.198898479965,68398.16975240211,77903.23925909154,77903.23925909154,25836.198898479965,103739.43815757151,103739.43815757151,103739.43815757151,129704.91738795959,125201.64229414471,4503.275093814882,0.0,92171.50544037322,56830.237035341706,39268.07600559057,25965.479230388086,65233.55523597865,19777.601995020672,1436.2325390788915,0.0,0.8878496745022066,2.9080661330064475,0.0014947054983599872,1.0,1.0,-1.5314498534869472,357696.63995970145,1556681.0412337284,4.351958803440552,1556681.0412337284,4.351958803440552,0.7616883100649428,0.09237891605223846,4.028046144702076,101325.0,128561.82254870018,1.2688065388472753,1.0,0.0,4.028046144704113,1.2834117203904336,1.2837133351731271,3.138545550664507,22882.435336944345,2333.359030550121,19450.073713100963,1983.3555508864865,0.85,0.850000160677752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.174336275847,4632.441516551485,5.525071787433865,5.1267418056257545,-2.104173337205498,7.230915142831252,3.5552430207937222,3.5,1.0157837202267779,0.6,0.00023499791714853558,1.0001481884255223,0.00023496309833693718,198.87034608180403,0.0,6.936760134923454e-06,19.65877822237307,0.020964713001888458,7.878680463092642e-05,0.00015621111251760917,0.0006292255695361778,0.09237891605398398,0.09237891605398398,0.09237891605398398,0.09237891604807429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.38898206735,595.6869977529806,0.0,0.09237891605398398,0.09237891605223846,0.09237891605223846,0.3750048274291741,0.3750048274291741,0.5,9.999975040225745,0.0,0.0,0.0,0.0,0.0,0.0,25965.479230388086,19777.601995020672,0.7616883100649428,1.0485120656842273,0.6524551773999846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511105069270225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11818297956,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.26353761534,1436.2325390788915,0.3750048274291741,6.17534620354742,3.5552430207937222,,,,
2365.0,-29.93860624440647,5.126027121010918,35.025087689996724,24.544547334685944,5.303165298397228,-26.414464309482348,-40.00901497257871,1.7789251831115112,-4.781331306753259,-4.781331306819602,40.04974528640134,42561.18911196876,25835.762153766434,25835.762153766434,68396.95126573519,77902.73992113816,77902.73992113816,25835.762153766434,103738.5020749046,103738.5020749046,103738.5020749046,129704.31446349851,125201.0284256344,4503.286037864101,0.0,92171.35954112191,56829.80873069993,39268.38978935776,25965.812388593917,65234.20217795168,19777.954015141775,1436.2698668276353,0.0,0.8878470163154077,2.9080065953736383,0.0014947054983599872,1.0,1.0,-1.5368440419248373,357688.89166045544,1556679.2193475508,4.352047982595067,1556679.2193475508,4.352047982595067,0.7616920941718619,0.09237914905193612,4.028046144702076,101325.0,128561.84342723517,1.268806744902395,1.0,0.0,4.028046144701741,1.2834147380223728,1.2837163088249381,3.1385381711518554,22882.399116095312,2333.3553370514205,19450.037241277714,1983.3518317955384,0.85,0.8499999122730405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.170973681675,4632.441516551485,5.524982362530095,5.126027121010918,-2.104774453745223,7.230801574756141,3.555238759890209,3.5,1.015782502825774,0.6,0.00023496309833693718,1.0001478098170031,0.000234928373617024,198.8715189192566,0.0,6.924429112732076e-06,19.623832105482702,0.02097163743100119,7.877526851357702e-05,0.00015618782982336016,0.0006291317857693698,0.0923791490534405,0.0923791490534405,0.0923791490534405,0.0923791490519878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.1848928797,595.6870620394619,0.0,0.0923791490534405,0.09237914905193612,0.09237914905193612,0.37500482623936326,0.37500482623936326,0.5,9.99997504003649,0.0,0.0,0.0,0.0,0.0,0.0,25965.812388593917,19777.954015141775,0.7616920941718619,1.0484829887112879,0.6524367232370919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119036311719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08323686267,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.237143028706,1436.2698668276353,0.37500482623936326,6.17534620354742,3.555238759890209,,,,
2366.0,-29.94002308672962,5.12531367502514,35.02507214839551,24.543764569703512,5.302489724992259,-26.415807037731383,-40.01032537836579,1.7781757803745275,-4.781997550820506,-4.781997550819239,40.04972696391694,42560.49290062554,25835.613518293998,25835.613518293998,68396.10641891955,77902.30099951653,77902.30099951653,25835.613518293998,103737.91451781054,103737.91451781054,103737.91451781054,129704.15089385273,125200.84901822927,4503.301875623454,0.0,92171.21861602012,56829.41051749876,39268.67566502373,25966.236376042194,65234.91204106592,19778.399929801377,1436.3154961219252,0.0,0.8878437196608406,2.9079353534219288,0.0014947054983599872,1.0,1.0,-1.5412425424746061,357679.6201554582,1556678.4285116165,4.352158582127317,1556678.4285116165,4.352158582127317,0.7616968298128088,0.0923794776306378,4.028046144702076,101325.0,128561.880340485,1.2688071092078461,1.0,0.0,4.028046144702711,1.2834183080000185,1.283719835072779,3.138529440942039,22882.36413012526,2333.351769475332,19450.007407701713,1983.3487896174242,0.85,0.8499999080993228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.167532737231,4632.441516551485,5.524954642326708,5.12531367502514,-2.105455168168753,7.230768843193893,3.5552343997074427,3.5,1.0157812570592692,0.6,0.000234928373617024,1.0001474034392233,0.00023489374947050003,198.87268853098402,0.0,6.905757793177952e-06,19.570917585866315,0.020978543188794368,7.876358670371293e-05,0.00015616478691331107,0.0006290389678643839,0.0923794776303966,0.0923794776303966,0.0923794776303966,0.09237947763150771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0963021615,595.6870899448414,0.0,0.0923794776303966,0.0923794776306378,0.0923794776306378,0.37500482504904364,0.37500482504904364,0.5,9.999975040044497,0.0,0.0,0.0,0.0,0.0,0.0,25966.236376042194,19778.399929801377,0.7616968298128088,1.0484586286536821,0.6524189512792377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511275439024345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03032234305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.2107741943,1436.3154961219252,0.37500482504904364,6.17534620354742,3.5552343997074427,,,,
2367.0,-29.941436788291554,5.1246030265205835,35.02505659044135,24.54298735773193,5.301819866370855,-26.41714650274389,-40.011635260283924,1.7774319155029101,-4.782591100057914,-4.782591100093813,40.04969540889048,42559.80817955193,25835.27782054776,25835.27782054776,68395.08600009969,77901.86132580893,77901.86132580893,25835.27782054776,103737.1391463567,103737.1391463567,103737.1391463567,129703.74112207917,125200.42643511652,4503.314686962646,0.0,92171.07765773947,56829.02451209598,39268.94793960388,25966.601975722475,65235.54991532635,19778.78551165615,1436.3556931246135,0.0,0.887840837424538,2.907871885941052,0.0014947054983599872,1.0,1.0,-1.5461335420955038,357671.36043625855,1556677.066531856,4.352255278793213,1556677.066531856,4.352255278793213,0.7617009545626481,0.09237974678924303,4.028046144702076,101325.0,128561.91714238272,1.2688074724143372,1.0,0.0,4.02804614470232,1.2834218519376965,1.2837233354033721,3.138520774459758,22882.329135918244,2333.348201059306,19449.97650475645,1983.345638393993,0.85,0.8499998574981578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.163446650086,4632.441516551485,5.524887680958983,5.1246030265205835,-2.1060823933411528,7.230685419861736,3.5552292220367514,3.5,1.0157797777247861,0.6,0.00023489374947050003,1.0001470783658597,0.00023485920676216232,198.8738555620802,0.0,6.8857971073148514e-06,19.514349002130288,0.020985428985901684,7.875191116453635e-05,0.00015614183830596368,0.0006289465298150319,0.09237974678906526,0.09237974678906526,0.09237974678906526,0.09237974678956294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.9437310241,595.6871380035445,0.0,0.09237974678906526,0.09237974678924303,0.09237974678924303,0.3750048238591061,0.3750048238591061,0.5,9.999975040057981,0.0,0.0,0.0,0.0,0.0,0.0,25966.601975722475,19778.78551165615,0.7617009545626481,1.0484327347416296,0.6524020757821953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511360281009744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97375375932,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.184436578274,1436.3556931246135,0.3750048238591061,6.17534620354742,3.5552292220367514,,,,
