time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2368.0,-29.942849289240428,5.123895107454516,35.025041013561435,24.542230646498524,5.301173122310757,-26.418482483214824,-40.01294084647668,1.7767087469874943,-4.783185826267413,-4.783185826262353,40.04966374692854,42559.1107623281,25834.950287933087,25834.950287933087,68394.06105026118,77901.41110826888,77901.41110826888,25834.950287933087,103736.36139620196,103736.36139620196,103736.36139620196,129703.32957638463,125200.00205666984,4503.327519714785,0.0,92170.93594834318,56828.63560253482,39269.222606453724,25966.96818018266,65236.19078663638,19779.171828092167,1436.3959698611734,0.0,0.8878379495661947,2.907808293705386,0.0014947054983599872,1.0,1.0,-1.5510374131256413,357663.08448864194,1556675.6999376402,4.352352164504902,1556675.6999376402,4.352352164504902,0.7617050897450222,0.0923800164081591,4.028046144702076,101325.0,128561.95216264544,1.268807818037458,1.0,0.0,4.02804614470128,1.2834252991108965,1.28372673905104,3.1385123446549934,22882.293955239773,2333.3446136284842,19449.951761901088,1983.3431153249162,0.85,0.8500000830313291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.159088161008,4632.441516551485,5.524822787432836,5.123895107454516,-2.1067098760687233,7.230604983523239,3.555223699196252,3.5,1.0157781997703577,0.6,0.00023485920676216232,1.0001469551482793,0.00023482469806383868,198.87502161411004,0.0,6.8696415886764845e-06,19.468564262309158,0.02099229862749036,7.87402755071975e-05,0.0001561189312549648,0.0006288542591565694,0.09238001640711378,0.09238001640711378,0.09238001640711378,0.09238001641066447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.79064259067,595.6871862251933,0.0,0.09238001640711378,0.0923800164081591,0.0923800164081591,0.37500482266949625,0.37500482266949625,0.5,9.999975040126076,0.0,0.0,0.0,0.0,0.0,0.0,25966.96818018266,19779.171828092167,0.7617050897450222,1.048406723714955,0.6523849760253985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511444935867073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.927969019496,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16627.158114654096,1436.3959698611734,0.37500482266949625,6.17534620354742,3.555223699196252,,,,
2369.0,-29.944256294681715,5.123189664027333,35.02502551832862,24.54145549507814,5.300504696098889,-26.41981577783989,-40.014242206793256,1.7759670027798027,-4.783790566714913,-4.783790566754487,40.049634948894166,42558.41980102506,25834.65321126315,25834.65321126315,68393.07301228821,77900.97406227225,77900.97406227225,25834.65321126315,103735.6272735354,103735.6272735354,103735.6272735354,129702.97041790134,125199.62956041703,4503.340857484298,0.0,92170.79483420432,56828.240573502066,39269.504734113616,25967.343144365932,65236.847878479544,19779.56725623287,1436.437027459283,0.0,0.8878350007933266,2.907743631804385,0.0014947054983599872,1.0,1.0,-1.555804576058108,357654.6693413548,1556674.4569574124,4.352451094303154,1556674.4569574124,4.352451094303154,0.7617093187496308,0.09238029581100249,4.028046144702076,101325.0,128561.99018941715,1.2688081933325157,1.0,0.0,4.028046144703725,1.2834288329484378,1.2837302294268145,3.138503702966056,22882.258922339504,2333.341041266845,19449.918731576894,1983.339747169206,0.85,0.8499999408969329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.154444750196,4632.441516551485,5.524764743445778,5.123189664027333,-2.1073441410982445,7.230533805125577,3.555217815322189,3.5,1.0157765186634826,0.6,0.00023482469806383868,1.0001463850495766,0.00023479032826999476,198.8761831414543,0.0,6.86291812498831e-06,19.44950996621687,0.02099916154561535,7.872867909342561e-05,0.00015609601897041307,0.0006287619674171144,0.09238029581074782,0.09238029581074782,0.09238029581074782,0.09238029581166378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.6514017348,595.6872300849577,0.0,0.09238029581074782,0.09238029581100249,0.09238029581100249,0.3750048214803677,0.3750048214803677,0.5,9.999975040142104,0.0,0.0,0.0,0.0,0.0,0.0,25967.343144365932,19779.56725623287,0.7617093187496308,1.0483810183423936,0.6523678133606501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511529519771376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.908914723404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.13176965881,1436.437027459283,0.3750048214803677,6.17534620354742,3.555217815322189,,,,
2370.0,-29.945664984449024,5.122486951711938,35.02501000582819,24.5406920433976,5.299849979210487,-26.421149264492932,-40.01554356710983,1.7752369773659473,-4.784381792593649,-4.784381792599902,40.04960346020981,42557.72148059129,25834.325477844304,25834.325477844304,68392.04695843559,77900.5288756612,77900.5288756612,25834.325477844304,103734.8543535055,103734.8543535055,103734.8543535055,129702.56136269824,125199.20774995997,4503.353612738273,0.0,92170.65364215222,56827.84623875843,39269.786003770874,25967.707009192727,65237.493012963605,19779.951293842812,1436.4770692321633,0.0,0.8878321298457856,2.907680416047236,0.0014947054983599872,1.0,1.0,-1.5606782082859922,357646.4424035873,1556673.097843437,4.352547413534186,1556673.097843437,4.352547413534186,0.7617134345685812,0.09238056380634643,4.028046144702076,101325.0,128562.02275993176,1.2688085147785024,1.0,0.0,4.028046144703542,1.2834323118117261,1.283733664993468,3.138495195758304,22882.22387009655,2333.337466932801,19449.89190046512,1983.3370111572374,0.85,0.8500000703988854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.149459585463,4632.441516551485,5.524700547132319,5.122486951711938,-2.107967975352401,7.230454927064339,3.5552114984007464,3.5,1.0157747138287847,0.6,0.00023479032826999476,1.000146561989813,0.0002347559219749497,198.87734607124364,0.0,6.835333415037999e-06,19.37133489821769,0.02100599687903039,7.871708425856651e-05,0.00015607324401142826,0.00062867022883138,0.0923805638071049,0.0923805638071049,0.0923805638071049,0.09238056380676096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.49915166263,595.6872780425134,0.0,0.0923805638071049,0.09238056380634643,0.09238056380634643,0.375004820291416,0.375004820291416,0.5,9.999975040099626,0.0,0.0,0.0,0.0,0.0,0.0,25967.707009192727,19779.951293842812,0.7617134345685812,1.0483549229098232,0.6523506578055425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511613775527534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83073965541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.105487673496,1436.4770692321633,0.375004820291416,6.17534620354742,3.5552114984007464,,,,
2371.0,-29.947065365792575,5.121786814787312,35.02499451043544,24.539950035419338,5.299217980927946,-26.422472797613246,-40.01683214502407,1.774528719678209,-4.78497839901388,-4.784978399073526,40.04957292881262,42557.00612163915,25834.01643095568,25834.01643095568,68391.02255259483,77900.0784189009,77900.0784189009,25834.01643095568,103734.09484985657,103734.09484985657,103734.09484985657,129702.16993188596,125198.80334202382,4503.366589862142,0.0,92170.51102878114,56827.438731550756,39270.08033025598,25968.075082029398,65238.15541228538,19780.339783914857,1436.5175138853408,0.0,0.887829228229891,2.9076166260856935,0.0014947054983599872,1.0,1.0,-1.5655171838872093,357638.1407458181,1556671.7800481592,4.352644762110322,1556671.7800481592,4.352644762110322,0.7617175982983575,0.09238083615998882,4.028046144702076,101325.0,128562.0517115003,1.2688088005082685,1.0,0.0,4.028046144699716,1.2834356891500716,1.283736998964255,3.1384869368636346,22882.18846499791,2333.3338566174903,19449.856668499146,1983.3334184965454,0.85,0.8499998458736111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.144196742319,4632.441516551485,5.524640674886201,5.121786814787312,-2.1085951794710214,7.230381994258333,3.555204829625648,3.5,1.0157728084644708,0.6,0.0002347559219749497,1.0001456991831703,0.00023472172321160548,198.878502153979,0.0,6.8426326467028785e-06,19.392020920755957,0.02101283951167709,7.870560486763986e-05,0.00015605031710730984,0.0006285778782036357,0.09238083615981758,0.09238083615981758,0.09238083615981758,0.0923808361602615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3515299172,595.6873245421821,0.0,0.09238083615981758,0.09238083615998882,0.09238083615998882,0.37500481910237143,0.37500481910237143,0.5,9.999975040106841,0.0,0.0,0.0,0.0,0.0,0.0,25968.075082029398,19780.339783914857,0.7617175982983575,1.0483285758216843,0.6523330687799458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511698133081994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.851425677945,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.079125045333,1436.5175138853408,0.37500481910237143,6.17534620354742,3.555204829625648,,,,
2372.0,-29.94846391099357,5.121089018977799,35.0249791711644,24.539136641565733,5.298505695786059,-26.423802972353204,-40.0181329465471,1.7737482032421752,-4.785584330632048,-4.785584330637183,40.04954644252153,42556.3495008096,25833.73549711969,25833.73549711969,68390.08499792928,77899.66416787569,77899.66416787569,25833.73549711969,103733.39966499538,103733.39966499538,103733.39966499538,129701.85205214773,125198.47189792183,4503.380154225903,0.0,92170.37212312219,56827.057453865535,39270.34963250739,25968.452387152363,65238.80201965975,19780.737813884614,1436.5587268386896,0.0,0.8878262649238261,2.907551840192754,0.0014947054983599872,1.0,1.0,-1.5701370764738272,357629.7094845535,1556670.6368499415,4.352744180827561,1556670.6368499415,4.352744180827561,0.7617218584681982,0.09238111974884138,4.028046144702076,101325.0,128562.09380262681,1.2688092159153892,1.0,0.0,4.0280461447011735,1.283439403406536,1.2837406701983831,3.138477854124424,22882.153980373365,2333.3303401644157,19449.82667421919,1983.330359931189,0.85,0.8499998160532364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.138622740065,4632.441516551485,5.524587182144306,5.121089018977799,-2.1092287123053537,7.230317731283153,3.5551977665729053,3.5,1.0157707904494016,0.6,0.00023472172321160548,1.0001455098001797,0.00023468757386962706,198.87965673271412,0.0,6.801398829420264e-06,19.27516428257703,0.021019640910506513,7.869401815155332e-05,0.00015602770506005216,0.0006284867958338557,0.09238111975274034,0.09238111975274034,0.09238111975274034,0.09238111974055747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2234680596,595.6873648806273,0.0,0.09238111975274034,0.09238111974884138,0.09238111974884138,0.37500481791345136,0.37500481791345136,0.5,9.999975039808534,0.0,0.0,0.0,0.0,0.0,0.0,25968.452387152363,19780.737813884614,0.7617218584681982,1.0483038143054788,0.6523165383690709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511781994025357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.73456903976,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.05288190627,1436.5587268386896,0.37500481791345136,6.17534620354742,3.5551977665729053,,,,
2373.0,-29.94985895638818,5.120394477408582,35.02496362391537,24.538407346140616,5.297887550447496,-26.425120359555358,-40.019420511648036,1.7730526542248781,-4.786146022872288,-4.786146022877823,40.049509763285336,42555.653166550925,25833.3449882902,25833.3449882902,68388.99815484113,77899.20924573,77899.20924573,25833.3449882902,103732.55423402021,103732.55423402021,103732.55423402021,129701.34672472609,125197.95502963716,4503.39169508892,0.0,92170.2296839023,56826.67360260035,39270.61786811328,25968.79249070588,65239.410358819165,19781.097489805918,1436.5965700320778,0.0,0.8878235615320026,2.9074917853693414,0.0014947054983599872,1.0,1.0,-1.575195618206294,357621.89393328194,1556669.0537057307,4.3528348798358065,1556669.0537057307,4.3528348798358065,0.7617257327958351,0.09238136387879252,4.028046144702076,101325.0,128562.12464718257,1.2688095203274865,1.0,0.0,4.028046144701072,1.2834427209226213,1.283743944662196,3.138469741607523,22882.118618509383,2333.3267342578133,19449.80114404062,1983.3277565774877,0.85,0.8500000139107593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.132685191635,4632.441516551485,5.524510685956189,5.120394477408582,-2.109829259698732,7.230223737107314,3.5551902428616815,3.5,1.0157686408176232,0.6,0.00023468757386962706,1.0001451473014318,0.00023465351454521934,198.88080843393246,0.0,6.791609410316235e-06,19.24742106883621,0.02102643251991683,7.86825508901131e-05,0.00015600502297951396,0.00062839543136679,0.09238136388147605,0.09238136388147605,0.09238136388147605,0.09238136387232672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.04612212407,595.6874207431607,0.0,0.09238136388147605,0.09238136387879252,0.09238136387879252,0.37500481672340596,0.37500481672340596,0.5,9.999975039592892,0.0,0.0,0.0,0.0,0.0,0.0,25968.79249070588,19781.097489805918,0.7617257327958351,1.0482773798643967,0.652299782179104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511865745936012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.706825826026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.02662887188,1436.5965700320778,0.37500481672340596,6.17534620354742,3.5551902428616815,,,,
2374.0,-29.95125461253604,5.119702105641784,35.02494821917926,24.537656746711605,5.2972457162352695,-26.426440766499574,-40.02070849584413,1.7723355399535035,-4.7867558553338085,-4.786755855323038,40.04948278066066,42554.95591633998,25833.08461201273,25833.08461201273,68388.04052835272,77898.76393909087,77898.76393909087,25833.08461201273,103731.84855110361,103731.84855110361,103731.84855110361,129701.02034841751,125197.61502953406,4503.405318883459,0.0,92170.08826461568,56826.28023341685,39270.897812443145,25969.17179731391,65240.069609757054,19781.497842477707,1436.638041451968,0.0,0.8878205801866653,2.9074265846150555,0.0014947054983599872,1.0,1.0,-1.5798685202748857,357613.4086965219,1556667.8890840095,4.352934904644557,1556667.8890840095,4.352934904644557,0.7617300234628115,0.09238164878440049,4.028046144702076,101325.0,128562.16339774351,1.2688099027657884,1.0,0.0,4.028046144705521,1.2834461389449336,1.2837473197711333,3.138461383360708,22882.08350985334,2333.323154171235,19449.774826583463,1983.3250729437132,0.85,0.8500001679570885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.126604562213,4632.441516551485,5.524462187745079,5.119702105641784,-2.110464427106489,7.230166532748274,3.555182537853264,3.5,1.0157664393866468,0.6,0.00023465351454521934,1.000145212511287,0.00023461944486643352,198.88196065113365,0.0,6.773745972919196e-06,19.196796087253002,0.02103320626588975,7.867108144174731e-05,0.00015598243310347202,0.0006283044383036899,0.09238164878507103,0.09238164878507103,0.09238164878507103,0.09238164877946793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9156592306,595.6874618379151,0.0,0.09238164878507103,0.09238164878440049,0.09238164878440049,0.3750048155327889,0.3750048155327889,0.5,9.999975039551298,0.0,0.0,0.0,0.0,0.0,0.0,25969.17179731391,19781.497842477707,0.7617300234628115,1.0482521085189778,0.6522825032359504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194928918015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65620084444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.00039933211,1436.638041451968,0.3750048155327889,6.17534620354742,3.555182537853264,,,,
2375.0,-29.952642122962597,5.1190121970918465,35.0249328739758,24.53690293421971,5.29659904460998,-26.42775415172023,-40.0219916953705,1.7716153202451275,-4.787350852052157,-4.787350852057674,40.04945368886185,42554.27402962714,25832.789025993658,25832.789025993658,68387.06305562079,77898.32537860324,77898.32537860324,25832.789025993658,103731.1144045969,103731.1144045969,103731.1144045969,129700.65400940538,125197.23563422858,4503.418375176797,0.0,92169.94657890756,56825.895230187816,39271.16816524416,25969.539604808484,65240.70777005264,19781.886338015967,1436.6784226870868,0.0,0.8878176812512341,2.9073629711497695,0.0014947054983599872,1.0,1.0,-1.5846037173646437,357605.13003720815,1556666.6334292628,4.353032165023176,1556666.6334292628,4.353032165023176,0.7617341947160735,0.09238192247244273,4.028046144702076,101325.0,128562.19357418607,1.268810200584121,1.0,0.0,4.028046144702167,1.2834495715039282,1.2837507094066407,3.1384529896114794,22882.048335055675,2333.3195673400883,19449.74264356869,1983.3217911895185,0.85,0.8500000681220206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.120126960405,4632.441516551485,5.524406628703445,5.1190121970918465,-2.1110882994894253,7.230100496581272,3.555174329832628,3.5,1.0157640942378936,0.6,0.00023461944486643352,1.000144366565347,0.000234585578552178,198.88310615510667,0.0,6.775844515678075e-06,19.202743357431665,0.021039982110405427,7.865965613773996e-05,0.00015595978872869358,0.0006282132257171644,0.09238192247224955,0.09238192247224955,0.09238192247224955,0.0923819224730369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.774998056,595.6875061450487,0.0,0.09238192247224955,0.09238192247244273,0.09238192247244273,0.37500481434241034,0.37500481434241034,0.5,9.99997503956584,0.0,0.0,0.0,0.0,0.0,0.0,25969.539604808484,19781.886338015967,0.7617341947160735,1.0482268723487456,0.6522656709920117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512032869918605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66214811462,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.974111055402,1436.6784226870868,0.37500481434241034,6.17534620354742,3.555174329832628,,,,
2376.0,-29.954026848378586,5.118324817963335,35.024917565905625,24.536148842331045,5.295951744324654,-26.429065247750856,-40.02327066902069,1.7708945955145163,-4.787941195510314,-4.787941195489832,40.04942406984553,42553.586829644526,25832.485495422414,25832.485495422414,68386.07232506694,77897.88808228653,77897.88808228653,25832.485495422414,103730.37357770895,103730.37357770895,103730.37357770895,129700.27743032837,125196.8461656701,4503.431264658275,0.0,92169.80566213078,56825.50441001244,39271.44583568704,25969.903852619427,65241.349688306465,19782.271217841615,1436.7184667208776,0.0,0.8878148076365513,2.9072998562695065,0.0014947054983599872,1.0,1.0,-1.5893496899693105,357596.9162709929,1556665.355019616,4.353128576310063,1556665.355019616,4.353128576310063,0.7617383310353033,0.09238219284468628,4.028046144702076,101325.0,128562.2292625619,1.2688105528010056,1.0,0.0,4.028046144703977,1.2834530060190763,1.283754101259549,3.138444591123741,22882.01335115238,2333.31599997475,19449.710975489692,1983.3185619441597,0.85,0.8499999836994312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.113325092083,4632.441516551485,5.524349753630856,5.118324817963335,-2.111708254212901,7.230033072176235,3.555165710929466,3.5,1.0157616316941331,0.6,0.000234585578552178,1.0001440784076032,0.0002345517847045373,198.88424937142193,0.0,6.735437773163877e-06,19.08823064914643,0.02104671754817859,7.864826998637573e-05,0.00015593730856580228,0.0006281226745836979,0.09238219284460045,0.09238219284460045,0.09238219284460045,0.09238219284467582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.63178775244,595.6875512551331,0.0,0.09238219284460045,0.09238219284468628,0.09238219284468628,0.3750048131524472,0.3750048131524472,0.5,9.999975039580107,0.0,0.0,0.0,0.0,0.0,0.0,25969.903852619427,19782.271217841615,0.7617383310353033,1.0482013730829378,0.6522487200670469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115963750756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.547635406336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.947939442773,1436.7184667208776,0.3750048131524472,6.17534620354742,3.555165710929466,,,,
2377.0,-29.955408323151573,5.117639983607582,35.024902286470066,24.53539705546575,5.2953067428847,-26.430373100507907,-40.024549153726525,1.7701762087782755,-4.788529156291645,-4.788529156297851,40.049394279887494,42552.91165040989,25832.180122691505,25832.180122691505,68385.09177310139,77897.45089890758,77897.45089890758,25832.180122691505,103729.63102159908,103729.63102159908,103729.63102159908,129699.89733861448,125196.45326156421,4503.444077050269,0.0,92169.66470166552,56825.12545288401,39271.7102764239,25970.266317015394,65241.97659343929,19782.654325170883,1436.758341763759,0.0,0.8878119465998517,2.907236997201877,0.0014947054983599872,1.0,1.0,-1.5940945832302305,357588.7358033661,1556664.0692324082,4.353224566023242,1556664.0692324082,4.353224566023242,0.7617424512974491,0.092382461669957,4.028046144702076,101325.0,128562.26539634645,1.2688109094137325,1.0,0.0,4.028046144701441,1.2834564294878978,1.2837574821563198,3.1384362196925344,22881.97835640302,2333.3124315034206,19449.68594658878,1983.3160097065543,0.85,0.8500001898282633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.106217957483,4632.441516551485,5.524292845078906,5.117639983607582,-2.1123259348783208,7.229965918485902,3.5551567052208513,3.5,1.0157590586345289,0.6,0.0002345517847045373,1.000143741787495,0.00023451807465728618,198.88538991558215,0.0,6.7210640213936126e-06,19.047495436629497,0.021053438612199982,7.863688971073831e-05,0.000155914894993799,0.000628032391681401,0.09238246166952442,0.09238246166952442,0.09238246166952442,0.09238246167255383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.48775093234,595.6875966255587,0.0,0.09238246166952442,0.092382461669957,0.092382461669957,0.3750048119628155,0.3750048119628155,0.5,9.999975039595721,0.0,0.0,0.0,0.0,0.0,0.0,25970.266317015394,19782.654325170883,0.7617424512974491,1.0481762715321867,0.6522321038122716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512198891702741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.50690019382,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.92177737284,1436.758341763759,0.3750048119628155,6.17534620354742,3.5551567052208513,,,,
2378.0,-29.956786638430255,5.116957675704273,35.024887039874294,24.534646700508915,5.294662852461571,-26.431678094229447,-40.025819605775155,1.7694592273287593,-4.789116282398652,-4.7891162824040485,40.04936466852853,42552.21694233148,25831.876948398036,25831.876948398036,68384.0938907295,77897.01496033953,77897.01496033953,25831.876948398036,103728.89190873757,103728.89190873757,103728.89190873757,129699.52019760558,125196.06331511475,4503.456882490837,0.0,92169.52379677529,56824.72577844085,39271.99779814938,25970.628288868018,65242.6260870174,19783.036994816655,1436.798165426802,0.0,0.887809089069483,2.9071742284405757,0.0014947054983599872,1.0,1.0,-1.5988233578879658,357580.56709530967,1556662.7911532966,4.353320438519197,1556662.7911532966,4.353320438519197,0.7617465690383934,0.09238273031672979,4.028046144702076,101325.0,128562.29496035204,1.2688112011877823,1.0,0.0,4.028046144700915,1.2834598462411784,1.2837608564433032,3.1384278647274133,22881.94337545067,2333.3088644389954,19449.650521662013,1983.3123973693375,0.85,0.849999941112036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.098812537325,4632.441516551485,5.524236758885182,5.116957675704273,-2.112942472689098,7.229900148393371,3.5551473215534712,3.5,1.015756377586706,0.6,0.00023451807465728618,1.0001434146408992,0.00023448444615464448,198.8865278627599,0.0,6.704435891610979e-06,19.000371316825515,0.021060143048091593,7.86255824448913e-05,0.0001558924922123949,0.0006279421522441356,0.09238273031660493,0.09238273031660493,0.09238273031660493,0.09238273031687351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3445776663,595.6876417239681,0.0,0.09238273031660493,0.09238273031672979,0.09238273031672979,0.37500481077345443,0.37500481077345443,0.5,9.999975039610081,0.0,0.0,0.0,0.0,0.0,0.0,25970.628288868018,19783.036994816655,0.7617465690383934,1.0481505419405124,0.6522149627388913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512281625883028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.459776074014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.89563426661,1436.798165426802,0.37500481077345443,6.17534620354742,3.5551473215534712,,,,
2379.0,-29.958162701520532,5.116277895825815,35.02487184892777,24.533869802858703,5.293989031923683,-26.4329839868615,-40.027097741235025,1.7687154038061967,-4.7897016596816115,-4.789701659680501,40.04933578094439,42551.56380346316,25831.573585395356,25831.573585395356,68383.13738885852,77896.59271646453,77896.59271646453,25831.573585395356,103728.16630185988,103728.16630185988,103728.16630185988,129699.15589879002,125195.68619559814,4503.469703191877,0.0,92169.38408612652,56824.35517116596,39272.25434995618,25970.98959693015,65243.24394688633,19783.419011482438,1436.837890443757,0.0,0.8878062376993047,2.9071116477090286,0.0014947054983599872,1.0,1.0,-1.6034940166222214,357572.42286447226,1556661.544315034,4.35341610475661,1556661.544315034,4.35341610475661,0.7617506809914127,0.09238299913350143,4.028046144702076,101325.0,128562.3317065736,1.2688115638447925,1.0,0.0,4.028046144701358,1.2834633881568036,1.2837643560264158,3.1384192037505634,22881.908690979897,2333.3053276072765,19449.619613035007,1983.3092455665296,0.85,0.8499998787558354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.091107816297,4632.441516551485,5.524180985741855,5.116277895825815,-2.113557200553393,7.229835096379208,3.555137558641986,3.5,1.0157535881834245,0.6,0.00023448444615464448,1.0001431818974262,0.0002344508770332176,198.88766396196613,0.0,6.688256127631303e-06,18.95451786570711,0.021066831304219224,7.861420831201582e-05,0.00015587023784262866,0.000627852510615796,0.09238299913803096,0.09238299913803096,0.09238299913803096,0.09238299912070286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.20490527945,595.6876857196129,0.0,0.09238299913803096,0.09238299913350143,0.09238299913350143,0.37500480958430504,0.37500480958430504,0.5,9.999975039341432,0.0,0.0,0.0,0.0,0.0,0.0,25970.98959693015,19783.419011482438,0.7617506809914127,1.0481259553024116,0.652198775372111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512364171744117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.413922622894,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.86950840642,1436.837890443757,0.37500480958430504,6.17534620354742,3.555137558641986,,,,
2380.0,-29.959535477401392,5.115600983884776,35.024856566628955,24.533137992862635,5.293365306565067,-26.434282009426248,-40.028363338764734,1.7680171639068645,-4.790269367922406,-4.790269367913229,40.04930276330457,42550.87299990138,25831.22943290713,25831.22943290713,68382.10243280852,77896.15033365162,77896.15033365162,25831.22943290713,103727.37976655875,103727.37976655875,103727.37976655875,129698.71574148221,125195.23403070588,4503.481710776338,0.0,92169.24250402943,56823.9651666424,39272.53037487448,25971.335974923462,65243.86634979794,19783.785668954435,1436.8762685182246,0.0,0.8878034903293752,2.9070509569320406,0.0014947054983599872,1.0,1.0,-1.6083433438772659,357564.52459830564,1556660.1192175956,4.353508282082444,1556660.1192175956,4.353508282082444,0.7617546393476486,0.09238325210116788,4.028046144702076,101325.0,128562.36694954071,1.2688119116658347,1.0,0.0,4.028046144703174,1.283466717159945,1.2837676427231042,3.1384110634480153,22881.873541904642,2333.301743399086,19449.596808445218,1983.3069201455357,0.85,0.8500001878266771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.083107490816,4632.441516551485,5.524116838626538,5.115600983884776,-2.114158405490172,7.229759389374948,3.5551274211714916,3.5,1.0157506917632833,0.6,0.0002344508770332176,1.0001428414407687,0.0002344173925151295,198.8887973586027,0.0,6.676484141848448e-06,18.921156057998502,0.021073507788361073,7.860294725311033e-05,0.00015584792978010726,0.0006277626527105609,0.09238325210425975,0.09238325210425975,0.09238325210425975,0.09238325209298848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.0452636208,595.6877360054118,0.0,0.09238325210425975,0.09238325210116788,0.09238325210116788,0.37500480839419037,0.37500480839419037,0.5,9.999975039103058,0.0,0.0,0.0,0.0,0.0,0.0,25971.335974923462,19783.785668954435,0.7617546393476486,1.0481000936729479,0.6521819656083757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512446583618341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38056081519,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.843381721235,1436.8762685182246,0.37500480839419037,6.17534620354742,3.5551274211714916,,,,
2381.0,-29.960904247785773,5.114926363859069,35.02484136529482,24.532410967536293,5.292746566444428,-26.43557578450281,-40.02962453579528,1.767323718152319,-4.790861892868293,-4.790861892865845,40.04927453476095,42550.181168519826,25830.95440308599,25830.95440308599,68381.13557160582,77895.70709930222,77895.70709930222,25830.95440308599,103726.66150238822,103726.66150238822,103726.66150238822,129698.36383548744,125194.86906130005,4503.494774187395,0.0,92169.10084627234,56823.57491609635,39272.80658908443,25971.702333099227,65244.50892218365,19784.173138809816,1436.9165117942277,0.0,0.8878006003738241,2.906987614195666,0.0014947054983599872,1.0,1.0,-1.6130084936775688,357556.2812146166,1556658.9008267678,4.353605243736193,1556658.9008267678,4.353605243736193,0.7617588129214075,0.09238352576165593,4.028046144702076,101325.0,128562.39428650253,1.2688121814606714,1.0,0.0,4.028046144702947,1.283470023623691,1.2837709069834813,3.1384029783021137,22881.83837404608,2333.2981572755307,19449.5602016222,1983.3031872884421,0.85,0.8499998944002256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.074895808259,4632.441516551485,5.524067723175577,5.114926363859069,-2.1147772091047723,7.229703572963841,3.5551170158956547,3.5,1.0157477188273298,0.6,0.0002344173925151295,1.0001424262262266,0.00023438401008508522,198.88992745954417,0.0,6.659695532672658e-06,18.873577139594314,0.021080167483893745,7.859172683259233e-05,0.00015582566568253718,0.0006276729718981785,0.09238352576145446,0.09238352576145446,0.09238352576145446,0.09238352576216234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9087763906,595.6877789977665,0.0,0.09238352576145446,0.09238352576165593,0.09238352576165593,0.37500480720342233,0.37500480720342233,0.5,9.999975039118835,0.0,0.0,0.0,0.0,0.0,0.0,25971.702333099227,19784.173138809816,0.7617588129214075,1.0480749522256836,0.6521649388037991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528799513333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.33298189678,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.817275021036,1436.9165117942277,0.37500480720342233,6.17534620354742,3.5551170158956547,,,,
2382.0,-29.96227084719182,5.114254006556363,35.02482630518865,24.5316298440099,5.292066613323601,-26.436874033195018,-40.03089013332499,1.7665755757073374,-4.7914544793126765,-4.791454479306204,40.04924820686465,42549.51700662725,25830.682876303686,25830.682876303686,68380.19988293093,77895.29268525634,77895.29268525634,25830.682876303686,103725.97556156003,103725.97556156003,103725.97556156003,129698.04570205187,125194.5377018723,4503.508000179577,0.0,92168.96162887012,56823.185948217164,39273.0840896144,25972.070140491844,65245.15423010624,19784.56210619039,1436.9568169819454,0.0,0.8877977032031057,2.906924265975143,0.0014947054983599872,1.0,1.0,-1.6175486334187212,357548.0371244724,1556657.7644711644,4.353702447901424,1556657.7644711644,4.353702447901424,0.761763001530833,0.09238380237757143,4.028046144702076,101325.0,128562.42913973692,1.2688125254353508,1.0,0.0,4.028046144702028,1.283473585250063,1.283774426597106,3.138394269265214,22881.803812028367,2333.294632930549,19449.529149660157,1983.300020869528,0.85,0.8499998212307042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.066339405907,4632.441516551485,5.5240197639252235,5.114254006556363,-2.1153956183800404,7.229649624936403,3.555106173827707,3.5,1.0157446210936307,0.6,0.00023438401008508522,1.0001422019038317,0.000234350684971518,198.89105577935157,0.0,6.6394290899318195e-06,18.816142040866776,0.021086806912983678,7.858046875093693e-05,0.00015580354133414828,0.0006275838540019466,0.0923838023808532,0.0923838023808532,0.0923838023808532,0.09238380237012842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7814804025,595.6878190949374,0.0,0.0923838023808532,0.09238380237757143,0.09238380237757143,0.3750048060131483,0.3750048060131483,0.5,9.999975038831439,0.0,0.0,0.0,0.0,0.0,0.0,25972.070140491844,19784.56210619039,0.761763001530833,1.0480502451073688,0.6521483090769293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512610776403625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27554679805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.79120280509,1436.9568169819454,0.3750048060131483,6.17534620354742,3.555106173827707,,,,
2383.0,-29.96363323799795,5.113584606236248,35.02481108711563,24.530933482479327,5.291481667361528,-26.438158560719653,-40.03214609166605,1.7659130694093308,-4.792013152059042,-4.7920131520667635,40.049213528920454,42548.83130172984,25830.328038414693,25830.328038414693,68379.15934014454,77894.8368189667,77894.8368189667,25830.328038414693,103725.16485738139,103725.16485738139,103725.16485738139,129697.57390014628,125194.05427042088,4503.519629725399,0.0,92168.81890115271,56822.8133839394,39273.33946357035,25972.409042764895,65245.74850633525,19784.921261038402,1436.9945225489619,0.0,0.8877950072409366,2.9068645441691925,0.0014947054983599872,1.0,1.0,-1.6224622236538835,357540.2649798515,1556656.2677146923,4.3537929016258206,1556656.2677146923,4.3537929016258206,0.7617668899508521,0.0923840479222023,4.028046144702076,101325.0,128562.46059672968,1.2688128358917314,1.0,0.0,4.0280461447014355,1.2834767469752062,1.2837775462891108,3.1383865381239264,22881.76837854218,2333.291019720514,19449.50638319717,1983.2976993363864,0.85,0.8500001425342772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.057434347218,4632.441516551485,5.523954399850229,5.113584606236248,-2.1159886510425303,7.229573257278778,3.5550948899811567,3.5,1.0157413971374734,0.6,0.000234350684971518,1.0001417655300344,0.00023431746683163625,198.8921806356034,0.0,6.628067021353192e-06,18.783941938514946,0.02109343498000503,7.856929788832775e-05,0.00015578138708319023,0.0006274946156567861,0.09238404792201535,0.09238404792201535,0.09238404792201535,0.0923840479226808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6138098637,595.6878719097663,0.0,0.09238404792201535,0.0923840479222023,0.0923840479222023,0.37500480482205406,0.37500480482205406,0.5,9.999975038844136,0.0,0.0,0.0,0.0,0.0,0.0,25972.409042764895,19784.921261038402,0.7617668899508521,1.0480247511223668,0.6521318595586105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512692624154198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.2433466957,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.765128455394,1436.9945225489619,0.37500480482205406,6.17534620354742,3.5550948899811567,,,,
2384.0,-29.964993668909177,5.112917094215034,35.02479613292734,24.530140868760668,5.290788386331062,-26.43945231831605,-40.03341099070383,1.76515326122191,-4.792619628675197,-4.792619628723971,40.04919070650999,42548.19091736899,25830.101442524912,25830.101442524912,68378.29235989391,77894.42982248637,77894.42982248637,25830.101442524912,103724.53126501129,103724.53126501129,103724.53126501129,129697.31982227895,125193.78630591308,4503.53351636587,0.0,92168.6803759635,56822.441466109354,39273.59878872682,25972.78855726766,65246.38734599448,19785.32251654692,1437.0358984143372,0.0,0.8877920271948778,2.906799713253088,0.0014947054983599872,1.0,1.0,-1.626844406570001,357531.8279473092,1556655.2826631218,4.353892887243963,1556655.2826631218,4.353892887243963,0.7617712080827234,0.09238433738498573,4.028046144702076,101325.0,128562.50085054518,1.2688132331660023,1.0,0.0,4.028046144701162,1.2834803627624247,1.2837811202866858,3.138377696743676,22881.733988372795,2333.2875128991855,19449.47358290194,1983.2943546371025,0.85,0.8499999865737914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.048348890622,4632.441516551485,5.523916673926825,5.112917094215034,-2.116616153124286,7.229533247339321,3.5550833775621826,3.5,1.0157381078749093,0.6,0.00023431746683163625,1.0001415631544506,0.00023428430080697576,198.8933038848642,0.0,6.60682827773624e-06,18.723751339104506,0.021100041808282767,7.855804898839298e-05,0.0001557594178432433,0.0006274061225445158,0.09238433738678184,0.09238433738678184,0.09238433738678184,0.09238433738896872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.50346315035,595.6879066680499,0.0,0.09238433738678184,0.09238433738498573,0.09238433738498573,0.3750048036315042,0.3750048036315042,0.5,9.99997503856235,0.0,0.0,0.0,0.0,0.0,0.0,25972.78855726766,19785.32251654692,0.7617712080827234,1.0480012019254228,0.6521156595497092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512774220722595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.18315609629,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.73909286467,1437.0358984143372,0.3750048036315042,6.17534620354742,3.5550833775621826,,,,
2385.0,-29.96634983401227,5.1122527097307,35.024780958035635,24.529455752950184,5.290214956919065,-26.44073041796593,-40.03465084880588,1.764502073893524,-4.793167176038423,-4.793167176036564,40.049154430289576,42547.46533120851,25829.726138121157,25829.726138121157,68377.19146932967,77893.9728825775,77893.9728825775,25829.726138121157,103723.69902069865,103723.69902069865,103723.69902069865,129696.81776669735,125193.27304808755,4503.544718609806,0.0,92168.53737869866,56822.02982803399,39273.8972785163,25973.1187459987,65247.016024515004,19785.672766253538,1437.0727868145254,0.0,0.8877893930366731,2.9067411827157175,0.0014947054983599872,1.0,1.0,-1.6318052951266964,357524.21084646555,1556653.7169242427,4.353981268118171,1556653.7169242427,4.353981268118171,0.7617750089908486,0.09238457448576684,4.028046144702076,101325.0,128562.51844419063,1.2688134068017827,1.0,0.0,4.028046144702794,1.2834834713476218,1.283784187030056,3.1383700956216756,22881.69848796895,2333.2838928654487,19449.439445154352,1983.2908735556334,0.85,0.8499998134046186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.0388325010945,4632.441516551485,5.523847654683717,5.1122527097307,-2.117200015944902,7.229452725675602,3.555071319112843,3.5,1.0157346626036694,0.6,0.00023428430080697576,1.0001411208034492,0.0002342512430833429,198.89442362316424,0.0,6.596500221452829e-06,18.694481627597316,0.02110663830850422,7.85470242255449e-05,0.00015573727658143086,0.0006273169365202335,0.0923845744854775,0.0923845744854775,0.0923845744854775,0.09238457448687477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.3280648366,595.6879619170575,0.0,0.0923845744854775,0.09238457448576684,0.09238457448576684,0.3750048024402092,0.3750048024402092,0.5,9.999975038576336,0.0,0.0,0.0,0.0,0.0,0.0,25973.1187459987,19785.672766253538,0.7617750089908486,1.047974231398392,0.6520982555772714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285570078275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.15388638479,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.713051124152,1437.0727868145254,0.3750048024402092,6.17534620354742,3.555071319112843,,,,
2386.0,-29.967702994146464,5.111590090456876,35.02476605766306,24.528691498003923,5.2895524518187935,-26.442014662926155,-40.03591047422958,1.7637708727211865,-4.7937760299183765,-4.793776029913795,40.04913200108894,42546.83476574248,25829.51431286001,25829.51431286001,68376.34907860249,77893.55613625691,77893.55613625691,25829.51431286001,103723.07044911693,103723.07044911693,103723.07044911693,129696.57040597504,125193.01170555929,4503.558700415751,0.0,92168.39788913034,56821.676518936365,39274.13485577108,25973.49995685811,65247.63481262919,19786.075970979902,1437.1143418506942,0.0,0.8877863994392867,2.906676099859408,0.0014947054983599872,1.0,1.0,-1.6361756527615512,357515.7410411882,1556652.7488458906,4.354081709276555,1556652.7488458906,4.354081709276555,0.761779352179895,0.09238486581894702,4.028046144702076,101325.0,128562.56192721952,1.2688138359459118,1.0,0.0,4.028046144702169,1.2834869532838005,1.283787627350674,3.1383615816244355,22881.663858383465,2333.280361630472,19449.418336381827,1983.2887210598756,0.85,0.8500001772928711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.029182688901,4632.441516551485,5.5238137538754675,5.111590090456876,-2.117828212921234,7.22941830337811,3.555059091617094,3.5,1.0157311690334554,0.6,0.0002342512430833429,1.0001408096505782,0.0002342182628915861,198.89554089144556,0.0,6.5749968882538264e-06,18.633541181311344,0.021113213305392474,7.853582515734812e-05,0.00015571541792599476,0.0006272288888474757,0.09238486581850257,0.09238486581850257,0.09238486581850257,0.09238486582076567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.2196178972,595.687996076938,0.0,0.09238486581850257,0.09238486581894702,0.09238486581894702,0.37500480124950125,0.37500480124950125,0.5,9.999975038592801,0.0,0.0,0.0,0.0,0.0,0.0,25973.49995685811,19786.075970979902,0.761779352179895,1.0479513820686066,0.6520824070929726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512936926221012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.0929459385,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.68704949429,1437.1143418506942,0.37500480124950125,6.17534620354742,3.555059091617094,,,,
2387.0,-29.969053028512107,5.110930273411334,35.02475106838712,24.52796813976022,5.288935632636311,-26.443291380400105,-40.037153859715886,1.763080964018397,-4.794335650016706,-4.794335650022796,40.049099635253164,42546.150329575976,25829.17804546621,25829.17804546621,68375.32837504218,77893.12000643485,77893.12000643485,25829.17804546621,103722.29805190106,103722.29805190106,103722.29805190106,129696.13903678468,125192.56848664429,4503.570550140383,0.0,92168.25680583957,56821.2871290332,39274.41075200708,25973.840984883613,65248.2517368907,19786.437560792565,1437.1521866359762,0.0,0.8877836901312198,2.9066162808165004,0.0014947054983599872,1.0,1.0,-1.6409438053970575,357507.95626905456,1556651.3518879355,4.35417261236118,1556651.3518879355,4.35417261236118,0.7617832715734256,0.09238511541502785,4.028046144702076,101325.0,128562.58820633557,1.2688140953006224,1.0,0.0,4.028046144699065,1.2834902422958545,1.2837908748012654,3.138353539405857,22881.628833141524,2333.2767900497647,19449.387179089532,1983.2855439002649,0.85,0.8500001167276707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.019079234493,4632.441516551485,5.523753775977894,5.110930273411334,-2.1184199461124096,7.229350219523743,3.5550462893190415,3.5,1.0157275112340118,0.6,0.0002342182628915861,1.0001404859159542,0.00023418536314634143,198.89665558989213,0.0,6.559613078171737e-06,18.589943463538702,0.021119772918470645,7.852477192283842e-05,0.0001556934909687477,0.0006271405660518716,0.09238511541493527,0.09238511541493527,0.09238511541493527,0.09238511541481109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0631265938,595.6880453703884,0.0,0.09238511541493527,0.09238511541502785,0.09238511541502785,0.3750048000592731,0.3750048000592731,0.5,9.999975038609032,0.0,0.0,0.0,0.0,0.0,0.0,25973.840984883613,19786.437560792565,0.7617832715734256,1.0479258302699237,0.6520657519091935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301797254646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.049348220724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.661062858468,1437.1521866359762,0.3750048000592731,6.17534620354742,3.5550462893190415,,,,
2388.0,-29.970406029998635,5.11027273745691,35.02473616305916,24.52722613178196,5.288298267872863,-26.44457318154898,-40.03840171555055,1.762372207745333,-4.7949175525945975,-4.794917552609248,40.04907207881793,42545.471731194775,25828.90431453415,25828.90431453415,68374.37604572892,77892.69162003427,77892.69162003427,25828.90431453415,103721.59593456841,103721.59593456841,103721.59593456841,129695.79625996965,125192.21286898565,4503.583390984001,0.0,92168.11659331949,56820.89670942442,39274.68875988341,25974.200325401234,65248.88908528464,19786.81822919242,1437.1917217870407,0.0,0.8877808509413296,2.906554080980625,0.0014947054983599872,1.0,1.0,-1.645511746582713,357499.8616704899,1556650.162511948,4.354267873666266,1556650.162511948,4.354267873666266,0.7617873883047741,0.09238538437449123,4.028046144702076,101325.0,128562.6222244286,1.2688144310330975,1.0,0.0,4.028046144704706,1.2834936191528175,1.2837942102203797,3.1383452824337588,22881.59402407652,2333.2732405129705,19449.35250255507,1983.2820078778248,0.85,0.8499998943294785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.008771343713,4632.441516551485,5.523707413215965,5.11027273745691,-2.119027427908395,7.229300165365305,3.555033227994398,3.5,1.015723779426971,0.6,0.00023418536314634143,1.0001407962578255,0.0002341523953653131,198.89777274928878,0.0,6.543649298922484e-06,18.54470211314632,0.021126316567769567,7.851368039456817e-05,0.00015567168275177327,0.000627052721547565,0.09238538437401743,0.09238538437401743,0.09238538437401743,0.09238538437556622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.92988896684,595.6880873391242,0.0,0.09238538437401743,0.09238538437449123,0.09238538437449123,0.37500479886942795,0.37500479886942795,0.5,9.999975038654139,0.0,0.0,0.0,0.0,0.0,0.0,25974.200325401234,19786.81822919242,0.7617873883047741,1.0479009988409007,0.6520489824061987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513098832518048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.004106870336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.63509373687,1437.1917217870407,0.37500479886942795,6.17534620354742,3.555033227994398,,,,
