time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2389.0,-29.971753801204812,5.109617729406208,35.024721259644636,24.52649086425083,5.28766787892708,-26.445849173805147,-40.039648733194895,1.7616704090519761,-4.7954864932438,-4.795486493255764,40.0490423233645,42544.81238842872,25828.600966081336,25828.600966081336,68373.41335451006,77892.26218789218,77892.26218789218,25828.600966081336,103720.8631539735,103720.8631539735,103720.8631539735,129695.41251588974,125191.81681014989,4503.595705739855,0.0,92167.97540706552,56820.525599863104,39274.9442302249,25974.54936191623,65249.49359214113,19787.18826425488,1437.2302934782524,0.0,0.8877780850544286,2.906493267667774,0.0014947054983599872,1.0,1.0,-1.650156437698854,357491.9475188246,1556648.8782231132,4.354360675889473,1556648.8782231132,4.354360675889473,0.7617913977467023,0.0923856429852952,4.028046144702076,101325.0,128562.65434953444,1.2688147480832415,1.0,0.0,4.02804614470211,1.2834969636842712,1.2837975132188648,3.1383371045456863,22881.558973273004,2333.269666325708,19449.328803407272,1983.2795912373006,0.85,0.8500001606588617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.998138632595,4632.441516551485,5.523655100007034,5.109617729406208,-2.119624928631255,7.229242658037464,3.5550197551038325,3.5,1.0157199300296664,0.6,0.0002341523953653131,1.0001402534966992,0.00023411955927847862,198.8988856010983,0.0,6.557218219018931e-06,18.58315643269965,0.021132873785988587,7.850259776346435e-05,0.00015564979760184877,0.0006269645671537853,0.09238564298499825,0.09238564298499825,0.09238564298499825,0.09238564299259348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.7860193324,595.6881326568447,0.0,0.09238564298499825,0.0923856429852952,0.0923856429852952,0.37500479768000516,0.37500479768000516,0.5,9.999975038616364,0.0,0.0,0.0,0.0,0.0,0.0,25974.54936191623,19787.18826425488,0.7617913977467023,1.0478765365122342,0.6520328365207874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179871067743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.04256118989,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.609020172804,1437.2302934782524,0.37500479768000516,6.17534620354742,3.5550197551038325,,,,
2390.0,-29.973095047946234,5.108965151904507,35.02470629302753,24.525855585839622,5.287148917317217,-26.447108083138566,-40.04087434206156,1.7610695707995128,-4.796058231759616,-4.796058231765885,40.04901069294315,42544.092307219704,25828.309300156492,25828.309300156492,68372.4016073762,77891.78664324229,77891.78664324229,25828.309300156492,103720.09594339877,103720.09594339877,103720.09594339877,129694.99461050896,125191.38667734744,4503.607933161511,0.0,92167.83048908431,56820.13614305188,39275.21594003603,25974.898667110185,65250.11460714621,19787.5587923241,1437.269004115738,0.0,0.8877753117249305,2.9064321563070092,0.0014947054983599872,1.0,1.0,-1.654943542363867,357483.9945863901,1556647.513008206,4.354453728227053,1556647.513008206,4.354453728227053,0.7617954181811462,0.09238590018755366,4.028046144702076,101325.0,128562.67578483038,1.2688149596331644,1.0,0.0,4.028046144700758,1.2834998365986785,1.2838003446587007,3.1383300798670497,22881.52299603342,2333.265997668258,19449.29349628256,1983.2759909125502,0.85,0.8499999540963314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.987242859646,4632.441516551485,5.523605595716069,5.108965151904507,-2.120223946030186,7.229189097934693,3.5550059489042987,3.5,1.015715985401228,0.6,0.00023411955927847862,1.0001395760291927,0.00023408688636039436,198.89999307657212,0.0,6.531061078881597e-06,18.509027097550444,0.02113940484706747,7.84917068080306e-05,0.000155627852470448,0.0006268761711518515,0.09238590019317679,0.09238590019317679,0.09238590019317679,0.09238590018528878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.6330870658,595.688180829183,0.0,0.09238590019317679,0.09238590018755366,0.09238590018755366,0.3750047964905884,0.3750047964905884,0.5,9.999975037962713,0.0,0.0,0.0,0.0,0.0,0.0,25974.898667110185,19787.5587923241,0.7617954181811462,1.0478510577188784,0.6520155951198936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513260597206867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.96843185474,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.58300628864,1437.269004115738,0.3750047964905884,6.17534620354742,3.5550059489042987,,,,
2391.0,-29.974433792055876,5.108313769640512,35.02469176007155,24.52509639495986,5.286490373320008,-26.44837899871409,-40.042112942878134,1.76034338054424,-4.796686428272039,-4.796686428237991,40.048993271926385,42543.43717175575,25828.1658716045,25828.1658716045,68371.60304336026,77891.37435978033,77891.37435978033,25828.1658716045,103719.54023138483,103719.54023138483,103719.54023138483,129694.83628298304,125191.21343891326,4503.622844069784,0.0,92167.69122198153,56819.75401616287,39275.48578424295,25975.296051598212,65250.78183584116,19787.97920497008,1437.3120565218585,0.0,0.8877722020921808,2.9063650114957102,0.0014947054983599872,1.0,1.0,-1.6590945415035208,357475.256478362,1556646.7610917003,4.35455806487665,1556646.7610917003,4.35455806487665,0.761799948907707,0.09238620958187051,4.028046144702076,101325.0,128562.70679641438,1.2688152656937022,1.0,0.0,4.028046144701106,1.2835032944330704,1.2838037613647002,3.138321625018721,22881.488421677073,2333.262472065086,19449.26736476171,1983.273326239002,0.85,0.850000096424505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.976064171019,4632.441516551485,5.523588127302241,5.108313769640512,-2.1208639876371627,7.229177757277675,3.554991784240296,3.5,1.0157119383543702,0.6,0.00023408688636039436,1.0001393171053046,0.00023405427859581624,198.90109849645228,0.0,6.4986431807494195e-06,18.417154774243855,0.021145903490248218,7.848070182323257e-05,0.00015560618453716178,0.0006267888917167143,0.09238620959227595,0.09238620959227595,0.09238620959227595,0.09238620956066664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.54886014544,595.6882073598977,0.0,0.09238620959227595,0.09238620958187051,0.09238620958187051,0.3750047952987067,0.3750047952987067,0.5,9.999975036930643,0.0,0.0,0.0,0.0,0.0,0.0,25975.296051598212,19787.97920497008,0.761799948907707,1.0478281044259439,0.6519988875962763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513340933407717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87655953143,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.557078185546,1437.3120565218585,0.3750047952987067,6.17534620354742,3.554991784240296,,,,
2392.0,-29.97576937830629,5.107665245506494,35.02467723815733,24.524239904154115,5.285722596084655,-26.449657674364033,-40.04336401177568,1.7595189252253285,-4.797236873940392,-4.79723687394781,40.0489645246386,42542.8473980415,25827.822896058657,25827.822896058657,68370.67029410016,77891.01050658655,77891.01050658655,25827.822896058657,103718.8334026452,103718.8334026452,103718.8334026452,129694.46694264878,125190.8321817954,4503.63476085338,0.0,92167.55597997208,56819.392866876755,39275.736792328134,25975.633540003568,65251.3703323317,19788.33725371286,1437.3493792893746,0.0,0.887769525788077,2.90630617809384,0.0014947054983599872,1.0,1.0,-1.663579230447283,357467.6000092813,1556645.5203184776,4.354647862570093,1556645.5203184776,4.354647862570093,0.7618038352457501,0.09238645982854522,4.028046144702076,101325.0,128562.75250648694,1.2688157168170435,1.0,0.0,4.02804614470068,1.283507210934545,1.283807636928544,3.1383120487256027,22881.454846587665,2333.2590483587837,19449.236659293347,1983.2701951526105,0.85,0.85000000173476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.964311666149,4632.441516551485,5.523528661589727,5.107665245506494,-2.1214467970717372,7.229112042578231,3.5549768925104983,3.5,1.015707683574428,0.6,0.00023405427859581624,1.0001389899804964,0.00023402175191708155,198.90220131963983,0.0,6.485720194103377e-06,18.38053103008897,0.02115238921044232,7.846958750746307e-05,0.00015558469108835316,0.0006267023151131044,0.09238645983060839,0.09238645983060839,0.09238645983060839,0.09238645982909452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.4098664588,595.6882511417117,0.0,0.09238645983060839,0.09238645982854522,0.09238645982854522,0.3750047941033295,0.3750047941033295,0.5,9.999975036608044,0.0,0.0,0.0,0.0,0.0,0.0,25975.633540003568,19788.33725371286,0.7618038352457501,1.0478043594468829,0.6519839687866562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134211205561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.83993578728,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.53115551029,1437.3493792893746,0.3750047941033295,6.17534620354742,3.5549768925104983,,,,
2393.0,-29.977100680973493,5.107020770246051,35.02466215429905,24.523607559409015,5.285205325904197,-26.450907854249653,-40.044580679945625,1.758920840087964,-4.797728974224356,-4.797728974218015,40.04891926729778,42542.13328646774,25827.337031253937,25827.337031253937,68369.47031772167,77890.53982427063,77890.53982427063,25827.337031253937,103717.87685552456,103717.87685552456,103717.87685552456,129693.79660916448,125190.15286089962,4503.643748264858,0.0,92167.41163394036,56819.005096297275,39276.00726404787,25975.91975363991,65251.927017687776,19788.642347240653,1437.3821621102015,0.0,0.8877672034934752,2.9062535816304322,0.0014947054983599872,1.0,1.0,-1.6688415571638302,357460.75520902395,1556643.5669505058,4.3547257825275505,1556643.5669505058,4.3547257825275505,0.7618071866143543,0.09238665330265182,4.028046144702076,101325.0,128562.7741644873,1.2688159305648883,1.0,0.0,4.02804614470455,1.2835100704016702,1.2838104553144816,3.1383050570390245,22881.419011339876,2333.255394180467,19449.207582626288,1983.2672301577286,0.85,0.850000062189648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.952382807309,4632.441516551485,5.523438845574372,5.107020770246051,-2.1219860170935547,7.229006787339606,3.5549617773461373,3.5,1.0157033649560392,0.6,0.00023402175191708155,1.000138545684692,0.0002339893337046328,198.9033006165098,0.0,6.469628001945509e-06,18.334925757513574,0.021158858838444265,7.84587801985044e-05,0.00015556297171857717,0.0006266148284894129,0.09238665330260144,0.09238665330260144,0.09238665330260144,0.09238665330220575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.1910438687,595.6883200689646,0.0,0.09238665330260144,0.09238665330265182,0.09238665330265182,0.37500479290799077,0.37500479290799077,0.5,9.99997503661819,0.0,0.0,0.0,0.0,0.0,0.0,25975.91975363991,19788.642347240653,0.7618071866143543,1.0477770303885252,0.6519674625844518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513501119400312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.7943305147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.505251472667,1437.3821621102015,0.37500479290799077,6.17534620354742,3.5549617773461373,,,,
2394.0,-29.97842905511647,5.106377473636453,35.02464752774876,24.522835830599092,5.284531590857826,-26.452170846474168,-40.04581802347673,1.758181936527396,-4.798351666786402,-4.7983516667852415,40.04890229409325,42541.51790951763,25827.195593152974,25827.195593152974,68368.71350267061,77890.13847789195,77890.13847789195,25827.195593152974,103717.33407104493,103717.33407104493,103717.33407104493,129693.64771028825,125189.98915702631,4503.658553261928,0.0,92167.2732789065,56818.65271123483,39276.24507519075,25976.313639243323,65252.558714434075,19789.05931666018,1437.4248502642952,0.0,0.8877641198457428,2.906187028333548,0.0014947054983599872,1.0,1.0,-1.6729237670052157,357452.0941010843,1556642.8343646328,4.354829248599753,1556642.8343646328,4.354829248599753,0.7618116870426201,0.09238696042471005,4.028046144702076,101325.0,128562.8123026112,1.2688163069589065,1.0,0.0,4.0280461447041285,1.2835135871216097,1.2838139312460706,3.1382964583454998,22881.38466341314,2333.2518916666895,19449.180758964376,1983.2644949054343,0.85,0.8500001658581097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.940564839708,4632.441516551485,5.52342255745467,5.106377473636453,-2.1226201763671604,7.228997650003613,3.554946802718414,3.5,1.0156990864909754,0.6,0.0002339893337046328,1.0001382424045286,0.00023395699092765068,198.90439750588854,0.0,6.448089456146445e-06,18.273885518719027,0.02116530692790041,7.844779064769685e-05,0.00015554154305693593,0.0006265285128515027,0.09238696042453613,0.09238696042453613,0.09238696042453613,0.09238696042502352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.10897711525,595.6883459192908,0.0,0.09238696042453613,0.09238696042471005,0.09238696042471005,0.37500479171401385,0.37500479171401385,0.5,9.999975036634305,0.0,0.0,0.0,0.0,0.0,0.0,25976.313639243323,19789.05931666018,0.7618116870426201,1.047755288828961,0.6519517203255251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513580862504811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73329027591,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.479388729957,1437.4248502642952,0.37500479171401385,6.17534620354742,3.554946802718414,,,,
2395.0,-29.979754372513153,5.105737178184891,35.0246327527347,24.52210559220987,5.283904053595149,-26.453426456885452,-40.04703919691963,1.7574849143034605,-4.798889100136421,-4.798889100130971,40.04886875743196,42540.84845404697,25826.835454189877,25826.835454189877,68367.68390823685,77889.71803138388,77889.71803138388,25826.835454189877,103716.55348557375,103716.55348557375,103716.55348557375,129693.19209570825,125189.52237413943,4503.669721568813,0.0,92167.13330170649,56818.26372510057,39276.52175178435,25976.638610134505,65253.16036191885,19789.404708274247,1437.4611301048533,0.0,0.8877615263223689,2.906129588497479,0.0014947054983599872,1.0,1.0,-1.6776512005030213,357444.61900645733,1556641.3868780131,4.354916269840089,1556641.3868780131,4.354916269840089,0.761815452925985,0.09238719627807376,4.028046144702076,101325.0,128562.84080877097,1.2688165882928297,1.0,0.0,4.028046144703877,1.2835169081648337,1.2838172115517614,3.1382883381422353,22881.34991276854,2333.2483480871183,19449.147788096965,1983.2611328126288,0.85,0.8500000158313958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.928179759053,4632.441516551485,5.523360167503839,5.105737178184891,-2.12319158126625,7.228928759451142,3.554931109524929,3.5,1.0156946027214082,0.6,0.00023395699092765068,1.0001379257694412,0.00023392472667973209,198.9054918818265,0.0,6.433120569293399e-06,18.231463693377492,0.021171740048469705,7.843694610793808e-05,0.00015552004481971259,0.0006264419169599374,0.09238719627792533,0.09238719627792533,0.09238719627792533,0.09238719627703518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.94682476786,595.6883969958919,0.0,0.09238719627792533,0.09238719627807376,0.09238719627807376,0.3750047905211505,0.3750047905211505,0.5,9.999975036668076,0.0,0.0,0.0,0.0,0.0,0.0,25976.638610134505,19789.404708274247,0.761815452925985,1.0477298498500864,0.651935449840272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513660431028885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69086845057,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.453540278595,1437.4611301048533,0.3750047905211505,6.17534620354742,3.554931109524929,,,,
2396.0,-29.981076617546485,5.105099343633712,35.02461798711652,24.521386983711295,5.283289093844034,-26.45467813634397,-40.04825970679519,1.7567996120342286,-4.79944930936216,-4.7994493094237765,40.048839478499126,42540.18981472977,25826.540146144063,25826.540146144063,68366.72996087384,77889.29373386985,77889.29373386985,25826.540146144063,103715.83388001392,103715.83388001392,103715.83388001392,129692.8156413406,125189.13379450706,4503.681846833544,0.0,92166.99294753224,56817.889029310354,39276.78213135765,25976.981761326686,65253.763892684336,19789.769097547916,1437.4991184040339,0.0,0.8877588023934698,2.9060697153743766,0.0014947054983599872,1.0,1.0,-1.6822158982218411,357436.8272555243,1556640.1231621031,4.355007666989201,1556640.1231621031,4.355007666989201,0.7618194168735183,0.09238745090533841,4.028046144702076,101325.0,128562.8732679334,1.268816908639856,1.0,0.0,4.028046144701606,1.2835201743432725,1.2838204370804163,3.138280352128529,22881.31506853657,2333.2447949642915,19449.121013091783,1983.25840252194,0.85,0.8500001400634399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.9156630082725,4632.441516551485,5.52331179761451,5.105099343633712,-2.123779010113904,7.228878353747616,3.5549152495197687,3.5,1.0156900712913626,0.6,0.00023392472667973209,1.0001376074987227,0.00023389254131215222,198.90658373135452,0.0,6.417536102444925e-06,18.18729731432892,0.02117815758457215,7.842610884578171e-05,0.00015549861783395038,0.0006263556080725453,0.09238745090475363,0.09238745090475363,0.09238745090475363,0.09238745090772865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.8052588521,595.68844158794,0.0,0.09238745090475363,0.09238745090533841,0.09238745090533841,0.37500478932924886,0.37500478932924886,0.5,9.999975036702532,0.0,0.0,0.0,0.0,0.0,0.0,25976.981761326686,19789.769097547916,0.7618194168735183,1.0477055403778555,0.6519193265953351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373981728653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.64670207151,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.42770878491,1437.4991184040339,0.37500478932924886,6.17534620354742,3.5549152495197687,,,,
2397.0,-29.982395374270823,5.104463832517141,35.0246032735337,24.52066607018935,5.2826712753777,-26.455926790113587,-40.049479762651,1.7561119419072795,-4.800014250605329,-4.800014250562622,40.048811448603246,42539.54434035033,25826.261333973685,25826.261333973685,68365.80567432402,77888.87162086612,77888.87162086612,25826.261333973685,103715.1329548398,103715.1329548398,103715.1329548398,129692.46186458823,125188.76766319545,4503.694201392781,0.0,92166.85279258371,56817.52551195016,39277.030311815055,25977.32890974842,65254.35922156347,19790.137710956773,1437.537473145955,0.0,0.8877560500109899,2.90600933749708,0.0014947054983599872,1.0,1.0,-1.6867234938931688,357428.9698235994,1556638.913356804,4.355100019243114,1556638.913356804,4.355100019243114,0.7618234261002177,0.09238770998707724,4.028046144702076,101325.0,128562.90483627829,1.2688172201951966,1.0,0.0,4.028046144703301,1.2835234514306901,1.2838236736216408,3.138272339482524,22881.28027376424,2333.2412468849448,19449.087634387106,1983.2549988413075,0.85,0.8499999738514413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.902889911482,4632.441516551485,5.5232672581150615,5.104463832517141,-2.1243693927626572,7.228833225279798,3.5548990647271372,3.5,1.0156854470648964,0.6,0.00023389254131215222,1.0001372459261662,0.0002338604449187957,198.90767271092543,0.0,6.401881511448429e-06,18.142932203444847,0.021184559466083597,7.841527699852882e-05,0.0001554772643136234,0.0006262695951073163,0.0923877099902564,0.0923877099902564,0.0923877099902564,0.09238770997682545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6697332564,595.6884842773244,0.0,0.0923877099902564,0.09238770998707724,0.09238770998707724,0.37500478813811966,0.37500478813811966,0.5,9.999975036502828,0.0,0.0,0.0,0.0,0.0,0.0,25977.32890974842,19790.137710956773,0.7618234261002177,1.0476818175808913,0.6519034873350351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513819020336545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.602336960634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.401894663657,1437.537473145955,0.37500478813811966,6.17534620354742,3.5548990647271372,,,,
2398.0,-29.983711529089263,5.103830687638551,35.02458859815729,24.519944842346035,5.282052735245185,-26.457173307256532,-40.05069569740442,1.7554239548311517,-4.800575668669637,-4.800575668659117,40.04878312380419,42538.89303432014,25825.9773854332,25825.9773854332,68364.87041975334,77888.45131485973,77888.45131485973,25825.9773854332,103714.42870029293,103714.42870029293,103714.42870029293,129692.10215176083,125188.39571275731,4503.7064390035275,0.0,92166.7128083722,56817.154528766274,39277.28697733992,25977.67345146789,65254.96042880781,19790.503674090112,1437.575576246274,0.0,0.8877533164242011,2.905949337139673,0.0014947054983599872,1.0,1.0,-1.6912325970734514,357421.1615277331,1556637.6908236272,4.355191741222194,1556637.6908236272,4.355191741222194,0.761827409643254,0.09238796672702163,4.028046144702076,101325.0,128562.9322289162,1.2688174905395133,1.0,0.0,4.028046144698949,1.283526729830788,1.2838269115898484,3.1382643236678898,22881.245521378973,2333.2377031278747,19449.054577462895,1983.2516279731506,0.85,0.8499998201273953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.889830976758,4632.441516551485,5.5232219575281025,5.103830687638551,-2.1249567075084874,7.228787395147038,3.554882517779695,3.5,1.0156807193656272,0.6,0.0002338604449187957,1.000136976599702,0.00023382841589747236,198.90875955242487,0.0,6.38421890496157e-06,18.09287637666109,0.02119094368498856,7.840448311518183e-05,0.00015545596180361387,0.000626183787614,0.0923879667268372,0.0923879667268372,0.0923879667268372,0.09238796672641696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.5327806704,595.6885274162072,0.0,0.0923879667268372,0.09238796672702163,0.09238796672702163,0.3750047869466699,0.3750047869466699,0.5,9.999975036534636,0.0,0.0,0.0,0.0,0.0,0.0,25977.67345146789,19790.503674090112,0.761827409643254,1.047657832761057,0.6518875002725569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513898015257487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55228113385,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.376106350028,1437.575576246274,0.3750047869466699,6.17534620354742,3.554882517779695,,,,
2399.0,-29.9850255175724,5.103199923496077,35.02457394725413,24.519229970779293,5.281441179768659,-26.458417084290147,-40.051911178138084,1.754742347449056,-4.801134814071247,-4.801134814088392,40.04875447915273,42538.2493643563,25825.691697080223,25825.691697080223,68363.94106143652,77888.02834098134,77888.02834098134,25825.691697080223,103713.72003806157,103713.72003806157,103713.72003806157,129691.73621386239,125188.01762447639,4503.718589385994,0.0,92166.57260734442,56816.79362802918,39277.532199239155,25978.016175800814,65255.54837503997,19790.867822069482,1437.6135130265836,0.0,0.8877505954079405,2.9058895806406677,0.0014947054983599872,1.0,1.0,-1.695751349237753,357413.3849734542,1556636.454486181,4.355283041797093,1556636.454486181,4.355283041797093,0.7618313765046147,0.09238822174436466,4.028046144702076,101325.0,128562.9675832355,1.2688178394595164,1.0,0.0,4.028046144701251,1.2835299783215302,1.2838301197279742,3.1382563810231723,22881.21071516704,2333.234153882013,19449.02859037094,1983.248978027251,0.85,0.8499999773822702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.876499449144,4632.441516551485,5.523176606594014,5.103199923496077,-2.1255418564117203,7.228741779907797,3.554865625462182,3.5,1.015675892989195,0.6,0.00023382841589747236,1.0001367525996934,0.00023379644362600744,198.9098446154775,0.0,6.3708529011033046e-06,18.054997121726764,0.02119731453788966,7.8393694635033e-05,0.00015543472126243934,0.0006260982297340106,0.09238822174621944,0.09238822174621944,0.09238822174621944,0.09238822174431373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.3942828359,595.6885710418139,0.0,0.09238822174621944,0.09238822174436466,0.09238822174436466,0.37500478575589,0.37500478575589,0.5,9.99997503630681,0.0,0.0,0.0,0.0,0.0,0.0,25978.016175800814,19790.867822069482,0.7618313765046147,1.0476341516361465,0.6518717629936742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513976855140165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.514401878914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.35032620269,1437.6135130265836,0.37500478575589,6.17534620354742,3.554865625462182,,,,
2400.0,-29.986335495999956,5.102571463123256,35.02455932361849,24.518538708239817,5.280855362691852,-26.459654871534028,-40.05311447018755,1.7540846271668886,-4.8016959543905955,-4.801695954444033,40.04872596409847,42537.57230039966,25825.415244739517,25825.415244739517,68362.98754513919,77887.59688449475,77887.59688449475,25825.415244739517,103713.01212923427,103713.01212923427,103713.01212923427,129691.3723590867,125187.64155617557,4503.730802911129,0.0,92166.43142053082,56816.40683689679,39277.8050929267,25978.36022985243,65256.165322779125,19791.233450663574,1437.6515932919158,0.0,0.8877478637902599,2.905829611918351,0.0014947054983599872,1.0,1.0,-1.7002736615039566,357405.5808074767,1556635.2237428224,4.355374698475493,1556635.2237428224,4.355374698475493,0.7618353612604438,0.09238847802874116,4.028046144702076,101325.0,128562.99118989905,1.2688180724391716,1.0,0.0,4.028046144702446,1.2835331151819196,1.2838332162822834,3.1382487113557387,22881.17566422459,2333.230579680583,19449.001062093917,1983.2461709242116,0.85,0.8500000763729557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.8629018912,4632.441516551485,5.523133544889473,5.102571463123256,-2.126127971719269,7.228699434842525,3.5548483960919333,3.5,1.0156709703119808,0.6,0.00023379644362600744,1.0001363366921852,0.0002337645729373831,198.91092637750606,0.0,6.359599549090606e-06,18.02310512212278,0.021203674137438754,7.838301569223805e-05,0.0001554134279337694,0.0006260124592235537,0.09238847802861425,0.09238847802861425,0.09238847802861425,0.09238847802872435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.25641045754,595.6886144704157,0.0,0.09238847802861425,0.09238847802874116,0.09238847802874116,0.37500478456460534,0.37500478456460534,0.5,9.99997503632054,0.0,0.0,0.0,0.0,0.0,0.0,25978.36022985243,19791.233450663574,0.7618353612604438,1.0476096351508346,0.6518552245599232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514055566071558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48250987931,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.32454558244,1437.6515932919158,0.37500478456460534,6.17534620354742,3.5548483960919333,,,,
2401.0,-29.98764260724669,5.1019450374494,35.024544870039485,24.51778168268504,5.280195616104492,-26.46089729827703,-40.05432970644904,1.7533604047748077,-4.802268242935213,-4.802268242924474,40.04870162340076,42536.95738228714,25825.171080866035,25825.171080866035,68362.12846315317,77887.19843170425,77887.19843170425,25825.171080866035,103712.3695125703,103712.3695125703,103712.3695125703,129691.08429196308,125187.34062950755,4503.743662455531,0.0,92166.29316875234,56816.05212062968,39278.04560902517,25978.71477939279,65256.760388417955,19791.609981643163,1437.6905729116638,0.0,0.8877450607793307,2.905768452798698,0.0014947054983599872,1.0,1.0,-1.704579210286397,357397.621733133,1556634.173170198,4.355468751083433,1556634.173170198,4.355468751083433,0.7618394577911356,0.09238874672498701,4.028046144702076,101325.0,128563.02793612066,1.2688184350961822,1.0,0.0,4.028046144701909,1.283536562349129,1.2838366233461465,3.138240283027033,22881.141341931965,2333.227079780758,19448.972981524596,1983.2433075030308,0.85,0.8500001241582482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.849023108825,4632.441516551485,5.5230977204853575,5.1019450374494,-2.1267218142443554,7.228666851693755,3.5548308104186264,3.5,1.0156659458338932,0.6,0.0002337645729373831,1.0001360397267203,0.00023373277599441126,198.91200578219926,0.0,6.339428198555583e-06,17.965939514706523,0.021210013565637308,7.837223211226908e-05,0.00015539234082511403,0.0006259275193768316,0.0923887467246451,0.0923887467246451,0.0923887467246451,0.09238874672446036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.1387212418,595.688651541496,0.0,0.0923887467246451,0.09238874672498701,0.09238874672498701,0.3750047833738832,0.3750047833738832,0.5,9.99997503636581,0.0,0.0,0.0,0.0,0.0,0.0,25978.71477939279,19791.609981643163,0.7618394577911356,1.0475869175278025,0.6518398573435279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514134037602855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4253442719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.298801497356,1437.6905729116638,0.3750047833738832,6.17534620354742,3.5548308104186264,,,,
2402.0,-29.988951965217527,5.101321492660868,35.02453026124532,24.517086089495592,5.279604991150296,-26.462135224599546,-40.05553292864931,1.7526982018449653,-4.802799681511431,-4.802799681501611,40.04866823786416,42536.28287261695,25824.825374599674,25824.825374599674,68361.10824721662,77886.76877717172,77886.76877717172,25824.825374599674,103711.5941517714,103711.5941517714,103711.5941517714,129690.62959130073,125186.87490644511,4503.754684855617,0.0,92166.15247170135,56815.66655597702,39278.31768413815,25979.035439529336,65257.35312366749,19791.95136469966,1437.7264487406371,0.0,0.8877424965988516,2.9057116601286843,0.0014947054983599872,1.0,1.0,-1.7092665329429337,357390.23090221325,1556632.732211806,4.355554790297896,1556632.732211806,4.355554790297896,0.7618431950935524,0.09238897955837724,4.028046144702076,101325.0,128563.04987250143,1.268818651591428,1.0,0.0,4.0280461446999825,1.283539719809147,1.283839740729541,3.1382325630725454,22881.10641257765,2333.2235179778672,19448.93648538855,1983.239585932867,0.85,0.8499998266997066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.8348020705525,4632.441516551485,5.52304058371864,5.101321492660868,-2.1272852346932027,7.228606727354071,3.554812791112218,3.5,1.0156607974606338,0.6,0.00023373277599441126,1.0001362750344578,0.00023370092839234175,198.91308705258223,0.0,6.324793704272299e-06,17.924465357907696,0.02121633835934158,7.836155649215806e-05,0.0001553712195022532,0.000625842441713711,0.09238897956214641,0.09238897956214641,0.09238897956214641,0.09238897955007867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.97730141465,595.6887023873144,0.0,0.09238897956214641,0.09238897955837724,0.09238897955837724,0.3750047821837377,0.3750047821837377,0.5,9.999975036034146,0.0,0.0,0.0,0.0,0.0,0.0,25979.035439529336,19791.95136469966,0.7618431950935524,1.0475617685208176,0.6518236005068664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421233818923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.383870115096,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.273071185515,1437.7264487406371,0.3750047821837377,6.17534620354742,3.554812791112218,,,,
2403.0,-29.99025341348436,5.100700036999107,35.024515765039475,24.516370938532077,5.27899155713112,-26.463367779302352,-40.056735382508464,1.7520164318958658,-4.803365861272596,-4.803365861290115,40.04864226874424,42535.63944487443,25824.574679394314,25824.574679394314,68360.21412426875,77886.3524591366,77886.3524591366,25824.574679394314,103710.92713853091,103710.92713853091,103710.92713853091,129690.31170183477,125186.5444561815,4503.767245653275,0.0,92166.01198370893,56815.29896835407,39278.57001706095,25979.384563303858,65257.95458036481,19792.322434555936,1437.764958184947,0.0,0.8877397301863432,2.9056511557746956,0.0014947054983599872,1.0,1.0,-1.7136465338347193,357382.35705007886,1556631.6113578668,4.355647615642484,1556631.6113578668,4.355647615642484,0.7618472403119506,0.0923892424565639,4.028046144702076,101325.0,128563.08550520115,1.268819003258832,1.0,0.0,4.02804614470096,1.28354296874911,1.2838429495490336,3.138224619490261,22881.071535124072,2333.219961467379,19448.910668239063,1983.2369533162766,0.85,0.8499999940292832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.820442910229,4632.441516551485,5.523003929406903,5.100700036999107,-2.1278735158206414,7.228573552819748,3.554794596830093,3.5,1.0156555990943124,0.6,0.00023370092839234175,1.0001354532029096,0.00023366927714033153,198.91416180139007,0.0,6.334904842867431e-06,17.9531203246863,0.021222673264184446,7.835088903231484e-05,0.0001553500393600269,0.0006257571271234721,0.09238924245902207,0.09238924245902207,0.09238924245902207,0.09238924245126715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.85174002725,595.6887419380421,0.0,0.09238924245902207,0.0923892424565639,0.0923892424565639,0.37500478099254253,0.37500478099254253,0.5,9.999975035799439,0.0,0.0,0.0,0.0,0.0,0.0,25979.384563303858,19792.322434555936,0.7618472403119506,1.047538412195919,0.6518077331475663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514290774171108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.412525081876,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.247252293924,1437.764958184947,0.37500478099254253,6.17534620354742,3.554794596830093,,,,
2404.0,-29.991550921754293,5.10008093524248,35.02450125199961,24.515701608639233,5.278429267241933,-26.46459160520747,-40.057928930595494,1.7513807425365175,-4.803918419984257,-4.803918419973473,40.048612790650495,42534.976111855336,25824.292210807238,25824.292210807238,68359.26832266257,77885.91449719305,77885.91449719305,25824.292210807238,103710.20670800029,103710.20670800029,103710.20670800029,129689.92866200261,125186.14950980875,4503.779152193858,0.0,92165.8703577113,56814.93197480363,39278.82042545297,25979.721954002318,65258.54237945529,19792.68141192261,1437.802418947987,0.0,0.88773704514778,2.9055921079828018,0.0014947054983599872,1.0,1.0,-1.718189438408615,357374.67275687546,1556630.339051446,4.355737710910568,1556630.339051446,4.355737710910568,0.7618511640334719,0.09238949263609872,4.028046144702076,101325.0,128563.10933456905,1.268819238436408,1.0,0.0,4.028046144702806,1.2835460021445453,1.28384594302546,3.138217202945611,22881.036375150095,2333.2163761478278,19448.878980724043,1983.2337220889951,0.85,0.8499999152943291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.805760914582,4632.441516551485,5.522960860922511,5.10008093524248,-2.1284513806827077,7.228532315925188,3.5547759935265635,3.5,1.0156502838647323,0.6,0.00023366927714033153,1.0001350445424808,0.00023363772564056613,198.91523330670623,0.0,6.29588226357733e-06,17.842530334978154,0.021228969146448024,7.834030190689712e-05,0.00015532897523343441,0.0006256722798495597,0.09238949263395693,0.09238949263395693,0.09238949263395693,0.09238949264376554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.7092105899,595.688786833571,0.0,0.09238949263395693,0.09238949263609872,0.09238949263609872,0.3750047798008933,0.3750047798008933,0.5,9.999975035963411,0.0,0.0,0.0,0.0,0.0,0.0,25979.721954002318,19792.68141192261,0.7618511640334719,1.0475144836238857,0.6517916974689616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436873713104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30193509217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.221548214806,1437.802418947987,0.3750047798008933,6.17534620354742,3.5547759935265635,,,,
2405.0,-29.993598957917506,5.099604113958889,35.025018971299794,24.630286346096568,5.321779620899326,-26.46212321884207,-40.096196334902174,1.7901630941225428,-4.797889731691271,-4.797889731667596,40.06394120064276,42684.93144247648,25807.218554034946,25807.218554034946,68492.14999651143,78174.31653514398,78174.31653514398,25807.218554034946,103981.53508917893,103981.53508917893,103981.53508917893,129969.40868629729,125464.4824532824,4504.926233014895,0.0,92472.7660236882,56983.38093195147,39432.65010192969,25987.873597118363,65420.523699048055,19800.270652673946,1437.8418005229175,0.0,0.887712327087702,2.906236399778787,0.0014947054983599872,1.0,1.0,-0.6447042057477574,357458.51919774234,1557292.0357435797,4.356567131869368,1557292.0357435797,4.356567131869368,0.7619042234709605,0.09240993726882775,4.028046144702076,101325.0,128657.48153762911,1.2697506196657202,1.0,0.0,4.028046144703331,1.2833650135310397,1.2836648716240753,3.1386597750700274,22957.22608473933,2340.9855643608503,19513.641721757824,1989.8376837918988,0.85,0.8499999803865412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.7908218680905,4632.441516551485,5.519327005249637,5.099604113958889,-2.124187544801405,7.223791658760294,3.554757064558313,3.5,1.0156448755880894,0.6,0.00023363772564056613,1.0002131706636084,0.00023358793154618752,198.91692463197197,0.0,6.2760739370105885e-06,17.786393537488006,0.021235245220385036,7.800155884733045e-05,0.0001556361667932357,0.0006269096616277023,0.09240993726827461,0.09240993726827461,0.09240993726827461,0.09240993726984596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.82420893,595.6654407968745,0.0,0.09240993726827461,0.09240993726882775,0.09240993726882775,0.3750047786104771,0.3750047786104771,0.5,9.999975036018556,0.0,0.0,0.0,0.0,0.0,0.0,25987.873597118363,19800.270652673946,0.7619042234709605,1.0469520285651286,0.6524700358382731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514446464862496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24579829467,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16676.221548214806,1437.8418005229175,0.3750047786104771,6.17534620354742,3.554757064558313,,,,
2406.0,-29.995766850886756,5.0988832624956695,35.025702537413565,24.640550405625277,5.317484723988531,-26.46450776468061,-40.10667420281095,1.7860766405168744,-4.80978973543057,-4.809789735420549,40.069762582770935,42719.03004196241,25836.502175580954,25836.502175580954,68555.53221754337,78233.25410444163,78233.25410444163,25836.502175580954,104069.75628002259,104069.75628002259,104069.75628002259,130069.97694506051,125564.24462487505,4505.73232018546,0.0,92530.85835150375,57016.63428858735,39460.24895879599,26000.220665037927,65460.469623833924,19812.957262468924,1438.8418005229175,0.0,0.887631233231821,2.904964743212617,0.0014947054983599872,1.0,1.0,-0.34175054934740956,357293.0298757816,1557543.3888113764,4.359288479131205,1557543.3888113764,4.359288479131205,0.7620303503466448,0.09242530006460388,4.028046144702076,101325.0,128676.58183388121,1.269939124933444,1.0,0.0,4.028046144701569,1.2833841912641744,1.2836839899298047,3.138612873775796,22971.648046586008,2342.4561951926507,19525.89811606341,1991.0874881905045,0.85,0.8499998814392989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.808942637758,4632.441516551485,5.525568408063706,5.0988832624956695,-2.1330585687140937,7.231941831209763,3.554780025029834,3.5,1.0156514357228097,0.6,0.00023358793154618752,1.0002256513112453,0.00023353523401441016,198.91871496596235,0.0,9.904888118628795e-06,28.070452928194005,0.021245150108503665,7.790904519854452e-05,0.00015567888634764298,0.0006270817379641359,0.0924253000649327,0.0924253000649327,0.0924253000649327,0.09242530006641618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.97196126496,595.6565740830931,0.0,0.0924253000649327,0.09242530006460388,0.09242530006460388,0.3750047774206125,0.3750047774206125,0.5,9.999975035945575,0.0,0.0,0.0,0.0,0.0,0.0,26000.220665037927,19812.957262468924,0.7620303503466448,1.0472813991634204,0.6525927829031121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514569154873462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52985768538,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16686.355132330154,1438.8418005229175,0.3750047774206125,6.17534620354742,3.554780025029834,,,,
2407.0,-29.99794423805293,5.097984479508624,35.02641405151889,24.63262608451771,5.308742776514581,-26.467342352375365,-40.109846683312185,1.7779912726548652,-4.81899295739089,-4.818992957379621,40.07193624923882,42722.76976943181,25857.853958457366,25857.853958457366,68580.62372788918,78236.55686819529,78236.55686819529,25857.853958457366,104094.41082665266,104094.41082665266,104094.41082665266,130102.3172146207,125596.159774068,4506.15744055271,0.0,92531.50142880033,57017.71433154177,39459.7634413984,26007.90638796804,65467.66982936644,19820.984807669152,1439.54607753609,0.0,0.8875768734793751,2.9039815711642953,0.0014947054983599872,1.0,1.0,-0.27801527083863675,357165.0850116866,1557637.250285289,4.361112873713068,1557637.250285289,4.361112873713068,0.7621138169291041,0.09243358259225423,4.028046144702076,101325.0,128677.66534633344,1.2699498183699327,1.0,0.0,4.028046144701199,1.2834220430629766,1.2837217829340957,3.1385203070759653,22971.807696518874,2342.472474955145,19526.034003264605,1991.101344828724,0.85,0.8499998894829492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.768337412398,4632.441516551485,5.530182868890225,5.097984479508624,-2.1400387269911234,7.238023206499747,3.5547285750283604,3.5,1.0156367357223888,0.6,0.00023353523401441016,1.0002266436876022,0.00023348231672115858,198.92051316925836,0.0,1.0482525303028947e-05,29.707476708784036,0.021255632633806695,7.788105400357618e-05,0.00015565418001083398,0.0006269822196994028,0.09243358259016118,0.09243358259016118,0.09243358259016118,0.0924335825974565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.48222794855,595.6532632506354,0.0,0.09243358259016118,0.09243358259225423,0.09243358259225423,0.375004776230676,0.375004776230676,0.5,9.99997503611083,0.0,0.0,0.0,0.0,0.0,0.0,26007.90638796804,19820.984807669152,0.7621138169291041,1.0475494836861656,0.6525781333104347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469902720503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.16688146597,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16686.41191557574,1439.54607753609,0.375004776230676,6.17534620354742,3.5547285750283604,,,,
2408.0,-30.000104708025628,5.097190881346873,35.027057152804716,24.635606409888737,5.312235102746956,-26.468937236359963,-40.11129605406893,1.7809192061038395,-4.815184754336144,-4.815184754289068,40.07138500357286,42719.432078360835,25845.23177941238,25845.23177941238,68564.66385777321,78234.47617853714,78234.47617853714,25845.23177941238,104079.70795794952,104079.70795794952,104079.70795794952,130084.71115163152,125578.6999966136,4506.011155017917,0.0,92531.70439471363,57016.66029569529,39461.16011002037,26005.003193682005,65466.16330370237,19817.929953990628,1439.2650091430241,0.0,0.8875981155075863,2.9043883662436674,0.0014947054983599872,1.0,1.0,-0.32522977805200526,357218.0229819089,1557613.4464444073,4.36039994130781,1557613.4464444073,4.36039994130781,0.7620814274233758,0.09243069292438463,4.028046144702076,101325.0,128677.4191466487,1.2699473885679615,1.0,0.0,4.028046144702497,1.2834084841515674,1.2837081529379992,3.1385534648112654,22971.858084698655,2342.4776131195317,19526.081662597706,1991.1062047281903,0.85,0.8500000997134772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.684421232207,4632.441516551485,5.527582584925878,5.097190881346873,-2.137515578419933,7.234706459766806,3.5546222475980946,3.5,1.0156063564565985,0.6,0.00023348231672115858,1.0002248865789474,0.00023342982148718004,198.92229742977023,0.0,1.0526335129134218e-05,29.831633755966376,0.021266158968935828,7.786826911726804e-05,0.00015561404760389055,0.0006268205645123367,0.0924306929241514,0.0924306929241514,0.0924306929241514,0.092430692924316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.8168013008,595.6541028867667,0.0,0.0924306929241514,0.09243069292438463,0.09243069292438463,0.37500477504163654,0.37500477504163654,0.5,9.99997503614138,0.0,0.0,0.0,0.0,0.0,0.0,26005.003193682005,19817.929953990628,0.7620814274233758,1.0473298021100865,0.6525421671678273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514829470541002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.291038513154,25750.0,,,,,,,,,,,,,,,,,7.0,1.0,-3.0,0.0,-3.0,-33.0,16686.468436357816,1439.2650091430241,0.37500477504163654,6.17534620354742,3.5546222475980946,,,,
2409.0,-30.002268358015318,5.096360872465987,35.0276824715865,24.633290524967038,5.309784940332065,-26.47113003530791,-40.11357722394166,1.778498001075734,-4.817861619841665,-4.817861619809725,40.07215804036635,42719.53246257261,25849.601065641913,25849.601065641913,68569.13352821453,78235.01222942967,78235.01222942967,25849.601065641913,104084.61329507158,104084.61329507158,104084.61329507158,130091.96123773484,125585.81446646762,4506.146771267209,0.0,92532.12181705421,57016.64203566785,39461.6442015404,26007.347942663255,65468.99214420366,19820.372941838454,1439.4740877707072,0.0,0.887581795573039,2.90410241678297,0.0014947054983599872,1.0,1.0,-0.3169932746926065,357180.81113368017,1557646.8277263315,4.360947674603268,1557646.8277263315,4.360947674603268,0.7621066548398233,0.09243331906266992,4.028046144702076,101325.0,128677.81466961569,1.269951292076148,1.0,0.0,4.028046144699085,1.2834198949951041,1.2837194990689695,3.1385255600369524,22971.96171368541,2342.4881803353246,19526.163405215848,1991.1145401554913,0.85,0.8499998236364485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.624364880105,4632.441516551485,5.528588066185415,5.096360872465987,-2.139723560945085,7.236084433411072,3.554546152951814,3.5,1.0155846151290897,0.6,0.00023342982148718004,1.0002252216180971,0.00023337725988308212,198.92408434484898,0.0,1.0442472547123123e-05,29.59396719854693,0.02127660144148295,7.784815086869055e-05,0.0001555816706184895,0.0006266901485211148,0.09243331907477254,0.09243331907477254,0.09243331907477254,0.09243331902546702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.5546547767,595.6529254250469,0.0,0.09243331907477254,0.09243331906266992,0.09243331906266992,0.3750047738527761,0.3750047738527761,0.5,9.999975035258966,0.0,0.0,0.0,0.0,0.0,0.0,26007.347942663255,19820.372941838454,0.7621066548398233,1.0473528197468265,0.6525155048740859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958902611308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.053371955735,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16686.525223468096,1439.4740877707072,0.3750047738527761,6.17534620354742,3.554546152951814,,,,
