time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2410.0,-30.00442950416381,5.095562645200139,35.02826815965643,24.633405077643715,5.3100620167221795,-26.47304747599084,-40.11547422325236,1.7785315734697582,-4.817395889182592,-4.8173958891883135,40.07226502843701,42718.049621766826,25845.78727188927,25845.78727188927,68563.83689365609,78234.34660204852,78234.34660204852,25845.78727188927,104080.1338739378,104080.1338739378,104080.1338739378,130087.26419820709,125581.12048624927,4506.143711957814,0.0,92532.4406727676,57016.14367291524,39462.55222205817,26007.130324269292,65469.68254632746,19820.133096468897,1439.4449223719632,0.0,0.8875837652637576,2.904152165697666,0.0014947054983599872,1.0,1.0,-0.3349997817516055,357187.2851659056,1557651.4477297731,4.3608815666724485,1557651.4477297731,4.3608815666724485,0.7621038095838346,0.09243323475603117,4.028046144702076,101325.0,128677.91449685102,1.2699522772943599,1.0,0.0,4.028046144704573,1.2834198466958817,1.2837193832963543,3.1385256781497777,22972.040872588244,2342.4962522969868,19526.235599862837,1991.1219019606938,0.85,0.8500000373568388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.554595144635,4632.441516551485,5.527854877093944,5.095562645200139,-2.1396341307244664,7.235196775924605,3.554457751741658,3.5,1.0155593576404738,0.6,0.00023337725988308212,1.0002249649407151,0.00023332476999003395,198.92586922032498,0.0,1.0455768966875485e-05,29.631649252125126,0.021287057210449826,7.783142438309795e-05,0.00015554583549998418,0.0006265458030101746,0.09243323475861027,0.09243323475861027,0.09243323475861027,0.092433234747285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.07197329844,595.6527624642821,0.0,0.09243323475861027,0.09243323475603117,0.09243323475603117,0.37500477266039867,0.37500477266039867,0.5,9.999975035085965,0.0,0.0,0.0,0.0,0.0,0.0,26007.130324269292,19820.133096468897,0.7621038095838346,1.0472608729260167,0.6524859745812699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515088527403137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.09105400931,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.581874856365,1439.4449223719632,0.37500477266039867,6.17534620354742,3.554457751741658,,,,
2411.0,-30.00657949361139,5.094764309957759,35.02882675610072,24.632357234973483,5.309033061222292,-26.475085302174623,-40.11754755685104,1.7773912563782863,-4.818379520601468,-4.818379520635262,40.072654611080715,42717.3467706748,25845.800229085693,25845.800229085693,68563.14699976049,78234.26254609073,78234.26254609073,25845.800229085693,104080.06277517643,104080.06277517643,104080.06277517643,130088.13740645951,125581.93489085461,4506.202515604906,0.0,92532.80609720446,57015.89032264282,39463.23974951293,26008.074631283096,65471.31438079603,19821.111746594233,1439.5249080979506,0.0,0.8875773878803501,2.9040470958971283,0.0014947054983599872,1.0,1.0,-0.34043178688790476,357173.6120030422,1557668.2709327114,4.361095608931614,1557668.2709327114,4.361095608931614,0.7621137676509493,0.09243436249298022,4.028046144702076,101325.0,128678.16320195988,1.2699547318229447,1.0,0.0,4.028046144700702,1.2834252782156752,1.2837247487134442,3.138512395752561,22972.131592610738,2342.505503164765,19526.310468929587,1991.1295364808154,0.85,0.8499999397187181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.491299813815,4632.441516551485,5.527932482756393,5.094764309957759,-2.1405993403506116,7.23536365030837,3.5543775546372376,3.5,1.0155364441820678,0.6,0.00023332476999003395,1.0002238074039802,0.00023327256186354346,198.92764490959584,0.0,1.0441597599889347e-05,29.59148759808641,0.021297498808049715,7.781314689863195e-05,0.00015551162309140198,0.0006264079938496841,0.09243436249313673,0.09243436249313673,0.09243436249313673,0.09243436249207596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.95571683045,595.6521690649439,0.0,0.09243436249313673,0.09243436249298022,0.09243436249298022,0.3750047714680436,0.3750047714680436,0.5,9.999975035086687,0.0,0.0,0.0,0.0,0.0,0.0,26008.074631283096,19821.111746594233,0.7621137676509493,1.0472242332112298,0.6524589764949732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521800439629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.05089235528,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16686.638504283255,1439.5249080979506,0.3750047714680436,6.17534620354742,3.5543775546372376,,,,
2412.0,-30.00872619909213,5.093980510325918,35.02935452330119,24.63198919957506,5.308766785202974,-26.47704409447705,-40.11950717596335,1.776937320817052,-4.818677691766823,-4.818677691814379,40.07288215989731,42716.18636300873,25844.05595579289,25844.05595579289,68560.24231880163,78233.84304231568,78233.84304231568,25844.05595579289,104077.89899810858,104077.89899810858,104077.89899810858,130086.34600512343,125580.11635967465,4506.229645448782,0.0,92533.14498835764,57015.4883011852,39464.06298574716,26008.447007014845,65472.509992762,19821.492344295963,1439.55242389156,0.0,0.8875750603459142,2.9040152463638496,0.0014947054983599872,1.0,1.0,-0.35168827072612885,357169.4672969636,1557678.0971529603,4.3611737278143385,1557678.0971529603,4.3611737278143385,0.7621174897120857,0.09243487316016506,4.028046144702076,101325.0,128678.32293667163,1.26995630828198,1.0,0.0,4.028046144703366,1.2834275049911614,1.2837269089996854,3.1385069503632117,22972.215725498252,2342.514082331709,19526.382917534465,1991.1369241825155,0.85,0.8499999804485969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.426928191444,4632.441516551485,5.5276355192209,5.093980510325918,-2.141060859943701,7.235041370269618,3.55429599458112,3.5,1.0155131413088914,0.6,0.00023327256186354346,1.0002234694478438,0.0002332204442196478,198.92941791451946,0.0,1.0385639647896266e-05,29.43290276213802,0.02130788444769761,7.779587551269702e-05,0.00015547668635084642,0.0006262672670465808,0.09243487316398283,0.09243487316398283,0.09243487316398283,0.09243487315751844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.05598294135,595.6518224690665,0.0,0.09243487316398283,0.09243487316016506,0.09243487316016506,0.3750047702764014,0.3750047702764014,0.5,9.999975034702985,0.0,0.0,0.0,0.0,0.0,0.0,26008.447007014845,19821.492344295963,0.7621174897120857,1.047160744660331,0.6524293381715626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346815166215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.89230751932,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.69528517785,1439.55242389156,0.3750047702764014,6.17534620354742,3.55429599458112,,,,
2413.0,-30.010869247908726,5.093202147695661,35.02985615133997,24.631106061302148,5.307921868398568,-26.479057633473403,-40.12154652792958,1.7759631759984447,-4.81938232876297,-4.81938232876419,40.0731833987309,42715.372919263864,25843.40351559853,25843.40351559853,68558.77643486239,78233.6807358151,78233.6807358151,25843.40351559853,104077.08425141363,104077.08425141363,104077.08425141363,130086.22492258021,125579.95127210583,4506.273650474374,0.0,92533.50450759433,57015.1966855464,39464.78646894215,26009.140671166577,65473.927140108724,19822.210412729488,1439.6103876919435,0.0,0.8875704117601616,2.9039399807608666,0.0014947054983599872,1.0,1.0,-0.3589135960261274,357159.6726928425,1557691.1055958648,4.361329748824918,1557691.1055958648,4.361329748824918,0.7621247723383708,0.09243571513628633,4.028046144702076,101325.0,128678.54569672108,1.269958506752737,1.0,0.0,4.028046144704648,1.283432160066733,1.2837314982682724,3.13849556683435,22972.304979499768,2342.523183706951,19526.461519959455,1991.1449393992298,0.85,0.8500000995714037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.364966670117,4632.441516551485,5.527569227179432,5.093202147695661,-2.1418163758587143,7.235018523554375,3.554217488875444,3.5,1.0154907111072697,0.6,0.0002332204442196478,1.000223092671193,0.00023316842605264186,198.9311879271442,0.0,1.0367732563240166e-05,29.38215408422263,0.02131825218026085,7.777790515326033e-05,0.00015544253906638747,0.0006261297202090638,0.09243571514012218,0.09243571514012218,0.09243571514012218,0.09243571513421417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5125625899,595.6513636302135,0.0,0.09243571514012218,0.09243571513628633,0.09243571513628633,0.37500476908378805,0.37500476908378805,0.5,9.999975034258647,0.0,0.0,0.0,0.0,0.0,0.0,26009.140671166577,19822.210412729488,0.7621247723383708,1.0471156906191428,0.6524027927614078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475431364406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.841558841414,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.752060194933,1439.6103876919435,0.37500476908378805,6.17534620354742,3.554217488875444,,,,
2414.0,-30.01301450459789,5.092435486782427,35.030330632043814,24.63060946846383,5.307511438583767,-26.48102969921103,-40.12352692717684,1.7753794377251524,-4.819786156796113,-4.819786156786776,40.073403272445006,42714.30512780627,25841.99930959388,25841.99930959388,68556.30443740015,78233.3243706641,78233.3243706641,25841.99930959388,104075.32368025798,104075.32368025798,104075.32368025798,130084.8990075976,125578.59612400441,4506.302883593188,0.0,92533.84843897281,57014.82920596014,39465.576925569636,26009.57532733963,65475.15225290926,19822.65815927966,1439.6450181016337,0.0,0.8875675774279503,2.90389684667736,0.0014947054983599872,1.0,1.0,-0.3687544285169224,357154.05949228926,1557700.6004862369,4.361424878386036,1557700.6004862369,4.361424878386036,0.7621292508549085,0.09243627048751656,4.028046144702076,101325.0,128678.72180020428,1.2699602447589862,1.0,0.0,4.028046144700815,1.2834349924314483,1.283734264528176,3.1384886406057877,22972.390363670187,2342.5318904692417,19526.52964557808,1991.1518862790128,0.85,0.8499999058199194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.303268083501,4632.441516551485,5.527341827429096,5.092435486782427,-2.1423490434311576,7.2347845302135845,3.554139316999193,3.5,1.0154683762854837,0.6,0.00023316842605264186,1.0002233264606744,0.00023311636499992117,198.93295979115192,0.0,1.0348035756283603e-05,29.32633333330773,0.021328600216017134,7.776045794633983e-05,0.00015540796810630203,0.000625990466786573,0.09243627048662179,0.09243627048662179,0.09243627048662179,0.09243627048942471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.57571618026,595.6510287247531,0.0,0.09243627048662179,0.09243627048751656,0.09243627048751656,0.3750047678901511,0.3750047678901511,0.5,9.999975034337492,0.0,0.0,0.0,0.0,0.0,0.0,26009.57532733963,19822.65815927966,0.7621292508549085,1.0470583431801639,0.6523742772344351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515603830650865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.7857380905,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.80883691034,1439.6450181016337,0.3750047678901511,6.17534620354742,3.554139316999193,,,,
2415.0,-30.01515547150228,5.091675205690323,35.030781072460584,24.62988457353788,5.30684422905257,-26.48302342671156,-40.125536907557375,1.774565313392195,-4.820423535450743,-4.820423535510329,40.07365851563465,42713.37898493841,25841.23373105907,25841.23373105907,68554.61271599749,78233.08333830623,78233.08333830623,25841.23373105907,104074.3170693653,104074.3170693653,104074.3170693653,130084.50606043999,125578.1648415215,4506.341218918493,0.0,92534.20084202681,57014.49649894082,39466.338158984436,26010.188991074694,65476.52715005913,19823.294468630265,1439.6969367842823,0.0,0.8875634344559861,2.903828767381026,0.0014947054983599872,1.0,1.0,-0.376330202809811,357145.2000842021,1557711.6228067086,4.361563930971089,1557711.6228067086,4.361563930971089,0.7621357336324069,0.0924370054223846,4.028046144702076,101325.0,128678.92440550786,1.2699622443178669,1.0,0.0,4.028046144702639,1.283438900414182,1.2837381066015163,3.1384790841248265,22972.477851013016,2342.540811695433,19526.604673484686,1991.159536996292,0.85,0.8499999347098564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.243331213546,4632.441516551485,5.527248936656201,5.091675205690323,-2.143049571382795,7.234724777073118,3.55406337786986,3.5,1.0154466793913886,0.6,0.00023311636499992117,1.0002228837471563,0.00023306441872894605,198.93472813979596,0.0,1.03566593075704e-05,29.350772477654516,0.021338956875324704,7.774275383120902e-05,0.00015537361116871215,0.0006258520754565703,0.092437005421261,0.092437005421261,0.092437005421261,0.09243700542506253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.80989206396,595.6506399450902,0.0,0.092437005421261,0.0924370054223846,0.0924370054223846,0.37500476669778865,0.37500476669778865,0.5,9.99997503442809,0.0,0.0,0.0,0.0,0.0,0.0,26010.188991074694,19823.294468630265,0.7621357336324069,1.0470105196459794,0.6523464338150964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515732364393124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.810177234845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.865497959734,1439.6969367842823,0.37500476669778865,6.17534620354742,3.55406337786986,,,,
2416.0,-30.01728265607725,5.090923952281941,35.03120772148538,24.629284778516762,5.306315403255084,-26.484990634262477,-40.127520345244534,1.7738774838894769,-4.820928547695246,-4.820928547756743,40.07387286516147,42712.40218249595,25840.150409019538,25840.150409019538,68552.55259151549,78232.78835889175,78232.78835889175,25840.150409019538,104072.93876791128,104072.93876791128,104072.93876791128,130083.62342656523,125577.25080583512,4506.372620730104,0.0,92534.54824521742,57014.16207104072,39467.095749085216,26010.68465865395,65477.78040773916,19823.807922209864,1439.7384360094907,0.0,0.8875601081418434,2.90377482721924,0.0014947054983599872,1.0,1.0,-0.3848416862044246,357138.1806594162,1557720.879237042,4.361675574313792,1557720.879237042,4.361675574313792,0.7621409502427048,0.09243760636955771,4.028046144702076,101325.0,128679.11587559278,1.2699641339806838,1.0,0.0,4.028046144700998,1.2834422185939494,1.2837413588813378,3.138470969978629,22972.564097093156,2342.5496063480555,19526.67857468069,1991.1670728210643,0.85,0.8499999604811858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.183904349867,4632.441516551485,5.527087476703844,5.090923952281941,-2.1436507924429553,7.234574744724897,3.5539880855517128,3.5,1.0154251673004893,0.6,0.00023306441872894605,1.0002214526610844,0.00023301281742046153,198.93648513228425,0.0,1.0333917294310535e-05,29.286321612076055,0.021349290792619015,7.772528716001437e-05,0.0001553391315689317,0.0006257131900376038,0.09243760636736441,0.09243760636736441,0.09243760636736441,0.0924376063743189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.846334982,595.6503134534006,0.0,0.09243760636736441,0.09243760636955771,0.09243760636955771,0.37500476550649375,0.37500476550649375,0.5,9.999975034615751,0.0,0.0,0.0,0.0,0.0,0.0,26010.68465865395,19823.807922209864,0.7621409502427048,1.046959016701991,0.6523190297001507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515860643278873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.74572636926,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.922173439263,1439.7384360094907,0.37500476550649375,6.17534620354742,3.5539880855517128,,,,
2417.0,-30.019406502006895,5.090179851216566,35.031612393141955,24.628562083840393,5.305648439665535,-26.48696901436661,-40.1295127934776,1.7730653128317633,-4.821509449174869,-4.821509449217427,40.07409198200877,42711.47750156363,25839.29212784855,25839.29212784855,68550.76962941219,78232.5552734359,78232.5552734359,25839.29212784855,104071.84740128444,104071.84740128444,104071.84740128444,130083.08051224268,125576.67410489869,4506.406407343994,0.0,92534.90169463711,57013.823923840304,39467.86418977423,26011.23311095824,65479.097300732465,19824.377491198717,1439.7853530672037,0.0,0.8875563807489513,2.903712782336385,0.0014947054983599872,1.0,1.0,-0.3924039304816347,357130.10654501227,1557730.3415816033,4.36180068001427,1557730.3415816033,4.36180068001427,0.7621467773800746,0.09243825527532465,4.028046144702076,101325.0,128679.31530735908,1.2699661022191866,1.0,0.0,4.02804614470166,1.2834461165524578,1.283745191517422,3.138461438117912,22972.651844206026,2342.558554063419,19526.756149145785,1991.1749832150415,0.85,0.8500000906108132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.125626362117,4632.441516551485,5.526972790238158,5.090179851216566,-2.1443048974381234,7.234484748654689,3.5539142494496683,3.5,1.0154040712713337,0.6,0.00023301281742046153,1.0002211089000264,0.00023296130760198897,198.93823939446585,0.0,1.0265382938137366e-05,29.092095246681293,0.021359556175557154,7.770774479253021e-05,0.00015530507262793132,0.0006255759990516146,0.09243825527476253,0.09243825527476253,0.09243825527476253,0.09243825527674106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.90583042084,595.6499796997042,0.0,0.09243825527476253,0.09243825527532465,0.09243825527532465,0.3750047643164429,0.3750047643164429,0.5,9.999975034663082,0.0,0.0,0.0,0.0,0.0,0.0,26011.23311095824,19824.377491198717,0.7621467773800746,1.0469107311387043,0.6522917887123324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988098522343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.55150000387,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16686.979053659226,1439.7853530672037,0.3750047643164429,6.17534620354742,3.5539142494496683,,,,
2418.0,-30.021526716647216,5.089444187594408,35.03199564187413,24.627951986063294,5.305107500903192,-26.488931447228534,-40.13149155126882,1.772366870294222,-4.822020717368389,-4.822020717379579,40.074283147011904,42710.51174510308,25838.279634641414,25838.279634641414,68548.79137974449,78232.26779851514,78232.26779851514,25838.279634641414,104070.54743315655,104070.54743315655,104070.54743315655,130082.26183514428,125575.82583701496,4506.43599812933,0.0,92535.25054087506,57013.4944862998,39468.617838416954,26011.714401987738,65480.33224040469,19824.877488383336,1439.8265963991025,0.0,0.8875531061555977,2.9036581757067403,0.0014947054983599872,1.0,1.0,-0.4004782275730463,357123.0004018945,1557738.5968876716,4.361910588605729,1557738.5968876716,4.361910588605729,0.7621518974877095,0.09243882374711157,4.028046144702076,101325.0,128679.51045206621,1.269968028147705,1.0,0.0,4.02804614470024,1.283449483414054,1.2837484930498895,3.1384532050199803,22972.738448536118,2342.5673852473697,19526.8272537311,1991.1822338648876,0.85,0.8499999813899156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.0680626268795,4632.441516551485,5.526824270473425,5.089444187594408,-2.1449055407243858,7.234349728318794,3.553841318882083,3.5,1.0153832339663096,0.6,0.00023296130760198897,1.0002207346503629,0.00023290989631745927,198.93999068448858,0.0,1.0247272598459072e-05,29.04077054403301,0.021369803448155613,7.769032658443236e-05,0.00015527098101755663,0.0006254386764718782,0.09243882375047792,0.09243882375047792,0.09243882375047792,0.0924388237399849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.830172056,595.6496885208965,0.0,0.09243882375047792,0.09243882374711157,0.09243882374711157,0.37500476312682646,0.37500476312682646,0.5,9.99997503442214,0.0,0.0,0.0,0.0,0.0,0.0,26011.714401987738,19824.877488383336,0.7621518974877095,1.0468607753557855,0.6522647378803085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611535585555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.50017530122,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.035929857237,1439.8265963991025,0.37500476312682646,6.17534620354742,3.553841318882083,,,,
2419.0,-30.02364848243339,5.08871523765821,35.032359039730856,24.627299385052197,5.304519169028933,-26.49090026140768,-40.13347498895598,1.7716255053715146,-4.822601679163654,-4.822601679166766,40.07447683247071,42709.55876579547,25837.47399233211,25837.47399233211,68547.03275812758,78232.00008876073,78232.00008876073,25837.47399233211,104069.47408109283,104069.47408109283,104069.47408109283,130081.7167643607,125575.24914310426,4506.467621256444,0.0,92535.60105416685,57013.15971123922,39469.37926991959,26012.24268326787,65481.62195318746,19825.42760083333,1439.8727605154763,0.0,0.8875494698968237,2.9035961263505037,0.0014947054983599872,1.0,1.0,-0.4078260107369829,357114.92571845505,1557746.9610722577,4.362032636799857,1557746.9610722577,4.362032636799857,0.7621575671976123,0.09243943339835377,4.028046144702076,101325.0,128679.70331405346,1.26996993154753,1.0,0.0,4.028046144702857,1.2834530504697417,1.2837519949492011,3.1384444824279454,22972.825466727867,2342.576258633465,19526.901064897258,1991.1897605091708,0.85,0.8499999746734929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.011528561938,4632.441516551485,5.526718775874308,5.08871523765821,-2.1455547244754025,7.234269962133613,3.5537696934414265,3.5,1.0153627695546932,0.6,0.00023290989631745927,1.000220899995933,0.00023285845788505952,198.94174328298737,0.0,1.022776046541569e-05,28.985473158988064,0.021380031208621027,7.767287080360858e-05,0.0001552370255138507,0.0006253019021360841,0.09243943340049766,0.09243943340049766,0.09243943340049766,0.09243943339480001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.7667008078,595.6493935028578,0.0,0.09243943340049766,0.09243943339835377,0.09243943339835377,0.3750047619364021,0.3750047619364021,0.5,9.999975034261091,0.0,0.0,0.0,0.0,0.0,0.0,26012.24268326787,19825.42760083333,0.7621575671976123,1.0468132998772017,0.6522373376201395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242397733323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.444877916176,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.092808007208,1439.8727605154763,0.3750047619364021,6.17534620354742,3.5537696934414265,,,,
2420.0,-30.025759577434318,5.087993313240849,35.032703479288536,24.626618984062247,5.303898049221275,-26.49286248175284,-40.135453711822606,1.7708562760311797,-4.823159459809688,-4.823159459824856,40.07465657515162,42708.63240048864,25836.630930062744,25836.630930062744,68545.26333055139,78231.75279988148,78231.75279988148,25836.630930062744,104068.38372994422,104068.38372994422,104068.38372994422,130081.12862900199,125574.63117636385,4506.497452638141,0.0,92535.95205369667,57012.83165198248,39470.13377968244,26012.74489905776,65482.8786787402,19825.95099887629,1439.916898166957,0.0,0.8875460010305054,2.9035365538315827,0.0014947054983599872,1.0,1.0,-0.4150982025720964,357107.17336042627,1557754.723176435,4.362149067233108,1557754.723176435,4.362149067233108,0.7621629734120996,0.09244000910586415,4.028046144702076,101325.0,128679.8960646886,1.2699718338483947,1.0,0.0,4.028046144700907,1.2834567476845655,1.2837556270027477,3.138435441606363,22972.91260563274,2342.585144328873,19526.971429476434,1991.1969356993914,0.85,0.8499998134624256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.955624850047,4632.441516551485,5.5266045291909,5.087993313240849,-2.146184775124423,7.234178088365272,3.5536988671899974,3.5,1.0153425334828563,0.6,0.00023285845788505952,1.0002197927346639,0.00023280728853446287,198.9434870943581,0.0,1.023325141335039e-05,29.001034505435005,0.021390264460034378,7.765546013002596e-05,0.00015520299775503355,0.0006251648367533679,0.09244000910785949,0.09244000910785949,0.09244000910785949,0.09244000910914796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.6358128818,595.6491197217588,0.0,0.09244000910785949,0.09244000910586415,0.09244000910586415,0.3750047607456495,0.3750047607456495,0.5,9.999975033979606,0.0,0.0,0.0,0.0,0.0,0.0,26012.74489905776,19825.95099887629,0.7621629734120996,1.0467661885610633,0.6522106734191958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516369534680749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.46043926262,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.149584408733,1439.916898166957,0.3750047607456495,6.17534620354742,3.5536988671899974,,,,
2421.0,-30.027866700534176,5.087278536706609,35.033029786616524,24.625978257413976,5.30332140664046,-26.494816562248907,-40.13742356384171,1.770126892253249,-4.8237024215164865,-4.823702421545897,40.07482224072364,42707.68656476011,25835.77318409034,25835.77318409034,68543.45974885045,78231.4859146446,78231.4859146446,25835.77318409034,104067.25909873494,104067.25909873494,104067.25909873494,130080.48545836339,125573.95975922479,4506.525699138603,0.0,92536.30221606018,57012.502864003654,39470.8881689517,26013.226359628447,65484.11452858015,19826.453357160102,1439.9595862744777,0.0,0.8875426577546767,2.903478564943639,0.0014947054983599872,1.0,1.0,-0.42239242632513196,357099.6270914144,1557761.877393374,4.3622612828845115,1557761.877393374,4.3622612828845115,0.7621681787204226,0.09244055513878432,4.028046144702076,101325.0,128680.0919331849,1.269973766920157,1.0,0.0,4.028046144699453,1.2834602583466164,1.2837590728050814,3.1384268570116065,22972.99953670327,2342.5940088310763,19527.046686585705,1991.2046097888378,0.85,0.8499998729111508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.9004345890635,4632.441516551485,5.526486295394518,5.087278536706609,-2.146801721578856,7.2340802582854655,3.5536289453868575,3.5,1.0153225558248165,0.6,0.00023280728853446287,1.000219382953144,0.0002327562257862872,198.94522765174838,0.0,1.0179809040053267e-05,28.84957881951096,0.02140044426907443,7.763813109451619e-05,0.0001551691574399467,0.0006250285264026468,0.0924405551401654,0.0924405551401654,0.0924405551401654,0.09244055514421538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.4368579633,595.6488673824953,0.0,0.0924405551401654,0.09244055513878432,0.09244055513878432,0.3750047595541498,0.3750047595541498,0.5,9.999975033725882,0.0,0.0,0.0,0.0,0.0,0.0,26013.226359628447,19826.453357160102,0.7621681787204226,1.0467188911737528,0.6521839208212947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516496034341826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.3089835767,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.206503856138,1439.9595862744777,0.3750047595541498,6.17534620354742,3.5536289453868575,,,,
2422.0,-30.029968561276338,5.086570168315895,35.03333907619769,24.625311931036435,5.302715207293084,-26.49676899843292,-40.13939313646404,1.7693716587067423,-4.82427088095892,-4.824270880949612,40.074983803202336,42706.76241229463,25835.004206888665,25835.004206888665,68541.7666191833,78231.23506298248,78231.23506298248,25835.004206888665,104066.23926987115,104066.23926987115,104066.23926987115,130079.96025501139,125573.40599368993,4506.554261321469,0.0,92536.65340621184,57012.18075645635,39471.636277506106,26013.720985140237,65485.35726264634,19826.970196045597,1440.0039253282762,0.0,0.8875392002047571,2.9034178538505704,0.0014947054983599872,1.0,1.0,-0.42930129958836005,357091.7265801559,1557768.854443995,4.362377334705134,1557768.854443995,4.362377334705134,0.7621735547702428,0.0924411084706893,4.028046144702076,101325.0,128680.28913790749,1.2699757131794471,1.0,0.0,4.028046144699399,1.283463889487304,1.2837626392505639,3.1384179778607795,22973.086722931792,2342.602899352153,19527.12546348814,1991.2126427973,0.85,0.8500000761323953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.845996174641,4632.441516551485,5.52638615860909,5.086570168315895,-2.147435171830998,7.234005340146893,3.5535599766544297,3.5,1.0153028504726942,0.6,0.0002327562257862872,1.000218838776541,0.0002327053008429561,198.94696388902065,0.0,1.0158690060334037e-05,28.78972763098666,0.021410602959134765,7.76208080913807e-05,0.00015513541769490648,0.0006248926211527143,0.09244110847023367,0.09244110847023367,0.09244110847023367,0.09244110847206817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.21806215623,595.6486212932723,0.0,0.09244110847023367,0.0924411084706893,0.0924411084706893,0.3750047583621612,0.3750047583621612,0.5,9.999975033765587,0.0,0.0,0.0,0.0,0.0,0.0,26013.720985140237,19826.970196045597,0.7621735547702428,1.0466731722067029,0.6521574317905584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622298100879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.24913238818,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.26343250412,1440.0039253282762,0.3750047583621612,6.17534620354742,3.5535599766544297,,,,
2423.0,-30.03206609667223,5.0858683215429705,35.03363208031721,24.62469278778883,5.302161545754136,-26.498712250232135,-40.14135376838965,1.7686640384887622,-4.824825923222363,-4.82482592324553,40.0751324627011,42705.81989713769,25834.22161275199,25834.22161275199,68540.04150988968,78230.9625189966,78230.9625189966,25834.22161275199,104065.1841317486,104065.1841317486,104065.1841317486,130079.38082175671,125572.7994467658,4506.58137499091,0.0,92537.00284527251,57011.8602232046,39472.38069118656,26014.196690008113,65486.57738119467,19827.46786558865,1440.0469474004462,0.0,0.8875358569297238,2.9033585766706835,0.0014947054983599872,1.0,1.0,-0.43624723029080315,357084.01267463405,1557775.274302297,4.362489551504235,1557775.274302297,4.362489551504235,0.7621787480835129,0.09244163468932962,4.028046144702076,101325.0,128680.4856745169,1.269977652844973,1.0,0.0,4.02804614470372,1.2834672980791764,1.2837659832719461,3.138409642949538,22973.173474435647,2342.6117455436515,19527.201320596145,1991.2203780695902,0.85,0.8500001683409499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.792142885067,4632.441516551485,5.526282414945682,5.0858683215429705,-2.1480567744749415,7.233925096017912,3.553491749751075,3.5,1.0152833570717357,0.6,0.0002327053008429561,1.0002183921436851,0.00023265449092994394,198.94869658000923,0.0,1.0131362861937775e-05,28.712282350731652,0.021420734321996704,7.760356727371331e-05,0.0001551017335692428,0.000624756939940197,0.09244163468912808,0.09244163468912808,0.09244163468912808,0.09244163468966975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.93687678874,595.648394857459,0.0,0.09244163468912808,0.09244163468932962,0.09244163468932962,0.37500475717095544,0.37500475717095544,0.5,9.999975033781196,0.0,0.0,0.0,0.0,0.0,0.0,26014.196690008113,19827.46786558865,0.7621787480835129,1.0466273280846687,0.6521308885720026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748248617009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.17168710792,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.320396337236,1440.0469474004462,0.37500475717095544,6.17534620354742,3.553491749751075,,,,
2424.0,-30.03415891286945,5.085172223526729,35.03390995820074,24.623919976316415,5.301435058685052,-26.50066840482364,-40.14333133874459,1.767801244326653,-4.825409023375187,-4.825409023300199,40.07528200290485,42704.96825780442,25833.53176199296,25833.53176199296,68538.50001979739,78230.76765489511,78230.76765489511,25833.53176199296,104064.29941688807,104064.29941688807,104064.29941688807,130078.99055069446,125572.3812550704,4506.609295624058,0.0,92537.35850133072,57011.559114274634,39473.11043006231,26014.6911338064,65487.80156386871,19827.98561538167,1440.091947949056,0.0,0.8875323684655825,2.903296304005204,0.0014947054983599872,1.0,1.0,-0.44256675332309214,357075.90896502876,1557781.732213773,4.362606642181338,1557781.732213773,4.362606642181338,0.7621841640708533,0.09244217727761185,4.028046144702076,101325.0,128680.6949052756,1.2699797177920118,1.0,0.0,4.028046144700862,1.2834714308904462,1.2837700518285264,3.1383995371891524,22973.261769367095,2342.6207491209634,19527.275886995118,1991.2279817261876,0.85,0.8500001472595891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.738910184169,4632.441516551485,5.526197774535221,5.085172223526729,-2.1486969935520506,7.233869217078779,3.5534243095884364,3.5,1.0152640884538389,0.6,0.00023265449092994394,1.0002179044750865,0.00023260380551979904,198.95042539919731,0.0,1.0108565967115468e-05,28.647675950805233,0.02143084288796382,7.758618109449404e-05,0.0001550683098354499,0.000624622307598151,0.09244217727103873,0.09244217727103873,0.09244217727103873,0.09244217729022854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.6599472681,595.6481670809403,0.0,0.09244217727103873,0.09244217727761185,0.09244217727761185,0.37500475598027977,0.37500475598027977,0.5,9.999975034385454,0.0,0.0,0.0,0.0,0.0,0.0,26014.6911338064,19827.98561538167,0.7621841640708533,1.0465842245895733,0.6521056935489776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873942024848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.107080707996,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.377376759425,1440.091947949056,0.37500475598027977,6.17534620354742,3.5534243095884364,,,,
2425.0,-30.036248547276237,5.084483578859842,35.03417258390488,24.623496026638918,5.3010991723111625,-26.502583187349597,-40.14524988653136,1.7672907483443296,-4.825904924333315,-4.825904924341284,40.075397658340705,42703.88561347326,25832.63735999133,25832.63735999133,68536.5229734646,78230.40377405286,78230.40377405286,25832.63735999133,104063.0411340442,104063.0411340442,104063.0411340442,130078.143602073,125571.5115454714,4506.632056601604,0.0,92537.70021886953,57011.18205105333,39473.90907535134,26015.102468028806,65489.01154338014,19828.41708034576,1440.1298740348893,0.0,0.8875294431270495,2.9032433446802517,0.0014947054983599872,1.0,1.0,-0.45000619721957946,357069.0172310239,1557786.726820882,4.362704831970881,1557786.726820882,4.362704831970881,0.7621886980731228,0.09244262086499606,4.028046144702076,101325.0,128680.86048597713,1.2699813519464804,1.0,0.0,4.028046144701747,1.2834739187357869,1.283772475195917,3.13839345381453,22973.346603931186,2342.629399839006,19527.342335104462,1991.2347575476297,0.85,0.8499999008312944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.686122633614,4632.441516551485,5.526068848754662,5.084483578859842,-2.149271328812226,7.233754907672068,3.553357433889442,3.5,1.0152449811112692,0.6,0.00023260380551979904,1.000217576878316,0.00023255320731890825,198.95215161644765,0.0,1.0083883909860947e-05,28.577727000545924,0.02144092677187368,7.756931726487278e-05,0.00015503448825492626,0.000624486072711115,0.09244262087081077,0.09244262087081077,0.09244262087081077,0.09244262084930738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.21917973226,595.6479909154003,0.0,0.09244262087081077,0.09244262086499606,0.09244262086499606,0.3750047547923885,0.3750047547923885,0.5,9.999975033902965,0.0,0.0,0.0,0.0,0.0,0.0,26015.102468028806,19828.41708034576,0.7621886980731228,1.0465346988489173,0.6520771135045468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999354709683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.03713175774,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.434381805055,1440.1298740348893,0.3750047547923885,6.17534620354742,3.553357433889442,,,,
2426.0,-30.038334594980213,5.083797832349509,35.034422568116575,24.622533365059667,5.3001590682514035,-26.504554527873232,-40.147252288274444,1.7662362129212472,-4.826605183731431,-4.8266051837315285,40.07555814207714,42703.16639223487,25832.289581224748,25832.289581224748,68535.45597345961,78230.30510291099,78230.30510291099,25832.289581224748,104062.59468413574,104062.59468413574,104062.59468413574,130078.2756933989,125571.61173053223,4506.663962866681,0.0,92538.0635052212,57010.92479419778,39474.5985678038,26015.681009263164,65490.27957706696,19829.024225593308,1440.183349507114,0.0,0.8875253223706978,2.9031685623672896,0.0014947054983599872,1.0,1.0,-0.45490004099480075,357059.28562376334,1557793.6573695338,4.362843147036919,1557793.6573695338,4.362843147036919,0.7621950860534064,0.09244324301038298,4.028046144702076,101325.0,128681.09655261281,1.269983681743033,1.0,0.0,4.028046144702762,1.2834789463178955,1.2837774390024146,3.1383811602503675,22973.436793154102,2342.63859658029,19527.420916187566,1991.2427705880773,0.85,0.8499999844170716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.634193703526,4632.441516551485,5.5260558389829555,5.083797832349509,-2.1499936165558493,7.233791448905358,3.553291646454142,3.5,1.0152261847011834,0.6,0.00023255320731890825,1.0002172070988078,0.00023250270608065552,198.95387489714065,0.0,1.0066620935143435e-05,28.528803730196493,0.02145099339280882,7.755171998225454e-05,0.0001550014873366537,0.0006243531434894956,0.09244324301168408,0.09244324301168408,0.09244324301168408,0.09244324301014649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.99516989593,595.6477464682852,0.0,0.09244324301168408,0.09244324301038298,0.09244324301038298,0.3750047536023732,0.3750047536023732,0.5,9.999975033696703,0.0,0.0,0.0,0.0,0.0,0.0,26015.681009263164,19829.024225593308,0.7621950860534064,1.0464981431757239,0.6520535057723045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124578789549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.98820848738,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.49138083201,1440.183349507114,0.3750047536023732,6.17534620354742,3.553291646454142,,,,
2427.0,-30.04041472408351,5.083121645302807,35.0346579624613,24.62215342037382,5.299871675630345,-26.506455594668154,-40.14915745994074,1.7657701916560018,-4.826989826713543,-4.826989826723371,40.07563712450737,42702.06937262047,25831.142445604477,25831.142445604477,68533.21181822495,78229.92304847545,78229.92304847545,25831.142445604477,104061.06549407993,104061.06549407993,104061.06549407993,130077.05698044256,125570.37627891457,4506.680701527993,0.0,92538.40332562968,57010.54964996416,39475.392972961694,26015.991486362636,65491.38445932433,19829.35065881805,1440.2124473598903,0.0,0.887523091881812,2.9031274861052205,0.0014947054983599872,1.0,1.0,-0.4629385653391296,357053.940272541,1557797.068263008,4.362918014779319,1557797.068263008,4.362918014779319,0.7621985373577796,0.09244357044887573,4.028046144702076,101325.0,128681.25773490302,1.2699852724885567,1.0,0.0,4.028046144702298,1.2834812261752346,1.2837796545692037,3.1383755855203477,22973.5211567379,2342.647199271709,19527.492094123005,1991.2500287175544,0.85,0.8499999612987402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.582048529332,4632.441516551485,5.52587208384356,5.083121645302807,-2.15048305561983,7.233604700922637,3.553225585554958,3.5,1.0152073101585595,0.6,0.00023250270608065552,1.000216594461974,0.00023245235818719937,198.95559331472057,0.0,1.0047417037483894e-05,28.474379884229357,0.021461040809846305,7.753498059253528e-05,0.00015496772548812026,0.0006242171492056724,0.09244357044890143,0.09244357044890143,0.09244357044890143,0.09244357044819367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.37707477313,595.6476261631894,0.0,0.09244357044890143,0.09244357044887573,0.09244357044887573,0.3750047524117615,0.3750047524117615,0.5,9.9999750337003,0.0,0.0,0.0,0.0,0.0,0.0,26015.991486362636,19829.35065881805,0.7621985373577796,1.0464462216520993,0.652025754611159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517249589989576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93378464142,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.5483820581,1440.2124473598903,0.3750047524117615,6.17534620354742,3.553225585554958,,,,
2428.0,-30.042491436799416,5.082447405958674,35.03488219831418,24.62129689464348,5.299049197097322,-26.508407140523442,-40.15113419210536,1.7648228089962867,-4.827719034541303,-4.8277190345517225,40.07578593962156,42701.28419468839,25830.908721307536,25830.908721307536,68532.19291599593,78229.77788529823,78229.77788529823,25830.908721307536,104060.68660660577,104060.68660660577,104060.68660660577,130077.265923466,125570.5535545361,4506.7123689298905,0.0,92538.762527341,57010.26883950652,39476.10409759386,26016.57931686023,65492.68341445409,19829.968872687103,1440.2675898051882,0.0,0.8875188665260952,2.9030496148100062,0.0014947054983599872,1.0,1.0,-0.4675731386724351,357043.80670493806,1557803.494929171,4.363059842168173,1557803.494929171,4.363059842168173,0.7622050781993523,0.09244419004156806,4.028046144702076,101325.0,128681.47347976465,1.269987401724793,1.0,0.0,4.028046144702544,1.2834857530360946,1.2837841178584577,3.1383645164534975,22973.61033191078,2342.6562926086667,19527.570820513884,1991.2580565752714,0.85,0.8500000887274439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.531277131006,4632.441516551485,5.525882102378669,5.082447405958674,-2.151222787134461,7.233670193093134,3.553161265516452,3.5,1.0151889330047006,0.6,0.00023245235818719937,1.0002162423730265,0.0002324021030049492,198.95730893611818,0.0,1.0016995014714716e-05,28.388163871701504,0.02147105780486102,7.751761598267945e-05,0.00015493474220451992,0.0006240842910173265,0.09244419003836823,0.09244419003836823,0.09244419003836823,0.09244419005591978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.096642044,595.6473994899089,0.0,0.09244419003836823,0.09244419004156806,0.09244419004156806,0.37500475122151233,0.37500475122151233,0.5,9.999975033859384,0.0,0.0,0.0,0.0,0.0,0.0,26016.57931686023,19829.968872687103,0.7622050781993523,1.0464099093681511,0.6520008338101522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374248551462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.84756862889,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16687.60543231856,1440.2675898051882,0.37500475122151233,6.17534620354742,3.553161265516452,,,,
2429.0,-30.0445640565896,5.081781082036751,35.03509370848964,24.62076925383883,5.298595392592955,-26.510318060904734,-40.153059585113056,1.764207612107213,-4.828166792541197,-4.828166792551462,40.075867218492476,42700.3038200435,25829.958870618084,25829.958870618084,68530.26269066158,78229.47171033568,78229.47171033568,25829.958870618084,104059.43058095376,104059.43058095376,104059.43058095376,130076.36279228402,125569.63184417492,4506.730948109112,0.0,92539.10844923518,57009.940556848815,39476.853213762624,26016.93221133026,65493.78542509288,19830.34070073971,1440.301146041,0.0,0.8875163083413838,2.9030018000472095,0.0014947054983599872,1.0,1.0,-0.47466797058757493,357037.5844672559,1557807.0050123231,4.363145710098737,1557807.0050123231,4.363145710098737,0.762209031397779,0.09244455477226846,4.028046144702076,101325.0,128681.65542923762,1.2699891974264754,1.0,0.0,4.028046144704015,1.2834887288632422,1.2837870298720615,3.13835724001225,22973.696210245278,2342.6650497616697,19527.643669917936,1991.2654851471132,0.85,0.8500000823206433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.4800795649235,4632.441516551485,5.525739425767796,5.081781082036751,-2.1517551565931843,7.233536238629935,3.5530964060564765,3.5,1.015170401730422,0.6,0.0002324021030049492,1.0002158198106768,0.00023235195684961153,198.95902120228877,0.0,9.998635820587813e-06,28.33613391554586,0.021481056440681608,7.750070581848898e-05,0.00015490139718646022,0.000623949975745886,0.09244455477364105,0.09244455477364105,0.09244455477364105,0.0924445547740668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.48965195724,595.6472756864976,0.0,0.09244455477364105,0.09244455477226846,0.09244455477226846,0.37500475003217654,0.37500475003217654,0.5,9.999975033685157,0.0,0.0,0.0,0.0,0.0,0.0,26016.93221133026,19830.34070073971,0.762209031397779,1.0463628303946733,0.6519748941505459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749870441484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.79553867273,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.66248168302,1440.301146041,0.37500475003217654,6.17534620354742,3.5530964060564765,,,,
2430.0,-30.046638459384607,5.0811182829962105,35.03529457291109,24.62006548829379,5.297944519710509,-26.51225036626423,-40.15501071754841,1.7634145440878137,-4.828810317801867,-4.828810317806835,40.075983062160795,42699.42271227239,25829.53588485774,25829.53588485774,68528.95859713013,78229.25035428494,78229.25035428494,25829.53588485774,104058.78623914269,104058.78623914269,104058.78623914269,130076.22480959602,125569.46723561003,4506.75757398599,0.0,92539.46146912884,57009.63380917579,39477.58628883672,26017.43857045334,65495.02485929006,19830.87438984902,1440.3493483925126,0.0,0.8875126350920618,2.90293308096256,0.0014947054983599872,1.0,1.0,-0.47997718469258643,357028.6419125647,1557812.0078100595,4.363269006836609,1557812.0078100595,4.363269006836609,0.7622147098050581,0.09244507759569338,4.028046144702076,101325.0,128681.85987185231,1.269991215118207,1.0,0.0,4.028046144702752,1.2834925349079884,1.2837907724358197,3.1383479335864157,22973.783850724303,2342.6739866034072,19527.715575612336,1991.2728174873516,0.85,0.8499999696391624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.429879457419,4632.441516551485,5.525708279071647,5.0811182829962105,-2.1524289710352242,7.233547254031435,3.5530328106832942,3.5,1.0151522316237984,0.6,0.00023235195684961153,1.0002160091631553,0.00023230177753704625,198.96073496750884,0.0,9.977029983040938e-06,28.27490297193802,0.02149103347066465,7.748357307168676e-05,0.00015486838377792476,0.0006238169962129113,0.09244507759672534,0.09244507759672534,0.09244507759672534,0.09244507759366852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.0497933511,595.6470992343832,0.0,0.09244507759672534,0.09244507759569338,0.09244507759569338,0.37500474884223656,0.37500474884223656,0.5,9.99997503358632,0.0,0.0,0.0,0.0,0.0,0.0,26017.43857045334,19830.87438984902,0.7622147098050581,1.0463231175857737,0.6519491030655856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762291702428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.73430772913,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.71954381866,1440.3493483925126,0.37500474884223656,6.17534620354742,3.5530328106832942,,,,
