time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2431.0,-30.048701492251638,5.080461145571646,35.03548459925122,24.619439045805507,5.297378658838513,-26.51416360604904,-40.1569401967339,1.762699700222275,-4.829349911074644,-4.8293499110793245,40.07607206579352,42698.500946752225,25828.856490948863,25828.856490948863,68527.35743770108,78228.99776446765,78228.99776446765,25828.856490948863,104057.85425541652,104057.85425541652,104057.85425541652,130075.7109095023,125568.93170436936,4506.779205132944,0.0,92539.81073618607,57009.313918691914,39478.32979721573,26017.856654085786,65496.18645130152,19831.315641527242,1440.3895233704839,0.0,0.8875095843110474,2.9028754612842227,0.0014947054983599872,1.0,1.0,-0.486031938363908,357021.1437528549,1557815.8515082912,4.363371410256523,1557815.8515082912,4.363371410256523,0.7622194212686223,0.09244550337137146,4.028046144702076,101325.0,128682.05033976761,1.2699930948903786,1.0,0.0,4.028046144702075,1.2834959758347546,1.2837941497538348,3.138339519983561,22973.870559526706,2342.682828440569,19527.789733701356,1991.2803795079215,0.85,0.8499999894708059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.37964173145,4632.441516551485,5.525622322234298,5.080461145571646,-2.1530254121057615,7.2334865576774074,3.552969168109459,3.5,1.015134048031274,0.6,0.00023230177753704625,1.0002148287180768,0.0002322518831627155,198.96243936532076,0.0,9.983712908153559e-06,28.293842381707186,0.021501017183572804,7.7466633904075e-05,0.00015483514363297124,0.000623683103375182,0.09244550337153877,0.09244550337153877,0.09244550337153877,0.09244550336906887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.48015418154,595.6469636648706,0.0,0.09244550337153877,0.09244550337137146,0.09244550337137146,0.37500474765211383,0.37500474765211383,0.5,9.999975033602079,0.0,0.0,0.0,0.0,0.0,0.0,26017.856654085786,19831.315641527242,0.7622194212686223,1.0462801141659344,0.6519234670021575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747238522403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.7532471389,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.776501147448,1440.3895233704839,0.37500474765211383,6.17534620354742,3.552969168109459,,,,
2432.0,-30.050760879467084,5.079808556603927,35.03566467844654,24.618769261892908,5.296763844766844,-26.51607872382751,-40.1588736223988,1.7619408938840706,-4.829934847881702,-4.829934847884192,40.07616510145039,42697.611393114144,25828.31067612762,25828.31067612762,68525.92206924176,78228.76795738972,78228.76795738972,25828.31067612762,104057.07863351735,104057.07863351735,104057.07863351735,130075.38570837205,125568.58334690757,4506.802361464473,0.0,92540.1625875214,57009.0060237583,39479.062848625654,26018.3070748547,65497.36992348035,19831.791337969178,1440.4329730820125,0.0,0.8875062895086623,2.902813000683246,0.0014947054983599872,1.0,1.0,-0.491589640598761,357013.0156413495,1557819.8693410747,4.363482005109976,1557819.8693410747,4.363482005109976,0.7622245091086477,0.09244595961977889,4.028046144702076,101325.0,128682.24865801203,1.2699950521392749,1.0,0.0,4.028046144701446,1.2834996214421093,1.2837977321653702,3.1383306059539464,22973.957909900233,2342.6917356997787,19527.863157264816,1991.2878666277288,0.85,0.8499999535930907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.329879844398,4632.441516551485,5.525564378222148,5.079808556603927,-2.153653484449202,7.233462041053129,3.5529061287913755,3.5,1.0151160367975358,0.6,0.0002322518831627155,1.0002144526685917,0.00023220208680554752,198.9641407769419,0.0,9.927106427450215e-06,28.13341961539391,0.021510944290000254,7.74496635240649e-05,0.0001548022196386506,0.0006235504840067905,0.09244595961958457,0.09244595961958457,0.09244595961958457,0.09244595962026284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.9300111962,595.6468219537617,0.0,0.09244595961958457,0.09244595961977889,0.09244595961977889,0.37500474646230353,0.37500474646230353,0.5,9.999975033620515,0.0,0.0,0.0,0.0,0.0,0.0,26018.3070748547,19831.791337969178,0.7622245091086477,1.0462392940250826,0.651898105878101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787088062385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.59282437258,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.83361710703,1440.4329730820125,0.37500474646230353,6.17534620354742,3.5529061287913755,,,,
2433.0,-30.052815656946326,5.0791609738403105,35.03583522246152,24.61802529813724,5.296065418922072,-26.517997915190673,-40.160811378713674,1.7611072267958998,-4.830493078987502,-4.830493078980291,40.076250130520606,42696.75985884986,25827.70993167519,25827.70993167519,68524.46979052505,78228.57652793496,78228.57652793496,25827.70993167519,104056.28645961014,104056.28645961014,104056.28645961014,130075.0203476249,125568.19620741023,4506.824140214661,0.0,92540.51738881021,57008.70072847316,39479.796289263395,26018.73388801476,65498.53017727815,19832.242436710996,1440.4743280402051,0.0,0.8875031586038066,2.902753392754734,0.0014947054983599872,1.0,1.0,-0.4970915423097608,357005.2587598867,1557823.5414080082,4.363587099022996,1557823.5414080082,4.363587099022996,0.7622293429829995,0.09244638921862018,4.028046144702076,101325.0,128682.45126331561,1.2699970516981556,1.0,0.0,4.028046144701932,1.2835036163768072,1.2838016641108156,3.138320837827335,22974.045992627212,2342.700717638257,19527.93993662336,1991.2956959434018,0.85,0.8500000366888022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.280336176565,4632.441516551485,5.525494423554742,5.0791609738403105,-2.154260602151675,7.2334215759919855,3.5528433663620667,3.5,1.0150981046748762,0.6,0.00023220208680554752,1.0002139761926498,0.00023215241171637395,198.9658384057176,0.0,9.907689417751449e-06,28.078391809907604,0.021520851979418006,7.743265858109023e-05,0.00015476942822445727,0.0006234183986772697,0.09244638921229763,0.09244638921229763,0.09244638921229763,0.09244638923285535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.34115124133,595.6466924390227,0.0,0.09244638921229763,0.09244638921862018,0.09244638921862018,0.37500474527275396,0.37500474527275396,0.5,9.999975034185692,0.0,0.0,0.0,0.0,0.0,0.0,26018.73388801476,19832.242436710996,0.7622293429829995,1.0461985880455165,0.6518735572124583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994306239594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.53779656709,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.890737333408,1440.4743280402051,0.37500474527275396,6.17534620354742,3.5528433663620667,,,,
2434.0,-30.054866599592067,5.0785191730940955,35.03599625701119,24.617483268398814,5.295592967293301,-26.5198912079985,-40.16271889032794,1.7604774130857925,-4.8310088554682125,-4.831008855410618,40.07631683189609,42695.79931041709,25827.01608954817,25827.01608954817,68522.81539996526,78228.28750165443,78228.28750165443,25827.01608954817,104055.3035912026,104055.3035912026,104055.3035912026,130074.42240869308,125567.57915759431,4506.843251098764,0.0,92540.86415673522,57008.37596639601,39480.54243371023,26019.118817490486,65499.66125120071,19832.650116627923,1440.5121833217302,0.0,0.8875003084909905,2.9026983189912334,0.0014947054983599872,1.0,1.0,-0.5031656788102055,356998.09192277305,1557826.4219803857,4.363682768134737,1557826.4219803857,4.363682768134737,0.7622337349601588,0.09244676779052655,4.028046144702076,101325.0,128682.63449333876,1.2699988600378855,1.0,0.0,4.02804614470438,1.283506659330799,1.2838046440097974,3.138313397456183,22974.132080996744,2342.709496208873,19528.009525619385,1991.302792046151,0.85,0.8499998805949301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.231125721682,4632.441516551485,5.525404156295457,5.0785191730940955,-2.1548350022913705,7.233354175385466,3.552781026489382,3.5,1.0150802932826806,0.6,0.00023215241171637395,1.0002135803986385,0.00023210283909947397,198.96753289170533,0.0,9.883645765297645e-06,28.010252098853528,0.021530735625183303,7.741592242456894e-05,0.000154736489291805,0.0006232857191365893,0.09244676779028302,0.09244676779028302,0.09244676779028302,0.09244676779056088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.66367363,595.64659084002,0.0,0.09244676779028302,0.09244676779052655,0.09244676779052655,0.37500474408560536,0.37500474408560536,0.5,9.99997503421782,0.0,0.0,0.0,0.0,0.0,0.0,26019.118817490486,19832.650116627923,0.7622337349601588,1.046155263874882,0.6518476354659682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117457576993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46965685604,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16687.947881261924,1440.5121833217302,0.37500474408560536,6.17534620354742,3.552781026489382,,,,
2435.0,-30.056913476516026,5.077880471116948,35.0361492069305,24.61676759356635,5.294925251493882,-26.52180036809164,-40.16464753132311,1.7596722858052938,-4.831643580314903,-4.831643580327586,40.07640562721982,42694.94430271516,25826.64423726154,25826.64423726154,68521.5885399767,78228.08621680367,78228.08621680367,25826.64423726154,104054.73045406521,104054.73045406521,104054.73045406521,130074.32818164166,125567.46083785099,4506.867343790667,0.0,92541.21789495689,57008.07598192587,39481.26879225669,26019.597727576445,65500.86651983314,19833.156992473883,1440.5589725826446,0.0,0.8874967768143319,2.902630545249678,0.0014947054983599872,1.0,1.0,-0.5080007616284661,356989.2724247012,1557830.2567092758,4.363801315732435,1557830.2567092758,4.363801315732435,0.762239186021467,0.09244724409959805,4.028046144702076,101325.0,128682.83609647267,1.2700008497061206,1.0,0.0,4.028046144701973,1.283510520598639,1.2838084425437988,3.1383039562647017,22974.219899807395,2342.7184512353756,19528.084586515502,1991.310446127424,0.85,0.8499998986550668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.18243982159,4632.441516551485,5.525382153942481,5.077880471116948,-2.1554951285265354,7.233375599643483,3.552719351554008,3.5,1.0150626718725737,0.6,0.00023210283909947397,1.0002131605374358,0.00023205337447745658,198.96922404399965,0.0,9.863341283574894e-06,27.95270919765125,0.021540598966466876,7.739900428292754e-05,0.00015470383481654642,0.0006231541854034166,0.09244724409846868,0.09244724409846868,0.09244724409846868,0.09244724410506829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.0930273181,595.646455587656,0.0,0.09244724409846868,0.09244724409959805,0.09244724409959805,0.37500474289824565,0.37500474289824565,0.5,9.999975034269205,0.0,0.0,0.0,0.0,0.0,0.0,26019.597727576445,19833.156992473883,0.762239186021467,1.0461172833374488,0.6518225875651198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240381066942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41211395484,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.005033522357,1440.5589725826446,0.37500474289824565,6.17534620354742,3.552719351554008,,,,
2436.0,-30.058957076091065,5.0772469748615645,35.03629362108923,24.616264539677672,5.294495927615826,-26.523682646886154,-40.166541981138266,1.759081889557031,-4.832176391026394,-4.832176391029974,40.07646523691787,42693.9616142482,25826.01955059674,25826.01955059674,68519.98116484494,78227.78060843184,78227.78060843184,25826.01955059674,104053.80015902859,104053.80015902859,104053.80015902859,130073.7880536999,125566.90175936474,4506.886294335152,0.0,92541.56310793407,57007.7441031472,39482.02111642985,26019.98789467131,65502.00901110117,19833.571015342357,1440.5978028954441,0.0,0.8874938659278807,2.9025736545147285,0.0014947054983599872,1.0,1.0,-0.5138671166307631,356981.86915493355,1557832.8310275308,4.363899025783342,1557832.8310275308,4.363899025783342,0.7622436680458301,0.09244762081775033,4.028046144702076,101325.0,128683.01849135442,1.2700026498036459,1.0,0.0,4.028046144700169,1.2835133791153504,1.283811238232205,3.138296966938022,22974.305602146636,2342.727190441857,19528.163989453336,1991.318542973731,0.85,0.8500001840155158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.133647114545,4632.441516551485,5.525306185145082,5.0772469748615645,-2.1560795107842265,7.233326485645791,3.5526575417460586,3.5,1.0150450119274452,0.6,0.00023205337447745658,1.000212822766623,0.00023200399874457619,198.97091251382741,0.0,9.841937460429052e-06,27.892050762855934,0.021550440903927305,7.738238939606604e-05,0.00015467098508139054,0.0006230218651543675,0.09244762082313264,0.09244762082313264,0.09244762082313264,0.09244762081641168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.38126268465,595.6463647894655,0.0,0.09244762082313264,0.09244762081775033,0.09244762081775033,0.37500474171079456,0.37500474171079456,0.5,9.99997503358996,0.0,0.0,0.0,0.0,0.0,0.0,26019.98789467131,19833.571015342357,0.7622436680458301,1.0460744975506369,0.6517962160063289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836306285971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.351455520045,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.062198867992,1440.5978028954441,0.37500474171079456,6.17534620354742,3.5526575417460586,,,,
2437.0,-30.060995817673103,5.076615915187292,35.03643104159329,24.61545062195512,5.2937169606898316,-26.525595637406084,-40.16847865479065,1.7581775333694383,-4.832833129155006,-4.832833129130958,40.07655227141405,42693.175328481724,25825.727160914732,25825.727160914732,68518.90248939645,78227.63189374888,78227.63189374888,25825.727160914732,104053.35905466361,104053.35905466361,104053.35905466361,130073.83845707153,125566.927646528,4506.9108105435325,0.0,92541.92074713466,57007.464182188036,39482.72951660736,26020.479402407916,65503.20891901528,19834.09176851472,1440.6460734797922,0.0,0.8874902290333294,2.9025035326714876,0.0014947054983599872,1.0,1.0,-0.5182045228654033,356972.7441108719,1557836.5897251372,4.364021106444166,1557836.5897251372,4.364021106444166,0.7622492830274022,0.0924481061688601,4.028046144702076,101325.0,128683.22744373267,1.2700047120032831,1.0,0.0,4.028046144702388,1.2835177033056278,1.2838155000480511,3.1382863939687544,22974.394389411664,2342.7362442232225,19528.23544993989,1991.3258299154033,0.85,0.8500000095297388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.085253421582,4632.441516551485,5.5253008365667835,5.076615915187292,-2.1567534957560204,7.233369410943312,3.552596237827546,3.5,1.015027496522156,0.6,0.00023200399874457619,1.0002123203472597,0.00023195475003150097,198.97259699507362,0.0,9.824334627251269e-06,27.842164333630095,0.021560265238554557,7.736540760224653e-05,0.00015463859114232966,0.0006228913808730216,0.0924481061684524,0.0924481061684524,0.0924481061684524,0.09244810616987205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.80210243247,595.6462322190595,0.0,0.0924481061684524,0.0924481061688601,0.0924481061688601,0.3750047405203414,0.3750047405203414,0.5,9.99997503361787,0.0,0.0,0.0,0.0,0.0,0.0,26020.479402407916,19834.09176851472,0.7622492830274022,1.0460388677157728,0.651772272428139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485550196678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.30156909082,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.119361640624,1440.6460734797922,0.3750047405203414,6.17534620354742,3.552596237827546,,,,
2438.0,-30.063030277240635,5.075991176247166,35.03656040883597,24.614877125155203,5.293207462143709,-26.527477695553262,-40.17037677168844,1.7575159529052753,-4.833305422745298,-4.8333054227344885,40.07659474532303,42692.24753562868,25824.968672816118,25824.968672816118,68517.21620844479,78227.36555468221,78227.36555468221,25824.968672816118,104052.33422749833,104052.33422749833,104052.33422749833,130073.15117454594,125566.22444965137,4506.9267248945725,0.0,92542.26883539706,57007.15081636966,39483.464465585996,26020.81694704761,65504.2814126336,19834.450813374606,1440.6801852384613,0.0,0.8874876860013652,2.9024531053360456,0.0014947054983599872,1.0,1.0,-0.5241897762248868,356966.18194349867,1557838.424018795,4.3641064695180924,1557838.424018795,4.3641064695180924,0.7622531934234706,0.09244842405341068,4.028046144702076,101325.0,128683.41273377124,1.2700065406737848,1.0,0.0,4.028046144704251,1.2835208937611746,1.283818628028792,3.1382785931115325,22974.480805567262,2342.745056218715,19528.31002429011,1991.3334343828026,0.85,0.8500000583063421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.03660615693,4632.441516551485,5.525196066885284,5.075991176247166,-2.1572912657387207,7.233282441985887,3.552534613117243,3.5,1.0150098894620694,0.6,0.00023195475003150097,1.0002118778947429,0.00023190561435815172,198.97427796346435,0.0,9.799144339240288e-06,27.770775057406976,0.021570064382893796,7.734876723808539e-05,0.0001546059827934156,0.0006227600329388931,0.09244842405326825,0.09244842405326825,0.09244842405326825,0.09244842405369101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.0074774487,595.646167523047,0.0,0.09244842405326825,0.09244842405341068,0.09244842405341068,0.3750047393303154,0.3750047393303154,0.5,9.999975033632177,0.0,0.0,0.0,0.0,0.0,0.0,26020.81694704761,19834.450813374606,0.7622531934234706,1.0459959979841882,0.6517474371895753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607748326977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.23017981459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.17655361506,1440.6801852384613,0.3750047393303154,6.17534620354742,3.552534613117243,,,,
2439.0,-30.06506076523162,5.075369559048492,35.036683174500396,24.614187015127413,5.292566631378564,-26.529369390838518,-40.172287601139374,1.756736627615655,-4.833919968375142,-4.833919968388667,40.076662999664514,42691.38971219269,25824.594063842458,25824.594063842458,68515.98377603515,78227.15895555666,78227.15895555666,25824.594063842458,104051.75301939913,104051.75301939913,104051.75301939913,130073.01933204551,125566.07079025419,4506.948541791321,0.0,92542.62165540342,57006.852411963526,39484.188048266544,26021.266312646385,65505.45436091293,19834.927991592493,1440.7249625104262,0.0,0.8874843301398765,2.9023874906209337,0.0014947054983599872,1.0,1.0,-0.5288849036708712,356957.6434317762,1557841.3716775824,4.364219117709762,1557841.3716775824,4.364219117709762,0.7622583679547017,0.09244885781893648,4.028046144702076,101325.0,128683.61734341421,1.2700085600139572,1.0,0.0,4.028046144704621,1.2835246337428619,1.2838223058079004,3.1382694486789604,22974.568396422404,2342.753988000225,19528.386126246096,1991.3411946226383,0.85,0.8500001301128709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.988633499751,4632.441516551485,5.525172628523431,5.075369559048492,-2.157931692171737,7.2333012512202295,3.5524738433956173,3.5,1.0149925266844622,0.6,0.00023190561435815172,1.000211467754871,0.00023185658416684587,198.9759556753468,0.0,9.776735126915595e-06,27.707267349678794,0.021579841118020714,7.733201876826747e-05,0.00015457359558988424,0.000622629575788571,0.0924488578187999,0.0924488578187999,0.0924488578187999,0.09244885781858639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.3375091951,595.6460635583974,0.0,0.0924488578187999,0.09244885781893648,0.09244885781893648,0.3750047381405769,0.3750047381405769,0.5,9.999975033653273,0.0,0.0,0.0,0.0,0.0,0.0,26021.266312646385,19834.927991592493,0.7622583679547017,1.045958454063004,0.6517226714736998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872969176048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.16667210687,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.233763414468,1440.7249625104262,0.3750047381405769,6.17534620354742,3.5524738433956173,,,,
2440.0,-30.067087160769653,5.074752487371515,35.036799174094064,24.613555194251262,5.291990730477275,-26.53125093106321,-40.17418931527061,1.7560161778090095,-4.834464632713946,-4.834464632709671,40.07671330499771,42690.511973596906,25824.04860123841,25824.04860123841,68514.56057483531,78226.92551107786,78226.92551107786,25824.04860123841,104050.97411231627,104050.97411231627,104050.97411231627,130072.63058472742,125565.66357581317,4506.967008914238,0.0,92542.97214502926,57006.55860793482,39484.90393010493,26021.65647241116,65506.56040251609,19835.343087007637,1440.7643440867935,0.0,0.8874813925282515,2.9023293380739554,0.0014947054983599872,1.0,1.0,-0.5340998344985906,356950.0759863412,1557843.5441875511,4.3643177267376805,1557843.5441875511,4.3643177267376805,0.7622628908362381,0.09244922648896871,4.028046144702076,101325.0,128683.81226541691,1.2700104837445538,1.0,0.0,4.028046144701934,1.2835280986402082,1.283825708573913,3.1382609768882017,22974.655408738858,2342.7628607872066,19528.456973893277,1991.3484190720867,0.85,0.8499999946229987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.94058196159,4632.441516551485,5.525112728412222,5.074752487371515,-2.158519920524898,7.233272407896413,3.5524129741677624,3.5,1.0149751354765035,0.6,0.00023185658416684587,1.0002110450041242,0.00023180766231779598,198.97763003069798,0.0,9.755829172026217e-06,27.648019873522298,0.02158959694719274,7.731535352349246e-05,0.0001545412306433534,0.000622499208290474,0.09244922648885683,0.09244922648885683,0.09244922648885683,0.09244922648919329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.5807517245,595.645986933563,0.0,0.09244922648885683,0.09244922648896871,0.09244922648896871,0.37500473695109576,0.37500473695109576,0.5,9.999975033669518,0.0,0.0,0.0,0.0,0.0,0.0,26021.65647241116,19835.343087007637,0.7622628908362381,1.0459190675534795,0.6516982682540171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518851399092667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10742463071,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.290984962474,1440.7643440867935,0.37500473695109576,6.17534620354742,3.5524129741677624,,,,
2441.0,-30.06910940239921,5.074139128350339,35.03690900559542,24.612895887717627,5.29138357481262,-26.53313178253014,-40.17608711784703,1.7552679422801718,-4.835043180163041,-4.835043180168024,40.07676733239164,42689.63600923631,25823.603082542508,25823.603082542508,68513.23909177881,78226.70724110682,78226.70724110682,25823.603082542508,104050.31032364933,104050.31032364933,104050.31032364933,130072.38161316563,125565.39493730776,4506.986675857868,0.0,92543.32376687371,57006.252535302185,39485.634701746145,26022.07128951631,65507.70599126245,19835.784467905552,1440.8061948797367,0.0,0.8874782699625622,2.9022675689137967,0.0014947054983599872,1.0,1.0,-0.538954499635679,356942.037914355,1557845.8774413243,4.36442254474693,1557845.8774413243,4.36442254474693,0.7622677014145653,0.09244961902018244,4.028046144702076,101325.0,128684.00273333222,1.2700123635167255,1.0,0.0,4.0280461446995846,1.283531693063647,1.2838292410347731,3.1382521884501187,22974.742702139138,2342.771762236762,19528.528794011847,1991.355742686019,0.85,0.8499998910627008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.892794714162,4632.441516551485,5.525073898089223,5.074139128350339,-2.159131747294273,7.233270875644612,3.552352440143622,3.5,1.0149578400410348,0.6,0.00023180766231779598,1.0002106158311281,0.00023175885023493244,198.97930097858827,0.0,9.734353580666972e-06,27.5871580476102,0.021599331300773406,7.729872586697566e-05,0.00015450893645082032,0.0006223691257927448,0.09244961901992486,0.09244961901992486,0.09244961901992486,0.0924496190206013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.841991634,595.6459046392868,0.0,0.09244961901992486,0.09244961902018244,0.09244961902018244,0.37500473576180127,0.37500473576180127,0.5,9.999975033688807,0.0,0.0,0.0,0.0,0.0,0.0,26022.07128951631,19835.784467905552,0.7622677014145653,1.0458806037402264,0.6516734995258472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972863066666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0465628048,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.34822081302,1440.8061948797367,0.37500473576180127,6.17534620354742,3.552352440143622,,,,
2442.0,-30.071127642817782,5.07352976173086,35.037012866642165,24.61225128443914,5.290792474362579,-26.53500744120504,-40.17798034530131,1.7545345598741844,-4.835604647356433,-4.835604647367776,40.07681472646096,42688.758420570266,25823.12399433873,25823.12399433873,68511.88241490899,78226.48354463113,78226.48354463113,25823.12399433873,104049.60753896987,104049.60753896987,104049.60753896987,130072.07734908165,125565.0720164153,4507.005332666351,0.0,92543.67483190811,57005.949708370295,39486.361248375346,26022.46981011178,65508.83105848712,19836.20895328046,1440.8466605586643,0.0,0.887475257672396,2.902207624335956,0.0014947054983599872,1.0,1.0,-0.5438847073959323,356934.2372833856,1557847.9242278866,4.364523661514274,1557847.9242278866,4.364523661514274,0.7622723399441713,0.09244999216759234,4.028046144702076,101325.0,128684.20049481568,1.2700143152708185,1.0,0.0,4.028046144702735,1.2835352179306678,1.2838327040636388,3.138243570126688,22974.829857306133,2342.7806495904447,19528.603661869998,1991.3633770828978,0.85,0.8499999252729955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.845079399423,4632.441516551485,5.5250277995215304,5.07352976173086,-2.1597299921477986,7.233259753878659,3.5522919976511864,3.5,1.014940570757482,0.6,0.00023175885023493244,1.0002102025423376,0.00023171014417354175,198.98096864504052,0.0,9.712594127496915e-06,27.525491757326257,0.0216090438949009,7.72821415898048e-05,0.00015447670864512762,0.0006222393107042721,0.09244999216733442,0.09244999216733442,0.09244999216733442,0.09244999216851814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.07115729497,595.6458324488465,0.0,0.09244999216733442,0.09244999216759234,0.09244999216759234,0.3750047345726684,0.3750047345726684,0.5,9.999975033706106,0.0,0.0,0.0,0.0,0.0,0.0,26022.46981011178,19836.20895328046,0.7622723399441713,1.04584193165866,0.6516489110064748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094079986998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.984896514514,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.40547233368,1440.8466605586643,0.3750047345726684,6.17534620354742,3.5522919976511864,,,,
2443.0,-30.073141881537286,5.072924134336554,35.037111156352495,24.61156794978308,5.290157473052751,-26.536883883208993,-40.1798774144612,1.7537620614991296,-4.8361736233952115,-4.83617362342803,40.076861695871536,42687.91420373627,25822.67528732019,25822.67528732019,68510.58949105645,78226.28079215824,78226.28079215824,25822.67528732019,104048.95607947843,104048.95607947843,104048.95607947843,130071.82882431161,125564.80467551913,4507.024148792486,0.0,92544.0274711409,57005.66088343541,39487.073986339434,26022.87274483318,65509.94673117262,19836.63830785634,1440.8876370905214,0.0,0.8874722088417496,2.9021468790800196,0.0014947054983599872,1.0,1.0,-0.5486196550448881,356926.3324662422,1557849.9526771144,4.364626005352112,1557849.9526771144,4.364626005352112,0.7622770361429404,0.09245036866822262,4.028046144702076,101325.0,128684.39864603183,1.270016270871274,1.0,0.0,4.028046144702062,1.2835389252321114,1.2838363497049465,3.1382345058009484,22974.91740328255,2342.789576795598,19528.677410655782,1991.3708973661528,0.85,0.8499998963158673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.7975075246795,4632.441516551485,5.524988030770786,5.072924134336554,-2.1603326367292466,7.2332567710658005,3.5522317372682277,3.5,1.014923353505208,0.6,0.00023171014417354175,1.0002097891823074,0.00023166154408763552,198.98263302950582,0.0,9.691579274404905e-06,27.4659356636635,0.021618735474175307,7.726552695981149e-05,0.00015444461721373027,0.0006221100449377541,0.09245036866781028,0.09245036866781028,0.09245036866781028,0.09245036866911283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.29826947127,595.6457609052744,0.0,0.09245036866781028,0.09245036866822262,0.09245036866822262,0.3750047333836571,0.3750047333836571,0.5,9.999975033753108,0.0,0.0,0.0,0.0,0.0,0.0,26022.87274483318,19836.63830785634,0.7622770361429404,1.0458043840609015,0.6516249261949623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215058994996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.92534042085,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.462736603884,1440.8876370905214,0.3750047333836571,6.17534620354742,3.5522317372682277,,,,
2444.0,-30.075152009831463,5.072322655487497,35.03720393525513,24.610970669332914,5.289618532227733,-26.538747072982805,-40.18175363363696,1.7530764888121853,-4.836719349003886,-4.836719349005233,40.076899269322965,42687.00122747654,25822.177461888077,25822.177461888077,68509.17868936462,78226.03761316078,78226.03761316078,25822.177461888077,104048.21507504885,104048.21507504885,104048.21507504885,130071.4683238264,125564.42676499537,4507.041558831029,0.0,92544.37667045624,57005.34028469248,39487.81820640418,26023.253248777542,65511.07145518172,19837.04437943567,1440.9267164765843,0.0,0.8874693114806856,2.9020886170396283,0.0014947054983599872,1.0,1.0,-0.5536088120553018,356918.7507977316,1557851.5753463954,4.364723265069481,1557851.5753463954,4.364723265069481,0.7622814945463257,0.09245071822007583,4.028046144702076,101325.0,128684.58226578758,1.2700180830573657,1.0,0.0,4.02804614470497,1.2835422264733656,1.2838395893276615,3.1382264343335655,22975.004095267395,2342.798416917846,19528.753657249308,1991.378672354913,0.85,0.8500000076723391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.750024051904,4632.441516551485,5.52493764728597,5.072322655487497,-2.1609171448888507,7.233239800376348,3.5521715892738297,3.5,1.0149061683639513,0.6,0.00023166154408763552,1.0002093644762386,0.00023161305254219998,198.9842940419953,0.0,9.67057305908157e-06,27.406404049437167,0.02162840604723439,7.724909818327728e-05,0.00015441244590435824,0.0006219804574190681,0.09245071822004665,0.09245071822004665,0.09245071822004665,0.09245071821892739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.47994928283,595.6457036735361,0.0,0.09245071822004665,0.09245071822007583,0.09245071822007583,0.37500473219486224,0.37500473219486224,0.5,9.999975033769863,0.0,0.0,0.0,0.0,0.0,0.0,26023.253248777542,19837.04437943567,0.7622814945463257,1.0457648938963546,0.6515998025872638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519335800050015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86580880662,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.520013766778,1440.9267164765843,0.37500473219486224,6.17534620354742,3.5521715892738297,,,,
2445.0,-30.07715564344564,5.071724144044203,35.03729179703898,24.61039958233016,5.289108070121796,-26.540601573207276,-40.18362475382162,1.7524173599633395,-4.837315952728659,-4.837315952738022,40.076942951314706,42686.095287769655,25821.821373138107,25821.821373138107,68507.91666090777,78225.78517233291,78225.78517233291,25821.821373138107,104047.60654547102,104047.60654547102,104047.60654547102,130071.27773462668,125564.2169207109,4507.060813915781,0.0,92544.72484929903,57005.03495404971,39488.5443280548,26023.671189155666,65512.21551721047,19837.490312601432,1440.9695185174119,0.0,0.8874661345322684,2.9020249242735994,0.0014947054983599872,1.0,1.0,-0.5582296939497837,356910.46243321,1557853.4618272695,4.364829910579594,1557853.4618272695,4.364829910579594,0.7622863879738813,0.09245110439473962,4.028046144702076,101325.0,128684.77251099849,1.270019960631616,1.0,0.0,4.0280461447001334,1.2835454040383885,1.2838427053845018,3.1382186652912547,22975.09053391042,2342.8072312064182,19528.83028794133,1991.3864865108199,0.85,0.8500001451187958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.70273138292,4632.441516551485,5.524917363646187,5.071724144044203,-2.1615378956508975,7.2332620396951,3.5521116833782584,3.5,1.0148890523937881,0.6,0.00023161305254219998,1.0002086913857917,0.00023156472697842637,198.98594971215513,0.0,9.649055935495566e-06,27.345424521194435,0.021638055103169886,7.723271727167644e-05,0.00015438033527052355,0.0006218511143042463,0.0924511044045805,0.0924511044045805,0.0924511044045805,0.09245110437108586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.69116975396,595.6456371360241,0.0,0.0924511044045805,0.09245110439473962,0.09245110439473962,0.3750047310061198,0.3750047310061198,0.5,9.99997503298641,0.0,0.0,0.0,0.0,0.0,0.0,26023.671189155666,19837.490312601432,0.7622863879738813,1.0457273673321323,0.6515745949174281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456296623068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.804829278386,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.5773061339,1440.9695185174119,0.3750047310061198,6.17534620354742,3.5521116833782584,,,,
2446.0,-30.079159214485134,5.071128288525417,35.03737530687779,24.609582451544725,5.2883218645628345,-26.542483615478154,-40.18553380211813,1.7515096572271414,-4.83792448630868,-4.837924486264733,40.076993106506215,42685.347270245584,25821.502662225314,25821.502662225314,68506.8499324709,78225.65291656843,78225.65291656843,25821.502662225314,104047.15557879375,104047.15557879375,104047.15557879375,130071.25738857526,125564.17645725582,4507.0809313194495,0.0,92545.08321654529,57004.777563966665,39489.22850286514,26024.101809781518,65513.330312646656,19837.94947658492,1441.0133462709791,0.0,0.8874628737921291,2.9019599590265446,0.0014947054983599872,1.0,1.0,-0.562259679503768,356902.00848780916,1557855.6278653557,4.364939369397155,1557855.6278653557,4.364939369397155,0.7622914182240308,0.09245150694966206,4.028046144702076,101325.0,128684.98697531,1.2700220772298052,1.0,0.0,4.028046144704899,1.2835497418979553,1.2838469822173317,3.138208059428922,22975.17950191957,2342.816303418555,19528.90514995122,1991.394120311342,0.85,0.8500001120043299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.655353688228,4632.441516551485,5.524905177667455,5.071128288525417,-2.1621666802694515,7.233294968794868,3.552051670185344,3.5,1.0148719057672413,0.6,0.00023156472697842637,1.0002086882940247,0.00023151641221332288,198.98760535493292,0.0,9.616108202866962e-06,27.25205064692497,0.021647671211372753,7.721600762445413e-05,0.00015434871935397223,0.0006217237639334705,0.09245150695523603,0.09245150695523603,0.09245150695523603,0.09245150693645682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9336884204,595.6455607391418,0.0,0.09245150695523603,0.09245150694966206,0.09245150694966206,0.37500472981421096,0.37500472981421096,0.5,9.999975032588768,0.0,0.0,0.0,0.0,0.0,0.0,26024.101809781518,19837.94947658492,0.7622914182240308,1.045693290289753,0.6515520897279989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576405775625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.71145540411,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.634661606833,1441.0133462709791,0.37500472981421096,6.17534620354742,3.552051670185344,,,,
2447.0,-30.08115790000886,5.0705381326480135,35.03745350470131,24.609032074827724,5.287834448316943,-26.544331160680493,-40.18739629592744,1.7508714612470153,-4.838387596867506,-4.838387596875158,40.07700685672056,42684.42702139518,25820.818705274847,25820.818705274847,68505.24572667002,78225.3909632821,78225.3909632821,25820.818705274847,104046.20966855696,104046.20966855696,104046.20966855696,130070.61989812893,125563.52573861666,4507.094159512276,0.0,92545.43044223872,57004.46649958389,39489.95993628314,26024.410229571982,65514.37016585513,19838.28015667375,1441.0459695740792,0.0,0.8874604802508084,2.9019105194812043,0.0014947054983599872,1.0,1.0,-0.5677278168003568,356895.57491135184,1557856.2216923458,4.365019717824455,1557856.2216923458,4.365019717824455,0.7622950907118415,0.09245177552380267,4.028046144702076,101325.0,128685.17031668537,1.270023886668496,1.0,0.0,4.0280461447019045,1.283552821395774,1.2838500004105091,3.1382005302453053,22975.265703934383,2342.8250935777646,19528.97871989549,1991.401622357838,0.85,0.8500001249844639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.607820689845,4632.441516551485,5.524815024266111,5.0705381326480135,-2.1626878491995845,7.233225981847598,3.5519914606772507,3.5,1.014854703050643,0.6,0.00023151641221332288,1.000208182788654,0.00023146822451285902,198.989256984822,0.0,9.614039411229842e-06,27.246187691425373,0.021657285250783982,7.71997086837201e-05,0.00015431670352960278,0.0006215948027155497,0.0924517755262099,0.0924517755262099,0.0924517755262099,0.09245177551489112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.0001761011,595.645539794556,0.0,0.0924517755262099,0.09245177552380267,0.09245177552380267,0.3750047286213084,0.3750047286213084,0.5,9.999975032403372,0.0,0.0,0.0,0.0,0.0,0.0,26024.410229571982,19838.28015667375,0.7622950907118415,1.0456522065806821,0.6515277016834012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519696513075264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70559244861,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.69195154556,1441.0459695740792,0.3750047286213084,6.17534620354742,3.5519914606772507,,,,
2448.0,-30.08315153058841,5.06995017407452,35.03752778788918,24.608383210748457,5.287235513946736,-26.546185697432296,-40.18927108319474,1.7501338044914787,-4.8390081615763165,-4.839008161545806,40.07705030215748,42683.57979097338,25820.55502883515,25820.55502883515,68504.13481980853,78225.18190017962,78225.18190017962,25820.55502883515,104045.73692901478,104045.73692901478,104045.73692901478,130070.58006203407,125563.46604287616,4507.114019157915,0.0,92545.78174500282,57004.17963851201,39490.66900721201,26024.843133019294,65515.51214023131,19838.742496334726,1441.0904361349806,0.0,0.8874571826608479,2.901844271900744,0.0014947054983599872,1.0,1.0,-0.5718495467368712,356886.9541093636,1557858.097959793,4.365130414608561,1557858.097959793,4.365130414608561,0.7623001758333026,0.09245217413780338,4.028046144702076,101325.0,128685.36607382946,1.2700258186412974,1.0,0.0,4.028046144702692,1.2835563650452,1.283853483025541,3.1381918662841346,22975.352918119992,2342.8339869496713,19529.048919982204,1991.4087807744954,0.85,0.8499999538453319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.560860759214,4632.441516551485,5.524814118851688,5.06995017407452,-2.16332307525339,7.23327324932791,3.5519319774684432,3.5,1.0148377078481265,0.6,0.00023146822451285902,1.0002076596087277,0.00023142016789134298,198.99090446163427,0.0,9.588834711111737e-06,27.174757571290662,0.021666874085495093,7.718330537368136e-05,0.00015428491913917767,0.0006214667737242361,0.09245217413574981,0.09245217413574981,0.09245217413574981,0.09245217413874472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.21024795435,595.6454736189037,0.0,0.09245217413574981,0.09245217413780338,0.09245217413780338,0.37500472742845814,0.37500472742845814,0.5,9.999975032623505,0.0,0.0,0.0,0.0,0.0,0.0,26024.843133019294,19838.742496334726,0.7623001758333026,1.045617023845899,0.6515034134147071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816329396034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.634162328475,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.749272571753,1441.0904361349806,0.37500472742845814,6.17534620354742,3.5519319774684432,,,,
2449.0,-30.08514175016413,5.0693656655262735,35.037597973984084,24.607728234864794,5.286629846055375,-26.548037467101178,-40.191137802880235,1.749389944426684,-4.839568308643095,-4.839568308651356,40.07708065392368,42682.71413945297,25820.1410257908,25820.1410257908,68502.85516524376,78224.9753669835,78224.9753669835,25820.1410257908,104045.1163927743,104045.1163927743,104045.1163927743,130070.343213508,125563.2120246025,4507.13118890549,0.0,92546.13343438809,57003.872207001485,39491.40136376289,26025.226820733693,65516.628184496585,19839.153013844352,1441.1303088743828,0.0,0.887454238002858,2.901784475152908,0.0014947054983599872,1.0,1.0,-0.5763365395094979,356879.17276147805,1557859.4087559008,4.365229264295296,1557859.4087559008,4.365229264295296,0.7623047111366177,0.09245252021565621,4.028046144702076,101325.0,128685.55837905582,1.2700277165463194,1.0,0.0,4.028046144703071,1.2835599374077256,1.2838569945282325,3.138183132169977,22975.44022828791,2342.8428901090497,19529.120866631936,1991.4161172910156,0.85,0.8499998551752326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.513647298525,4632.441516551485,5.524781347480574,5.0693656655262735,-2.163913393406495,7.2332790589327685,3.551872173519852,3.5,1.014820621005672,0.6,0.00023142016789134298,1.0002073076605786,0.00023137220266128636,198.99254914372074,0.0,9.562830580847085e-06,27.101061866120638,0.02167643691607594,7.716697585200741e-05,0.00015425319203933558,0.0006213389755020347,0.09245252021549104,0.09245252021549104,0.09245252021549104,0.09245252021579362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.3570086104,595.6454273871782,0.0,0.09245252021549104,0.09245252021565621,0.09245252021565621,0.37500472623727393,0.37500472623727393,0.5,9.999975032641094,0.0,0.0,0.0,0.0,0.0,0.0,26025.226820733693,19839.153013844352,0.7623047111366177,1.0455796805100819,0.6514791026677579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935844567078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56046662331,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.806628242473,1441.1303088743828,0.37500472623727393,6.17534620354742,3.551872173519852,,,,
2450.0,-30.087127890261012,5.068784625265049,35.03766423591492,24.607093131076567,5.2860457779455094,-26.54988354884924,-40.19300371930001,1.748666121725725,-4.8401240095118965,-4.840124009598789,40.07710780121145,42681.8626065838,25819.724831348198,25819.724831348198,68501.587437932,78224.76166559625,78224.76166559625,25819.724831348198,104044.48649694445,104044.48649694445,104044.48649694445,130070.09154905184,125562.94357920214,4507.147969849705,0.0,92546.48428363608,57003.58522471921,39492.11006546319,26025.6050521074,65517.71511757059,19839.558001843674,1441.169777680074,0.0,0.8874513273359016,2.901725154006702,0.0014947054983599872,1.0,1.0,-0.5808317843200257,356871.4533100129,1557860.5811605426,4.365326973371656,1557860.5811605426,4.365326973371656,0.7623091936622309,0.09245285896390494,4.028046144702076,101325.0,128685.75413619995,1.2700296485191211,1.0,0.0,4.028046144700068,1.283563416042113,1.2838604123980684,3.1381746272596462,22975.527329883913,2342.851772000012,19529.19514280557,1991.4236913528646,0.85,0.8499998656137153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.466481541205,4632.441516551485,5.524748050152579,5.068784625265049,-2.164499505683666,7.233284130948714,3.5518124303979226,3.5,1.0148035515422635,0.6,0.00023137220266128636,1.000206886055883,0.0002313243448799444,198.99419047853104,0.0,9.544723399231068e-06,27.04974611342085,0.02168598163947517,7.715065654919694e-05,0.00015422154611208943,0.0006212115042467952,0.09245285896367174,0.09245285896367174,0.09245285896367174,0.09245285896465803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.48827457405,595.6453860365,0.0,0.09245285896367174,0.09245285896390494,0.09245285896390494,0.3750047250466126,0.3750047250466126,0.5,9.999975032657627,0.0,0.0,0.0,0.0,0.0,0.0,26025.6050521074,19839.558001843674,0.7623091936622309,1.0455429850538422,0.6514552977006574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005515712825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50915087061,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.863985792625,1441.169777680074,0.3750047250466126,6.17534620354742,3.5518124303979226,,,,
2451.0,-30.089110150281098,5.068206755550252,35.037726858260946,24.606449994631134,5.2854523223203485,-26.55172709595442,-40.1948654447682,1.7479342433388205,-4.8406900897364835,-4.840690089727955,40.07713531132187,42681.01053915097,25819.344365777015,25819.344365777015,68500.35490492798,78224.55370637565,78224.55370637565,25819.344365777015,104043.89807215266,104043.89807215266,104043.89807215266,130069.88822655677,125562.72317464746,4507.1650519093055,0.0,92546.83548564574,57003.292319034954,39492.82574067866,26025.990154404106,65518.815895082764,19839.97044808277,1441.2099806841115,0.0,0.8874483627563742,2.901664725847532,0.0014947054983599872,1.0,1.0,-0.5851863052446333,356863.58980968193,1557861.7692371255,4.365426492705364,1557861.7692371255,4.365426492705364,0.7623137613738573,0.0924532038156005,4.028046144702076,101325.0,128685.94521655221,1.2700315343355757,1.0,0.0,4.028046144701341,1.2835669320871677,1.2838638678248169,3.138166030930851,22975.614519056293,2342.8606628212788,19529.268533304312,1991.4311751010093,0.85,0.8499998342636914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.4193723770195,4632.441516551485,5.524722330374695,5.068206755550252,-2.1650923102364423,7.233299065786694,3.5517527593616633,3.5,1.014786502674761,0.6,0.0002313243448799444,1.0002064852040093,0.00023127658968614048,198.99582863070725,0.0,9.523420456239847e-06,26.989373572983727,0.02169550505993141,7.713437708057179e-05,0.00015418996779937262,0.0006210843053460002,0.09245320381545008,0.09245320381545008,0.09245320381545008,0.09245320381609175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.6212949016,595.6453441331727,0.0,0.09245320381545008,0.0924532038156005,0.0924532038156005,0.3750047238563654,0.3750047238563654,0.5,9.999975032676215,0.0,0.0,0.0,0.0,0.0,0.0,26025.990154404106,19839.97044808277,0.7623137613738573,1.0455066070580343,0.6514313477138742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174226994333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.448778330174,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.921358727675,1441.2099806841115,0.3750047238563654,6.17534620354742,3.5517527593616633,,,,
