time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2452.0,-30.09108843255328,5.067632118123756,35.0377859916286,24.605812376271956,5.284864620173526,-26.553566444728737,-40.196726471744455,1.7472079041288509,-4.841250121285782,-4.841250121284812,40.07715988784525,42680.1730356386,25818.956491180794,25818.956491180794,68499.1295268194,78224.3446673039,78224.3446673039,25818.956491180794,104043.3011584847,104043.3011584847,104043.3011584847,130069.67014235603,125562.48841600257,4507.181726353468,0.0,92547.18647806217,57003.01484666028,39493.524034890994,26026.368983871336,65519.893018762334,19840.37646394181,1441.2496763085098,0.0,0.8874454393035947,2.9016049443528527,0.0014947054983599872,1.0,1.0,-0.5895419787067908,356855.8104661413,1557862.8306196947,4.365524631880712,1557862.8306196947,4.365524631880712,0.7623182656111955,0.09245354089723866,4.028046144702076,101325.0,128686.14514940334,1.2700335075194014,1.0,0.0,4.028046144702971,1.283570422075382,1.2838672973200471,3.1381574983546288,22975.701656195197,2342.869548336608,19529.349839690374,1991.439466045018,0.85,0.8500001493719107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.372253460069,4632.441516551485,5.524695036237476,5.067632118123756,-2.1656798316684758,7.233311949792231,3.5516930763731414,3.5,1.0147694503923261,0.6,0.00023127658968614048,1.0002060741573344,0.00023122893937730697,198.99746351939288,0.0,9.503084362433101e-06,26.931741083135407,0.021705008144293846,7.711810689396094e-05,0.00015415848279217955,0.0006209574822841602,0.0924535408971087,0.0924535408971087,0.0924535408971087,0.0924535408974338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.7401303853,595.6453066982717,0.0,0.0924535408971087,0.09245354089723866,0.09245354089723866,0.37500472266645796,0.37500472266645796,0.5,9.99997503269331,0.0,0.0,0.0,0.0,0.0,0.0,26026.368983871336,19840.37646394181,0.7623182656111955,1.0454707169195763,0.6514078559837799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520293066108396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.39114584032,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16688.97874318893,1441.2496763085098,0.37500472266645796,6.17534620354742,3.5516930763731414,,,,
2453.0,-30.093063751081502,5.067060610211584,35.037841864652044,24.60514398934322,5.284241908863308,-26.555406834544257,-40.1985876384191,1.7464504909401175,-4.841811729837389,-4.841811729849799,40.07718408331098,42679.348888649765,25818.58094944059,25818.58094944059,68497.92983809035,78224.15281628219,78224.15281628219,25818.58094944059,104042.73376572278,104042.73376572278,104042.73376572278,130069.48221120624,125562.28380226484,4507.198408941409,0.0,92547.53872890533,57002.73479954933,39494.22658817333,26026.74844548346,65520.975033656796,19840.7832810304,1441.2894714715644,0.0,0.8874425091757332,2.9015449954952803,0.0014947054983599872,1.0,1.0,-0.5937761893744096,356848.00935023546,1557863.87554588,4.365622995578725,1557863.87554588,4.365622995578725,0.7623227819867548,0.09245387822534878,4.028046144702076,101325.0,128686.33700922097,1.270035401028581,1.0,0.0,4.028046144699992,1.2835740569593923,1.2838708718788803,3.1381486115759887,22975.78910575027,2342.8784657095207,19529.42194377726,1991.4468186156598,0.85,0.8500000523981798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.32514366674,4632.441516551485,5.524670369753699,5.067060610211584,-2.166267654836808,7.233328265048392,3.5516334053420655,3.5,1.0147524015263045,0.6,0.00023122893937730697,1.0002057687311527,0.00023118136948024288,198.9990959824555,0.0,9.482290593784421e-06,26.872811542785048,0.02171449043488763,7.710183865941823e-05,0.00015412710071788872,0.0006208310738408002,0.09245387822717809,0.09245387822717809,0.09245387822717809,0.09245387822648574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.8571247453,595.6452698433328,0.0,0.09245387822717809,0.09245387822534878,0.09245387822534878,0.3750047214768165,0.3750047214768165,0.5,9.99997503241778,0.0,0.0,0.0,0.0,0.0,0.0,26026.74844548346,19840.7832810304,0.7623227819867548,1.0454351419969614,0.6513845202505953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411668603943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.332216299976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.036141262404,1441.2894714715644,0.3750047214768165,6.17534620354742,3.5516334053420655,,,,
2454.0,-30.095034065845315,5.066492571165542,35.03789445626693,24.604551877733343,5.2837045504191895,-26.55723382585505,-40.200431692041434,1.7457701756341397,-4.842354271779243,-4.842354271704811,40.07720115043734,42678.47547456229,25818.16468552621,25818.16468552621,68496.6401600885,78223.9243844762,78223.9243844762,25818.16468552621,104042.0890700024,104042.0890700024,104042.0890700024,130069.19905490878,125561.9850669306,4507.213987978182,0.0,92547.88782278389,57002.43891324362,39494.943232822516,26027.109984906376,65522.05321772889,19841.171446983037,1441.3277278877918,0.0,0.8874397012002831,2.901487082830311,0.0014947054983599872,1.0,1.0,-0.5982382705279861,356840.47320927813,1557864.6126227232,4.365717259065157,1557864.6126227232,4.365717259065157,0.7623271065627077,0.0924541943506998,4.028046144702076,101325.0,128686.52987120827,1.2700373044284063,1.0,0.0,4.028046144700372,1.2835773317024828,1.283874086316405,3.1381406053341916,22975.87577155945,2342.887303162594,19529.492943151676,1991.4540585369803,0.85,0.8499999363387114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.27802277312,4632.441516551485,5.524637002060008,5.066492571165542,-2.166840628598182,7.233333199763724,3.5515737206520996,3.5,1.0147353487577428,0.6,0.00023118136948024288,1.000205250754512,0.00023113392906690854,199.00072433381843,0.0,9.466366511732636e-06,26.82768269425029,0.021723956801399363,7.708572313733265e-05,0.00015409564634291022,0.000620704374166934,0.09245419435058118,0.09245419435058118,0.09245419435058118,0.0924541943507554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.9396498445,595.6452438467267,0.0,0.09245419435058118,0.0924541943506998,0.0924541943506998,0.37500472028621473,0.37500472028621473,0.5,9.999975032432788,0.0,0.0,0.0,0.0,0.0,0.0,26027.109984906376,19841.171446983037,0.7623271065627077,1.0453982559501775,0.6513604714544323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530095263111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28708745144,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.0935327668,1441.3277278877918,0.37500472028621473,6.17534620354742,3.5515737206520996,,,,
2455.0,-30.097009644180147,5.065927000784907,35.0379443119798,24.60385855464267,5.283054299952465,-26.55907738013276,-40.20229701474307,1.7449875706139522,-4.842940198624831,-4.842940198612883,40.07722739438028,42677.667619989894,25817.868445686647,25817.868445686647,68495.53606567654,78223.74308162296,78223.74308162296,25817.868445686647,104041.61152730961,104041.61152730961,104041.61152730961,130069.11802924145,125561.8865507968,4507.231478444656,0.0,92548.24112359772,57002.16567208956,39495.63939056462,26027.506501931843,65523.14589249646,19841.596659013594,1441.369279005676,0.0,0.8874366404495505,2.9014245401470866,0.0014947054983599872,1.0,1.0,-0.6021801117759082,356832.3345736005,1557865.7460179464,4.365820008659052,1557865.7460179464,4.365820008659052,0.7623318298870039,0.09245454783368874,4.028046144702076,101325.0,128686.73097325735,1.2700392891513186,1.0,0.0,4.028046144700144,1.2835810838210302,1.2838777784056303,3.1381314320332465,22975.96348177953,2342.89624711594,19529.57240268332,1991.4621611542495,0.85,0.850000149859688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.230975719463,4632.441516551485,5.524629229718713,5.065927000784907,-2.167444569606593,7.233371570391499,3.5515141298902297,3.5,1.01471832282578,0.6,0.00023113392906690854,1.0002058024529643,0.00023108637092492557,199.00235705884725,0.0,9.440676616228665e-06,26.754877530392037,0.02173339747801559,7.706942490926884e-05,0.00015406450415763972,0.0006205789320076176,0.09245454783206725,0.09245454783206725,0.09245454783206725,0.09245454783633728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.0665472502,595.6452038722026,0.0,0.09245454783206725,0.09245454783368874,0.09245454783368874,0.375004719096007,0.375004719096007,0.5,9.999975032577398,0.0,0.0,0.0,0.0,0.0,0.0,26027.506501931843,19841.596659013594,0.7623318298870039,1.0453639722680115,0.6513372799592216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648223769057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.21428228758,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.15095866933,1441.369279005676,0.375004719096007,6.17534620354742,3.5515141298902297,,,,
2456.0,-30.098971573741036,5.065365135246104,35.0379910730746,24.603301158081763,5.2825547298631905,-26.560892840645604,-40.20412804149089,1.7443424831340995,-4.843465942419982,-4.843465942354079,40.07723781650304,42676.77656434885,25817.423864656805,25817.423864656805,68494.20042900566,78223.50201271045,78223.50201271045,25817.423864656805,104040.92587736726,104040.92587736726,104040.92587736726,130068.77776066428,125561.53170722062,4507.246053443658,0.0,92548.58794724042,57001.86249871573,39496.361609471875,26027.851883297015,65524.21349276889,19841.96811476109,1441.4061699425517,0.0,0.8874339413441302,2.9013684223964717,0.0014947054983599872,1.0,1.0,-0.6067266811363083,356825.0320159518,1557866.1961174463,4.365910618198451,1557866.1961174463,4.365910618198451,0.7623359854561942,0.09245484470286999,4.028046144702076,101325.0,128686.91192056061,1.270041074962355,1.0,0.0,4.028046144701305,1.2835841940828394,1.2838808283383065,3.138123828005096,22976.0495839815,2342.905027097072,19529.64394015722,1991.4694559464467,0.85,0.8500000780714255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.18376885498,4632.441516551485,5.5245899030806935,5.065365135246104,-2.1680036571870485,7.2333687924331524,3.551454337110681,3.5,1.0147012391744803,0.6,0.00023108637092492557,1.00020438376798,0.00023103915027284194,199.00397852720565,0.0,9.464182351950466e-06,26.82149278542762,0.02174286166036754,7.705342944024257e-05,0.00015403294148468299,0.0006204517961044977,0.09245484470284698,0.09245484470284698,0.09245484470284698,0.09245484470275797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.11694161524,595.645187997242,0.0,0.09245484470284698,0.09245484470286999,0.09245484470286999,0.3750047179066343,0.3750047179066343,0.5,9.999975032584159,0.0,0.0,0.0,0.0,0.0,0.0,26027.851883297015,19841.96811476109,0.7623359854561942,1.0453265560610587,0.6513130687033515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766669691356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.280897542616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.20821344783,1441.4061699425517,0.3750047179066343,6.17534620354742,3.551454337110681,,,,
2457.0,-30.100930336181786,5.064805233347313,35.03803553133051,24.602615553326928,5.281911035183023,-26.562720246189013,-40.205979568976886,1.7435676722576632,-4.844069523106441,-4.844069523098063,40.077264894725126,42675.98437924268,25817.188227856328,25817.188227856328,68493.172607099,78223.32550391516,78223.32550391516,25817.188227856328,104040.51373177148,104040.51373177148,104040.51373177148,130068.77394305152,125561.50986877184,4507.264074279681,0.0,92548.94103403467,57001.59990972389,39497.04569367864,26028.260211280038,65525.30590495868,19842.406181358107,1441.4489770789505,0.0,0.8874307880753601,2.90130399741411,0.0014947054983599872,1.0,1.0,-0.6104519643507729,356816.6484519713,1557867.3655435287,4.366016474573839,1557867.3655435287,4.366016474573839,0.7623408564495169,0.09245520889801455,4.028046144702076,101325.0,128687.11385775113,1.2700430679274723,1.0,0.0,4.028046144700709,1.2835879093930864,1.2838844838921422,3.138114744791138,22976.13724106922,2342.913965632425,19529.715573536072,1991.4767605182271,0.85,0.8499999529349623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.136699845723,4632.441516551485,5.52459512445006,5.064805233347313,-2.16861896628535,7.233424199632663,3.5513947193411166,3.5,1.0146842055260332,0.6,0.00023103915027284194,1.000204057078376,0.0002309920147171906,199.00559740132627,0.0,9.397097633292406e-06,26.63137469275068,0.021752258758000832,7.703725800214878e-05,0.00015400189227069317,0.00062032672843779,0.09245520889727832,0.09245520889727832,0.09245520889727832,0.09245520890225617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.24787365313,595.6451467517402,0.0,0.09245520889727832,0.09245520889801455,0.09245520889801455,0.3750047167173783,0.3750047167173783,0.5,9.999975032602558,0.0,0.0,0.0,0.0,0.0,0.0,26028.260211280038,19842.406181358107,0.7623408564495169,1.0452934429096,0.6512901205091991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884299127526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.090779449936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.265675804152,1441.4489770789505,0.3750047167173783,6.17534620354742,3.5513947193411166,,,,
2458.0,-30.10288464489612,5.064248910964049,35.03807722672817,24.602023616340034,5.281371829853279,-26.56453324811742,-40.20780629999933,1.7428874885746355,-4.844595876591313,-4.844595876631753,40.07727409436617,42675.108571673845,25816.75868600558,25816.75868600558,68491.86725767943,78223.10523601719,78223.10523601719,25816.75868600558,104039.86392202278,104039.86392202278,104039.86392202278,130068.46879394882,125561.19023317037,4507.278560778448,0.0,92549.2902925911,57001.2936305186,39497.77406896945,26028.604871926036,65526.37894089548,19842.77712715046,1441.485876188451,0.0,0.8874280901684409,2.9012478164293722,0.0014947054983599872,1.0,1.0,-0.6148429185818145,356809.3376779984,1557867.76284863,4.366107044694339,1557867.76284863,4.366107044694339,0.7623450132954497,0.09245550419647207,4.028046144702076,101325.0,128687.29764453517,1.2700448817620051,1.0,0.0,4.028046144704376,1.283591182694183,1.2838876974436053,3.1381067422475137,22976.223947761227,2342.9228072543865,19529.790949504735,1991.4844467279588,0.85,0.8500000258487945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.089358863715,4632.441516551485,5.524559173480701,5.064248910964049,-2.169177069590941,7.2334259805549905,3.551334757493725,3.5,1.0146670735696357,0.6,0.0002309920147171906,1.0002035963220461,0.00023094499516557992,199.00721261772256,0.0,9.380239411239856e-06,26.583598491453753,0.021761638997412073,7.702130621419305e-05,0.00015397070850299755,0.0006202011187825464,0.09245550419470874,0.09245550419470874,0.09245550419470874,0.09245550419774998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.29235603183,595.6451327391509,0.0,0.09245550419470874,0.09245550419647207,0.09245550419647207,0.3750047155282623,0.3750047155282623,0.5,9.999975032792891,0.0,0.0,0.0,0.0,0.0,0.0,26028.604871926036,19842.77712715046,0.7623450132954497,1.0452564045917876,0.6512660894960579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001740492148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.04300324864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.323136210798,1441.485876188451,0.3750047155282623,6.17534620354742,3.551334757493725,,,,
2459.0,-30.1048356915909,5.0636949443681605,35.03811672502507,24.601359175890707,5.280751090523874,-26.566351343833173,-40.20964504508299,1.7421340445661304,-4.845175907153873,-4.845175907154003,40.07729409214366,42674.29688666098,25816.475991508236,25816.475991508236,68490.77287816921,78222.9214560443,78222.9214560443,25816.475991508236,104039.39744755255,104039.39744755255,104039.39744755255,130068.38980850809,125561.09444392193,4507.295364586156,0.0,92549.64254460581,57001.0179757054,39498.47174322268,26028.992360955544,65527.46410417823,19843.193480511727,1441.526835048562,0.0,0.8874250815157286,2.901185907151051,0.0014947054983599872,1.0,1.0,-0.6186859168748811,356801.281493678,1557868.626492498,4.366208047153836,1557868.626492498,4.366208047153836,0.76234966015347,0.09245584485413631,4.028046144702076,101325.0,128687.4966865688,1.2700468461541456,1.0,0.0,4.028046144700561,1.28359479785743,1.2838912530847757,3.138097903969127,22976.311397607144,2342.9317246569567,19529.868073289665,1991.4923111653486,0.85,0.8500001473397333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.042133346565,4632.441516551485,5.524554509638019,5.0636949443681605,-2.1697736633399733,7.233468607708134,3.5512749422970193,3.5,1.0146499835134342,0.6,0.00023094499516557992,1.0002032597091286,0.00023089806289247806,199.0088251611921,0.0,9.357229904573427e-06,26.518389549561093,0.021770996227316645,7.70052525984839e-05,0.00015393974256709602,0.0006200763865638212,0.09245584485391625,0.09245584485391625,0.09245584485391625,0.09245584485483957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3890517802,595.6451022785768,0.0,0.09245584485391625,0.09245584485413631,0.09245584485413631,0.3750047143399479,0.3750047143399479,0.5,9.999975032814138,0.0,0.0,0.0,0.0,0.0,0.0,26028.992360955544,19843.193480511727,0.76234966015347,1.0452223936101022,0.651242917302822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111891663374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.977794306746,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.38062054835,1441.526835048562,0.3750047143399479,6.17534620354742,3.5512749422970193,,,,
2460.0,-30.106782281164428,5.063144232842856,35.038153801529035,24.600760742928856,5.280203762406964,-26.568158161156344,-40.21147079821674,1.7414472723780283,-4.845711751027693,-4.84571175103289,40.0773032127352,42673.450523599415,25816.085383050202,25816.085383050202,68489.53590664962,78222.70768399279,78222.70768399279,25816.085383050202,104038.79306704299,104038.79306704299,104038.79306704299,130068.13596209735,125560.82587092732,4507.3100911700285,0.0,92549.99209238858,57000.73493371536,39499.174620748025,26029.34289505436,65528.517515802385,19843.570935385273,1441.5643946066134,0.0,0.8874223357253069,2.9011287150445253,0.0014947054983599872,1.0,1.0,-0.6229143296757798,356793.8391557585,1557869.0203843447,4.366300225560387,1557869.0203843447,4.366300225560387,0.7623538948098302,0.09245614509323902,4.028046144702076,101325.0,128687.68648637099,1.2700487193325536,1.0,0.0,4.028046144703904,1.2835981015381277,1.2838944972831687,3.1380898272405457,22976.398176102277,2342.9405736007993,19529.9365990932,1991.4992988526355,0.85,0.849999919456752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.994736544899,4632.441516551485,5.524526955093042,5.063144232842856,-2.170337207814613,7.233481440657469,3.5512149105588664,3.5,1.0146328315882476,0.6,0.00023089806289247806,1.0002027985590265,0.00023085124659231966,199.0104340438453,0.0,9.339936532145871e-06,26.4693801321014,0.021780336163848793,7.69893154731499e-05,0.00015390874741932816,0.0006199515366783504,0.09245614509118454,0.09245614509118454,0.09245614509118454,0.09245614509617425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.43315193366,595.6450883863924,0.0,0.09245614509118454,0.09245614509323902,0.09245614509323902,0.37500471315159867,0.37500471315159867,0.5,9.99997503300431,0.0,0.0,0.0,0.0,0.0,0.0,26029.34289505436,19843.570935385273,0.7623538948098302,1.0451867141681204,0.6512195322182985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521235898993834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.92878488929,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.438105091398,1441.5643946066134,0.37500471315159867,6.17534620354742,3.5512149105588664,,,,
2461.0,-30.10872655358048,5.062595921663232,35.03818891396105,24.600071575865172,5.279554510765826,-26.569973129560555,-40.21330901943145,1.740668899187589,-4.846284431077322,-4.846284431065985,40.077320696369505,42672.66605282217,25815.797341537625,25815.797341537625,68488.4633943598,78222.53942595406,78222.53942595406,25815.797341537625,104038.33676749168,104038.33676749168,104038.33676749168,130068.06029812312,125560.7338095398,4507.326488583314,0.0,92550.34536460057,57000.47199416952,39499.859300478936,26029.723530631436,65529.58283111037,19843.980280758027,1441.6047689846941,0.0,0.8874193732196551,2.9010675922948894,0.0014947054983599872,1.0,1.0,-0.6266782336609822,356785.8853346811,1557869.775450076,4.366399679709091,1557869.775450076,4.366399679709091,0.7623584728975662,0.09245647792372379,4.028046144702076,101325.0,128687.8853613764,1.2700506820762536,1.0,0.0,4.028046144703485,1.2836018327267746,1.2838981692367677,3.138080705404757,22976.485879221676,2342.9495168300773,19530.01632083857,1991.507428208264,0.85,0.8500001446478875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.947385743802,4632.441516551485,5.524521294696425,5.062595921663232,-2.1709269718786297,7.233522893541862,3.5511549374893465,3.5,1.0146156964255275,0.6,0.00023085124659231966,1.000202560359418,0.00023080449475090762,199.01204103427224,0.0,9.316932214850422e-06,26.404185896886094,0.021789653096063642,7.697327259396157e-05,0.00015387797399835809,0.0006198275799186526,0.09245647792642236,0.09245647792642236,0.09245647792642236,0.09245647791849548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.51769222226,595.6450617549516,0.0,0.09245647792642236,0.09245647792372379,0.09245647792372379,0.37500471196389906,0.37500471196389906,0.5,9.999975032766546,0.0,0.0,0.0,0.0,0.0,0.0,26029.723530631436,19843.980280758027,0.7623584728975662,1.0451533557122645,0.6511969740873002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135261590497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.86359065407,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.495613890555,1441.6047689846941,0.37500471196389906,6.17534620354742,3.5511549374893465,,,,
2462.0,-30.11066577977923,5.062051128181858,35.03822170465022,24.59950583232569,5.279043077327332,-26.57176968471712,-40.21512185046447,1.7400151617302082,-4.846802565071414,-4.846802565075587,40.077323932064985,42671.798119332816,25815.375217765817,25815.375217765817,68487.17333709863,78222.3126814297,78222.3126814297,25815.375217765817,104037.68789919552,104037.68789919552,104037.68789919552,130067.7458419824,125560.40558972518,4507.3402522572105,0.0,92550.6935235069,57000.17896169065,39500.57173535138,26030.057942786883,65530.62967813827,19844.340978876735,1441.6409221436631,0.0,0.8874167381944569,2.9010122921800465,0.0014947054983599872,1.0,1.0,-0.6310073587210354,356778.68921106315,1557869.9151898483,4.366488140406401,1557869.9151898483,4.366488140406401,0.7623625357459393,0.09245675959870624,4.028046144702076,101325.0,128688.06680976445,1.2700524728326124,1.0,0.0,4.028046144701735,1.283604981814017,1.2839012590369976,3.1380730067045692,22976.57231291529,2342.95833061395,19530.087595166446,1991.5146961670343,0.85,0.850000049145209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.899881650367,4632.441516551485,5.5244871218273115,5.062051128181858,-2.171476044153248,7.233527172335107,3.5510947706715648,3.5,1.0145985059061613,0.6,0.00023080449475090762,1.0002020377909693,0.00023075787294001004,199.01364387670674,0.0,9.304179381520071e-06,26.36804436722788,0.021798957275445164,7.695745433195551e-05,0.00015384704041895213,0.0006197029780333846,0.0924567595987033,0.0924567595987033,0.0924567595987033,0.0924567595979333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.53333781305,595.6450568263617,0.0,0.0924567595987033,0.09245675959870624,0.09245675959870624,0.37500471077500513,0.37500471077500513,0.5,9.999975032780252,0.0,0.0,0.0,0.0,0.0,0.0,26030.057942786883,19844.340978876735,0.7623625357459393,1.045116973138848,0.6511733265637853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521469195669414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.827449124416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.55310422378,1441.6409221436631,0.37500471077500513,6.17534620354742,3.5510947706715648,,,,
2463.0,-30.112602376852625,5.061508265065641,35.03825287523646,24.59881907505917,5.278395628378134,-26.5735775969025,-40.21695141037924,1.7392392303111326,-4.847391551062515,-4.8473915510850984,40.0773427686669,42671.01102838814,25815.143573925936,25815.143573925936,68486.15460231407,78222.14690036913,78222.14690036913,25815.143573925936,104037.29047429506,104037.29047429506,104037.29047429506,130067.74040133107,125560.38321217032,4507.357189160759,0.0,92551.04669024245,56999.91081550867,39501.26208303753,26030.449927036003,65531.712010073534,19844.762645435425,1441.682474378863,0.0,0.88741368812063,2.9009494310872976,0.0014947054983599872,1.0,1.0,-0.6345808520081846,356770.50919510744,1557870.7286865348,4.366590535190734,1557870.7286865348,4.366590535190734,0.7623672545446116,0.09245710322310983,4.028046144702076,101325.0,128688.27063994217,1.270054484480061,1.0,0.0,4.0280461447038185,1.283608701238393,1.2839049194726007,3.1380639137269166,22976.659989849188,2342.96727117305,19530.16486963598,1991.5225759699777,0.85,0.8500001687914681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.852493551427,4632.441516551485,5.524493574224958,5.061508265065641,-2.172076259927754,7.233584524993395,3.551034751174122,3.5,1.0145813574783207,0.6,0.00023075787294001004,1.0002017670532495,0.0002307113229962178,199.01524456883058,0.0,9.278376470857706e-06,26.29491891841074,0.021808235651916023,7.694149314559505e-05,0.000153816379794415,0.0006195794756229236,0.09245710322626861,0.09245710322626861,0.09245710322626861,0.09245710321577438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6244203257,595.645028134021,0.0,0.09245710322626861,0.09245710322310983,0.09245710322310983,0.3750047095861618,0.3750047095861618,0.5,9.999975032506377,0.0,0.0,0.0,0.0,0.0,0.0,26030.449927036003,19844.762645435425,0.7623672545446116,1.0450841661482364,0.6511505608434089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585474640972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.754323675596,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.61063084048,1441.682474378863,0.3750047095861618,6.17534620354742,3.551034751174122,,,,
2464.0,-30.11453477829676,5.060968832066711,35.03828185524141,24.59833949049937,5.277980058475778,-26.575358526413293,-40.21874674418939,1.738672495308229,-4.847908760748567,-4.847908760740166,40.077341905106486,42670.10022371431,25814.731959826207,25814.731959826207,68484.83218354052,78221.8808432356,78221.8808432356,25814.731959826207,104036.61280306181,104036.61280306181,104036.61280306181,130067.39317407267,125560.02259541884,4507.370578653833,0.0,92551.39141735002,56999.61078428172,39501.978481187,26030.780371010864,65532.75885219786,19845.119555479978,1441.71844211609,0.0,0.887411072440137,2.90089423139829,0.0014947054983599872,1.0,1.0,-0.6390057584983992,356763.32615157985,1557870.6913923267,4.366678347231313,1557870.6913923267,4.366678347231313,0.7623712878612146,0.0924573780546206,4.028046144702076,101325.0,128688.44162122476,1.2700561719341206,1.0,0.0,4.028046144701287,1.2836114436778059,1.2839076027897347,3.138057209244653,22976.74557156677,2342.975998079545,19530.229581574982,1991.529174751315,0.85,0.8499998191973376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.804848004413,4632.441516551485,5.524461816728929,5.060968832066711,-2.1726232811383412,7.233592113205052,3.550974406014366,3.5,1.0145641160041046,0.6,0.0002307113229962178,1.0002013330739608,0.000230664882526364,199.01684181573248,0.0,9.264148448477789e-06,26.254596702986053,0.0218174998003645,7.692583352509913e-05,0.00015378548947111867,0.0006194550479752612,0.09245737806369542,0.09245737806369542,0.09245737806369542,0.09245737802376253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6202477221,595.6450294484213,0.0,0.09245737806369542,0.0924573780546206,0.0924573780546206,0.3750047083962059,0.3750047083962059,0.5,9.999975031884444,0.0,0.0,0.0,0.0,0.0,0.0,26030.780371010864,19845.119555479978,0.7623712878612146,1.0450472921184464,0.6511262606836401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521701597741667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.714001460175,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.668145486452,1441.71844211609,0.3750047083962059,6.17534620354742,3.550974406014366,,,,
2465.0,-30.11646215930589,5.0604301973285475,35.03830974412318,24.597645084746205,5.277323201714787,-26.5771587517348,-40.22056757295502,1.737888851631696,-4.848546108623111,-4.848546108647245,40.07736838306264,42669.31681113506,25814.63616858987,25814.63616858987,68483.95297972493,78221.72216336748,78221.72216336748,25814.63616858987,104036.35833195735,104036.35833195735,104036.35833195735,130067.56749994354,125560.17807375251,4507.389426191036,0.0,92551.74482514954,56999.33947315663,39502.67261332545,26031.20916798619,65533.88178131164,19845.58054861223,1441.7635926663238,0.0,0.8874077497986242,2.9008262109893685,0.0014947054983599872,1.0,1.0,-0.6421676814119337,356754.4747767379,1557871.8348974525,4.366789893448123,1557871.8348974525,4.366789893448123,0.7623764390099406,0.09245775932707306,4.028046144702076,101325.0,128688.64439355663,1.2700581731414422,1.0,0.0,4.028046144701457,1.283615198777612,1.2839112991411337,3.1380480291429924,22976.83330834704,2342.9849447412766,19530.305627841502,1991.5369293124056,0.85,0.8499998831756559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.757304760484,4632.441516551485,5.524497525752211,5.0604301973285475,-2.173257738351142,7.23368793567969,3.5509141908347988,3.5,1.0145469116670853,0.6,0.000230664882526364,1.00020081312866,0.00023061857128953627,199.01843493549956,0.0,9.242435642743385e-06,26.193062611534753,0.021826742236007245,7.690995453720215e-05,0.00015375492798916184,0.0006193319449156886,0.09245775932563902,0.09245775932563902,0.09245775932563902,0.09245775933024704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7482767133,595.6449891174177,0.0,0.09245775932563902,0.09245775932707306,0.09245775932707306,0.37500470720396195,0.37500470720396195,0.5,9.99997503202502,0.0,0.0,0.0,0.0,0.0,0.0,26031.20916798619,19845.58054861223,0.7623764390099406,1.045015969117437,0.6511031492613811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521817471030765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65246736872,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.72567963163,1441.7635926663238,0.37500470720396195,6.17534620354742,3.5509141908347988,,,,
2466.0,-30.118392590269817,5.059895137757688,35.03833575007119,24.596965102851414,5.2766828063240725,-26.578960643235458,-40.22239231327546,1.7371197297035244,-4.849053453765464,-4.849053453775773,40.07736983268195,42668.53676562387,25814.207148494126,25814.207148494126,68482.743914118,78221.55519713752,78221.55519713752,25814.207148494126,104035.76234563165,104035.76234563165,104035.76234563165,130067.29731934844,125559.89456402155,4507.402755326885,0.0,92552.09780282585,56999.07935489968,39503.35383102908,26031.53497371679,65534.888804745875,19845.932425983527,1441.798945774043,0.0,0.8874051756061676,2.9007720659117386,0.0014947054983599872,1.0,1.0,-0.6462314534816755,356747.4289800783,1557871.8975022144,4.366876313463804,1557871.8975022144,4.366876313463804,0.7623804146018025,0.09245803244973833,4.028046144702076,101325.0,128688.8418209836,1.2700601215986538,1.0,0.0,4.028046144699403,1.2836188858211441,1.2839149275861084,3.1380390154709303,22976.920938345218,2342.993880514265,19530.38505561665,1991.5450286914138,0.85,0.8500000982735337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.70924146655,4632.441516551485,5.524462536511736,5.059895137757688,-2.173796586785675,7.2336917245433625,3.5508533174088974,3.5,1.014529519259685,0.6,0.00023061857128953627,1.0002011341141455,0.0002305721953552769,199.02003059885894,0.0,9.216789873381145e-06,26.120382501162165,0.021835959025880626,7.689404447789871e-05,0.00015372452681163755,0.0006192094875697676,0.09245803244997906,0.09245803244997906,0.09245803244997906,0.09245803245646855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7552866853,595.6449869091667,0.0,0.09245803244997906,0.09245803244973833,0.09245803244973833,0.37500470601293884,0.37500470601293884,0.5,9.999975031903746,0.0,0.0,0.0,0.0,0.0,0.0,26031.53497371679,19845.932425983527,0.7623804146018025,1.0449814619836304,0.6510812415162581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521933045037558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.57978725835,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.783249939464,1441.798945774043,0.37500470601293884,6.17534620354742,3.5508533174088974,,,,
2467.0,-30.12031321151396,5.059363399667338,35.03835995889962,24.596372397523396,5.276139072804113,-26.58074352704322,-40.224191698338814,1.736438953189391,-4.849568756190877,-4.849568756201276,40.07736999247335,42667.693701886106,25813.808570841797,25813.808570841797,68481.5022727279,78221.35029777819,78221.35029777819,25813.808570841797,104035.15886861998,104035.15886861998,104035.15886861998,130067.02365908524,125559.607477133,4507.41618195224,0.0,92552.44651620011,56998.78992022999,39504.06288441125,26031.86479046526,65535.92767487651,19846.288816601893,1441.8348150264865,0.0,0.8874025657198523,2.90071707243109,0.0014947054983599872,1.0,1.0,-0.6503439835933591,356740.27278777905,1557871.9044032258,4.366963932132179,1557871.9044032258,4.366963932132179,0.7623844459990831,0.09245830783101969,4.028046144702076,101325.0,128689.02649858512,1.2700619442248717,1.0,0.0,4.028046144703821,1.2836221604769236,1.2839181434648475,3.1380310100017867,22977.007509690662,2343.002708334718,19530.452068301427,1991.5518620835278,0.85,0.8499998122063704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.661320584713,4632.441516551485,5.524433893191212,5.059363399667338,-2.1743402763430018,7.2337036760103395,3.5507926247672352,3.5,1.0145121785049243,0.6,0.0002305721953552769,1.000200115082645,0.00023052606361300516,199.02161817609186,0.0,9.22973985535289e-06,26.157082750070092,0.02184518876573598,7.687835847302201e-05,0.0001536938368822549,0.0006190858671180366,0.09245830783096644,0.09245830783096644,0.09245830783096644,0.09245830783175582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7560593466,595.6449866657676,0.0,0.09245830783096644,0.09245830783101969,0.09245830783101969,0.37500470482184384,0.37500470482184384,0.5,9.99997503190015,0.0,0.0,0.0,0.0,0.0,0.0,26031.86479046526,19846.288816601893,0.7623844459990831,1.0449459510585457,0.6510580564840766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048803694487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61648750726,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16689.84069490051,1441.8348150264865,0.37500470482184384,6.17534620354742,3.5507926247672352,,,,
2468.0,-30.1222306211841,5.058833858152498,35.038382851442464,24.59571888847279,5.275526618666152,-26.582530748591235,-40.2260028879158,1.7356965527341643,-4.850133431893937,-4.850133431888713,40.077380431476044,42666.913868411095,25813.544981762385,25813.544981762385,68480.45885017348,78221.17725624247,78221.17725624247,25813.544981762385,104034.72223800486,104034.72223800486,104034.72223800486,130066.95644574953,125559.52467647624,4507.431769273284,0.0,92552.79836164173,56998.534972701316,39504.73709882268,26032.234207744663,65536.97130656734,19846.68724332701,1441.8744299240889,0.0,0.8873996686960544,2.9006568107408377,0.0014947054983599872,1.0,1.0,-0.6539619372601351,356732.4310601379,1557872.3552338376,4.36706119094401,1557872.3552338376,4.36706119094401,0.7623889323115633,0.09245862546419711,4.028046144702076,101325.0,128689.22542926659,1.2700639075180518,1.0,0.0,4.028046144703528,1.2836257224085954,1.2839216469988706,3.1380223022828257,22977.09485860102,2343.011615444726,19530.531603669584,1991.5599724339693,0.85,0.8500000423838925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.613486397423,4632.441516551485,5.524434036093274,5.058833858152498,-2.1749193731711136,7.233753231323612,3.550732042339576,3.5,1.0144948692398787,0.6,0.00023052606361300516,1.0001997835683856,0.00023048001749266888,199.02320312097027,0.0,9.18121399620286e-06,26.019560465238907,0.021854369979732183,7.686257255087083e-05,0.00015366349106213432,0.000618963632754292,0.09245862546671108,0.09245862546671108,0.09245862546671108,0.09245862546095374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8065365792,595.6449707646854,0.0,0.09245862546671108,0.09245862546419711,0.09245862546419711,0.37500470363116206,0.37500470363116206,0.5,9.999975031650742,0.0,0.0,0.0,0.0,0.0,0.0,26032.234207744663,19846.68724332701,0.7623889323115633,1.0449133898763365,0.6510357896892242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163975859552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.47896522243,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.898272035247,1441.8744299240889,0.37500470363116206,6.17534620354742,3.550732042339576,,,,
2469.0,-30.124143256903615,5.058307269866337,35.03840418373184,24.59514794116842,5.2750066610041415,-26.584304060255157,-40.22779696444047,1.7350376193975259,-4.850660804074835,-4.850660804107667,40.07738119877761,42666.08344996213,25813.19059434036,25813.19059434036,68479.2740443025,78220.96428463318,78220.96428463318,25813.19059434036,104034.15487897355,104034.15487897355,104034.15487897355,130066.72696346424,125559.28140178288,4507.445561681362,0.0,92553.14683611975,56998.266001914184,39505.42314911729,26032.572084490686,65537.99523360797,19847.052455173456,1441.911159896052,0.0,0.8873969953868388,2.9006005309423983,0.0014947054983599872,1.0,1.0,-0.6579627236298506,356725.1074936912,1557872.388369877,4.367150939599698,1557872.388369877,4.367150939599698,0.7623930663001083,0.09245890822598725,4.028046144702076,101325.0,128689.41539609701,1.2700657823449002,1.0,0.0,4.028046144703057,1.2836288944168859,1.2839247606292221,3.1380145478354136,22977.181370638245,2343.0204372174235,19530.60363266046,1991.5673173469493,0.85,0.8499999768299671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.565475336303,4632.441516551485,5.524414955893686,5.058307269866337,-2.1754705290580736,7.233777798924411,3.5506712363153783,3.5,1.0144774960901082,0.6,0.00023048001749266888,1.0001992892274418,0.00023043409446000767,199.024784141884,0.0,9.164246360619124e-06,25.971474185994598,0.0218635342260928,7.684693873684613e-05,0.00015363307875582274,0.0006188411305811022,0.09245890822562167,0.09245890822562167,0.09245890822562167,0.09245890822725399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8102466653,595.6449695959521,0.0,0.09245890822562167,0.09245890822598725,0.09245890822598725,0.3750047024398252,0.3750047024398252,0.5,9.999975031665322,0.0,0.0,0.0,0.0,0.0,0.0,26032.572084490686,19847.052455173456,0.7623930663001083,1.0448789866124288,0.6510129474952707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222789571801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43087894318,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16689.955849487804,1441.911159896052,0.3750047024398252,6.17534620354742,3.5506712363153783,,,,
2470.0,-30.126052191729915,5.057782579187699,35.03842444769137,24.594475014042132,5.274371544272896,-26.586085845428578,-40.22959973718969,1.7342756280093456,-4.851234888167426,-4.851234888155775,40.07739303898132,42665.30540716594,25812.96288143978,25812.96288143978,68478.26828860573,78220.80452334677,78220.80452334677,25812.96288143978,104033.76740478654,104033.76740478654,104033.76740478654,130066.71586995848,125559.25435691013,4507.461513048354,0.0,92553.4995310114,56998.00041535212,39506.110128510314,26032.948465171932,65539.05859368225,19847.458471630012,1441.9514741809057,0.0,0.8873940455402257,2.9005392671495844,0.0014947054983599872,1.0,1.0,-0.6614103087002832,356717.13537754636,1557872.8997142261,4.367249972629957,1557872.8997142261,4.367249972629957,0.7623976399823804,0.09245923304155376,4.028046144702076,101325.0,128689.61009539537,1.2700677038775758,1.0,0.0,4.028046144702238,1.283632547438496,1.2839283555414562,3.1380056175266744,22977.268930432496,2343.0293658316036,19530.680400597463,1991.5751454979493,0.85,0.850000078761747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.517470516806,4632.441516551485,5.5244229784730425,5.057782579187699,-2.1760552705576623,7.2338378497453615,3.5506104386126403,3.5,1.0144601253178973,0.6,0.00023043409446000767,1.0001989066855725,0.00023038826869308714,199.026362125696,0.0,9.139821662538595e-06,25.902254591634378,0.02187267404775534,7.683123210427895e-05,0.00015360286235572873,0.0006187194175271967,0.09245923304099804,0.09245923304099804,0.09245923304099804,0.09245923304300599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.86749775393,595.6449515610203,0.0,0.09245923304099804,0.09245923304155376,0.09245923304155376,0.37500470124902036,0.37500470124902036,0.5,9.999975031709603,0.0,0.0,0.0,0.0,0.0,0.0,26032.948465171932,19847.458471630012,0.7623976399823804,1.0448466877308307,0.6509905134841033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522393653954278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.361659348826,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.01345866485,1441.9514741809057,0.37500470124902036,6.17534620354742,3.5506104386126403,,,,
2471.0,-30.127958255878358,5.057261091242857,35.03844326803448,24.59384025949987,5.273779035253359,-26.58786075362439,-40.23139391848815,1.7335521812121313,-4.851746336358815,-4.851746336371552,40.077391914437435,42664.5041579677,25812.578553373976,25812.578553373976,68477.08271134167,78220.62678053843,78220.62678053843,25812.578553373976,104033.2053339124,104033.2053339124,104033.2053339124,130066.47985932344,125559.00513053944,4507.474728784007,0.0,92553.85069712465,56997.72807374164,39506.802914870015,26033.27452541105,65540.07744028106,19847.81122270024,1441.9870409659388,0.0,0.8873914595775109,2.900484688452408,0.0014947054983599872,1.0,1.0,-0.6653297163817911,356710.0331832204,1557872.851148809,4.36733678962325,1557872.851148809,4.36733678962325,0.7624016411507055,0.09245950435663326,4.028046144702076,101325.0,128689.80106439546,1.27006958859507,1.0,0.0,4.028046144701857,1.2836360202862738,1.2839317703628708,3.1379971277245318,22977.356110693254,2343.0382557441385,19530.754375986762,1991.5826888883323,0.85,0.8500000731980428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.46922438362,4632.441516551485,5.5243977678160325,5.057261091242857,-2.176593542530837,7.233854633773694,3.550549335707695,3.5,1.0144426673450557,0.6,0.00023038826869308714,1.0001986106429606,0.00023034252021704565,199.02793775857452,0.0,9.12053568181334e-06,25.847598122259004,0.021881794583437152,7.681560327154958e-05,0.00015357266542153757,0.0006185977828828463,0.092459504357396,0.092459504357396,0.092459504357396,0.0924595043552204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8620606743,595.6449532737762,0.0,0.092459504357396,0.09245950435663326,0.09245950435663326,0.37500470005876035,0.37500470005876035,0.5,9.999975031613838,0.0,0.0,0.0,0.0,0.0,0.0,26033.27452541105,19847.81122270024,0.7624016411507055,1.0448123558251325,0.6509681682454956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508130519638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.30700287945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.0710782286,1441.9870409659388,0.37500470005876035,6.17534620354742,3.550549335707695,,,,
2472.0,-30.129860341170996,5.056742265938524,35.038460790082425,24.593291629012697,5.273282708381664,-26.589622441667895,-40.233171021658904,1.7329157504144417,-4.852279796326059,-4.852279796269155,40.077392095611245,42663.649318027514,25812.25903650607,25812.25903650607,68475.90835453359,78220.40837736512,78220.40837736512,25812.25903650607,104032.6674138712,104032.6674138712,104032.6674138712,130066.28303146514,125558.79440257388,4507.488628891259,0.0,92554.19831557473,56997.439254395176,39507.51006797728,26033.615617593936,65541.12568557121,19848.180202239415,1442.024180390769,0.0,0.8873887573807663,2.9004277616541865,0.0014947054983599872,1.0,1.0,-0.6692219592354718,356702.6254419218,1557872.8589737178,4.367427509241504,1557872.8589737178,4.367427509241504,0.762405825367787,0.09245978944758405,4.028046144702076,101325.0,128689.98151061393,1.270071369460784,1.0,0.0,4.028046144704958,1.2836390866483374,1.2839347787038355,3.137989631664737,22977.442410213567,2343.047055846142,19530.821770886843,1991.5895612555607,0.85,0.849999813826334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.421050303429,4632.441516551485,5.52438634245726,5.056742265938524,-2.1771471290104816,7.233889394949006,3.550488324476314,3.5,1.014425235564661,0.6,0.00023034252021704565,1.000198199100965,0.00023029687558334997,199.02951012433508,0.0,9.10522484213424e-06,25.804207202608435,0.021890899808279286,7.680012610128437e-05,0.0001535423941157613,0.000618475848666319,0.09245978944861045,0.09245978944861045,0.09245978944861045,0.09245978944964021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8629376233,595.6449529975156,0.0,0.09245978944861045,0.09245978944758405,0.09245978944758405,0.3750046988683752,0.3750046988683752,0.5,9.999975031424084,0.0,0.0,0.0,0.0,0.0,0.0,26033.615617593936,19848.180202239415,0.762405825367787,1.0447777275453245,0.6509447140518042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522622436654367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.263611959796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.128691670434,1442.024180390769,0.3750046988683752,6.17534620354742,3.550488324476314,,,,
