time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2473.0,-30.131757571688226,5.056225029482765,35.03847755785556,24.592579865735047,5.272602828936706,-26.5913980190853,-40.23497278159482,1.7321145736445451,-4.85286128332848,-4.852861283334018,40.07740537678244,42662.917872284495,25812.068374730945,25812.068374730945,68474.98624701545,78220.27269952573,78220.27269952573,25812.068374730945,104032.34107425666,104032.34107425666,104032.34107425666,130066.33870149449,125558.8338061671,4507.504895327394,0.0,92554.55252023644,56997.19770302922,39508.172019119134,26033.99762723783,65542.16964635697,19848.59245439565,1442.0650568066528,0.0,0.887385764657646,2.900365710780473,0.0014947054983599872,1.0,1.0,-0.6724428623034555,356694.55092424335,1557873.4325484762,4.367527983009041,1557873.4325484762,4.367527983009041,0.7624104733584689,0.0924601204309709,4.028046144702076,101325.0,128690.18567484812,1.2700733844051135,1.0,0.0,4.0280461447006175,1.2836429221397063,1.283938556484266,3.1379802554340577,22977.530344822302,2343.056022680763,19530.897495728077,1991.597283040394,0.85,0.8499998564958535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.372823844177,4632.441516551485,5.524402556877762,5.056225029482765,-2.1777353744201067,7.233960403902872,3.550427247328245,3.5,1.0144077849509272,0.6,0.00023029687558334997,1.0001976962570183,0.0002302513557521444,199.03107849874377,0.0,9.084629084256682e-06,25.745838824783437,0.021899984437363542,7.678443713349101e-05,0.00015351243844985896,0.0006183551858617691,0.09246012042676696,0.09246012042676696,0.09246012042676696,0.09246012042992419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9271538449,595.6449327684867,0.0,0.09246012042676696,0.0924601204309709,0.0924601204309709,0.37500469767751204,0.37500469767751204,0.5,9.999975031970727,0.0,0.0,0.0,0.0,0.0,0.0,26033.99762723783,19848.59245439565,0.7624104733584689,1.0447470173246163,0.6509231858279783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273650589212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.20524358197,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.186321286543,1442.0650568066528,0.37500469767751204,6.17534620354742,3.550427247328245,,,,
2474.0,-30.133652143773908,5.055711408480992,35.03849269407439,24.59218183010819,5.272274955804577,-26.59313589653426,-40.23671984961254,1.7316302053562478,-4.85334666325241,-4.853346663251981,40.077391837321194,42661.97108270224,25811.634520180807,25811.634520180807,68473.60560288305,78219.9820524758,78219.9820524758,25811.634520180807,104031.61657265661,104031.61657265661,104031.61657265661,130065.9136358412,125558.39726160442,4507.516374236782,0.0,92554.894263418,56996.88328658715,39508.90108536761,26034.297063184596,65543.19814855221,19848.917654365734,1442.0984400352847,0.0,0.8873833553231769,2.9003139163613625,0.0014947054983599872,1.0,1.0,-0.6768976019753268,356687.8110574875,1557872.8478185083,4.367608871185748,1557872.8478185083,4.367608871185748,0.7624141956355841,0.09246035862463808,4.028046144702076,101325.0,128690.349640943,1.2700750026246532,1.0,0.0,4.028046144702184,1.2836452779585021,1.2839408544112694,3.137974496434283,22977.615185752442,2343.0646740479615,19530.97381432079,1991.605065371028,0.85,0.8500000394484462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.324292733557,4632.441516551485,5.524367082208593,5.055711408480992,-2.1782526349381475,7.233964043419139,3.5503657847739882,3.5,1.0143902242211396,0.6,0.0002302513557521444,1.0001974222822876,0.00023020590797639563,199.0326446973126,0.0,9.05986109792421e-06,25.67564635151721,0.021909044298461466,7.676922722963091e-05,0.0001534821285225135,0.000618233096075779,0.09246035862830543,0.09246035862830543,0.09246035862830543,0.09246035862446207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8616881968,595.644953391108,0.0,0.09246035862830543,0.09246035862463808,0.09246035862463808,0.37500469648921736,0.37500469648921736,0.5,9.999975031529305,0.0,0.0,0.0,0.0,0.0,0.0,26034.297063184596,19848.917654365734,0.7624141956355841,1.044709558537091,0.6508985262820076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850285691598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.13505110871,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.24398475714,1442.0984400352847,0.37500469648921736,6.17534620354742,3.5503657847739882,,,,
2475.0,-30.13554359141826,5.055197416296504,35.03850773521303,24.59151173187422,5.271640936917823,-26.594902020970412,-40.23850882714612,1.7308710952677193,-4.854015558166054,-4.8540155581761555,40.077419366391275,42661.21168742097,25811.679062061114,25811.679062061114,68472.89074948209,78219.82936173426,78219.82936173426,25811.679062061114,104031.50842379537,104031.50842379537,104031.50842379537,130066.25436319459,125558.71823490104,4507.5361282935455,0.0,92555.24682038647,56996.62912609058,39509.575215884324,26034.74593939922,65544.32115528354,19849.401290325153,1442.1458306557342,0.0,0.8873798684043923,2.900242540433417,0.0014947054983599872,1.0,1.0,-0.6795459114965183,356678.5231102684,1557874.0367194153,4.3677259374481405,1557874.0367194153,4.3677259374481405,0.7624196270832977,0.09246075829100427,4.028046144702076,101325.0,128690.54857162446,1.2700769659178333,1.0,0.0,4.028046144701407,1.283648916635148,1.2839444355837437,3.1379656014207264,22977.702711305978,2343.0735991705606,19531.047703315606,1991.6125999516253,0.85,0.8500000173518445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.275941793284,4632.441516551485,5.524433784224277,5.055197416296504,-2.17890387858561,7.234101294882114,3.550304550820925,3.5,1.0143727288059785,0.6,0.00023020590797639563,1.0001970997287437,0.00023016054339572485,199.0342083347035,0.0,9.045591002889118e-06,25.635204902187763,0.021918089889464355,7.67536553498744e-05,0.00015345225262652123,0.0006181127545881078,0.0924607583032544,0.0924607583032544,0.0924607583032544,0.09246075826211238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9948054863,595.6449114571498,0.0,0.0924607583032544,0.09246075829100427,0.09246075829100427,0.3750046952990209,0.3750046952990209,0.5,9.999975030466699,0.0,0.0,0.0,0.0,0.0,0.0,26034.74593939922,19849.401290325153,0.7624196270832977,1.0446807525439215,0.6508757880999434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522963907760795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.094609659376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.30163824397,1442.1458306557342,0.3750046952990209,6.17534620354742,3.550304550820925,,,,
2476.0,-30.13743112943325,5.054686589588296,35.03852155758589,24.590919340867572,5.271094182344754,-26.59665545659227,-40.240284603182204,1.7301905280598748,-4.854520540241026,-4.8545205402424525,40.077414283857806,42660.41439148203,25811.299204920484,25811.299204920484,68471.71359640252,78219.63817897589,78219.63817897589,25811.299204920484,104030.93738389638,104030.93738389638,104030.93738389638,130066.00179117863,125558.45295386149,4507.548837317139,0.0,92555.59619768294,56996.372396062514,39510.24866846714,26035.06440728225,65545.3130757494,19849.746551314485,1442.1808345529123,0.0,0.887377329179507,2.9001886561105437,0.0014947054983599872,1.0,1.0,-0.6834614053166206,356671.5113021684,1557873.8172193523,4.367811187194981,1557873.8172193523,4.367811187194981,0.7624235623462612,0.0924610200170674,4.028046144702076,101325.0,128690.73764763738,1.2700788319529965,1.0,0.0,4.028046144700956,1.2836521883758458,1.28394764984228,3.137957603452227,22977.789447476298,2343.0824437984734,19531.1190353041,1991.6198737901423,0.85,0.8499999131748178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.2268261623485,4632.441516551485,5.524410557378962,5.054686589588296,-2.1794349878489756,7.234121577437271,3.5502423488594057,3.5,1.014354956816973,0.6,0.00023016054339572485,1.0001966953291834,0.00023011528079481877,199.0357687616906,0.0,9.029103400244168e-06,25.58847903629197,0.0219271189928646,7.673820126865541e-05,0.00015342234212706944,0.0006179922737161049,0.09246102002457485,0.09246102002457485,0.09246102002457485,0.09246102000857609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9702340303,595.6449191974777,0.0,0.09246102002457485,0.0924610200170674,0.0924610200170674,0.3750046941048083,0.3750046941048083,0.5,9.999975029579597,0.0,0.0,0.0,0.0,0.0,0.0,26035.06440728225,19849.746551314485,0.7624235623462612,1.0446469836412429,0.6508537741238684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307734414426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04788379348,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.35929117137,1442.1808345529123,0.3750046941048083,6.17534620354742,3.5502423488594057,,,,
2477.0,-30.13931400071063,5.054177932742084,35.03853464031334,24.59020324693995,5.2704077732197305,-26.59841882386533,-40.24207309177143,1.7293849579532072,-4.85506899958466,-4.8550689995731355,40.07742058781153,42659.69023987522,25811.03882154687,25811.03882154687,68470.72906142208,78219.51131372275,78219.51131372275,25811.03882154687,104030.55013526962,104030.55013526962,104030.55013526962,130065.96965376716,125558.40600558555,4507.563648181601,0.0,92555.95057536432,56996.12950171936,39510.91230404995,26035.419518497543,65546.3318225475,19850.130622121866,1442.219207521622,0.0,0.8873745286336556,2.900130133423321,0.0014947054983599872,1.0,1.0,-0.6867991516996312,356663.89592335577,1557874.089469519,4.367905210692516,1557874.089469519,4.367905210692516,0.7624279150953885,0.09246132255400452,4.028046144702076,101325.0,128690.94431729578,1.2700808716239407,1.0,0.0,4.028046144703452,1.2836560436716744,1.2839514479208558,3.137948179000156,22977.87742503878,2343.0914150131575,19531.199189734325,1991.6280472673468,0.85,0.8500001470306112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.17778777961,4632.441516551485,5.524412810029908,5.054177932742084,-2.1799972131744423,7.2341751459165256,3.5501802451629243,3.5,1.0143372129036927,0.6,0.00023011528079481877,1.0001962120051493,0.0002300701382716635,199.0373253522265,0.0,9.008876567496178e-06,25.53115619228417,0.021936127869432095,7.672263946155917e-05,0.00015339264133325958,0.0006178726375481046,0.09246132255384895,0.09246132255384895,0.09246132255384895,0.09246132255363317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.0007156368,595.6449095953234,0.0,0.09246132255384895,0.09246132255400452,0.09246132255400452,0.37500469290807625,0.37500469290807625,0.5,9.999975029599643,0.0,0.0,0.0,0.0,0.0,0.0,26035.419518497543,19850.130622121866,0.7624279150953885,1.0446157268844847,0.6508326103643313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319054774227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.990560949474,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.416959373422,1442.219207521622,0.37500469290807625,6.17534620354742,3.5501802451629243,,,,
2478.0,-30.141193066038564,5.053672999592852,35.03854642510081,24.58962087929251,5.269871069611093,-26.60016381852809,-40.24383619017897,1.7287144646901764,-4.855542594000383,-4.855542593998814,40.077409304069754,42658.87719410054,25810.59197791068,25810.59197791068,68469.46917201122,78219.31996451673,78219.31996451673,25810.59197791068,104029.91194242741,104029.91194242741,104029.91194242741,130065.62487933549,125558.04986780704,4507.575011528443,0.0,92556.2996988875,56995.85692883152,39511.60307783997,26035.71293690808,65547.31601474805,19850.449415204217,1442.251841772892,0.0,0.8873721706440997,2.9000795998575635,0.0014947054983599872,1.0,1.0,-0.6908670651025091,356657.32014955516,1557873.602156038,4.3679843764395,1557873.602156038,4.3679843764395,0.7624315671058246,0.0924615579182246,4.028046144702076,101325.0,128691.13060950405,1.270082710185088,1.0,0.0,4.028046144702559,1.2836592679451566,1.2839546149856962,3.137940297155375,22977.964098207514,2343.1002532166963,19531.269390672584,1991.6352057708375,0.85,0.8499999959611825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.128593652472,4632.441516551485,5.524375337822853,5.053672999592852,-2.1805038567429165,7.234176856335768,3.5501179446636306,3.5,1.0143194127610373,0.6,0.0002300701382716635,1.0001958183715614,0.0002300250951321165,199.0388788177899,0.0,8.985047068472947e-06,25.463623392052334,0.02194511291650057,7.670730143276454e-05,0.00015336283683889897,0.0006177525836695005,0.09246155791785467,0.09246155791785467,0.09246155791785467,0.09246155791794242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.94615482335,595.6449267827838,0.0,0.09246155791785467,0.0924615579182246,0.0924615579182246,0.37500469171295747,0.37500469171295747,0.5,9.999975029638163,0.0,0.0,0.0,0.0,0.0,0.0,26035.71293690808,19850.449415204217,0.7624315671058246,1.0445808209234027,0.6508104341679277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523303473136422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.92302814924,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.474658147847,1442.251841772892,0.37500469171295747,6.17534620354742,3.5501179446636306,,,,
2479.0,-30.14306850366185,5.053170045684061,35.03855752591113,24.58900414584207,5.269295420738756,-26.60190942908214,-40.24560309536753,1.728009257681771,-4.856093957841608,-4.856093957838539,40.07741313899699,42658.095791499596,25810.354469058122,25810.354469058122,68468.45026055771,78219.14714566672,78219.14714566672,25810.354469058122,104029.50161472484,104029.50161472484,104029.50161472484,130065.56943192828,125557.97974481646,4507.589687111818,0.0,92556.65022328703,56995.598870217604,39512.27928118825,26036.067817203435,65548.34709839168,19850.833601722446,1442.290344977349,0.0,0.8873693641794544,2.9000207689992816,0.0014947054983599872,1.0,1.0,-0.6942971233177104,356649.6646810381,1557873.7677756972,4.368078599397949,1557873.7677756972,4.368078599397949,0.7624359308438247,0.09246185817759596,4.028046144702076,101325.0,128691.32330446302,1.270084611936472,1.0,0.0,4.028046144702676,1.283662654140277,1.283957944136713,3.13793201953034,22978.051119156866,2343.1091268839887,19531.34303401609,1991.6427153019727,0.85,0.8499999818406163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.079616766925,4632.441516551485,5.524382413439878,5.053170045684061,-2.1810666328666817,7.234236678550742,3.5500559197181825,3.5,1.014301691348052,0.6,0.0002300250951321165,1.0001954432970823,0.0002299801470539128,199.04042930561369,0.0,8.965335993869271e-06,25.407762206625513,0.021954078252494437,7.669193313121267e-05,0.00015333316200090384,0.0006176330520527196,0.09246185817706626,0.09246185817706626,0.09246185817706626,0.09246185817869369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9646977561,595.6449209414894,0.0,0.09246185817706626,0.09246185817759596,0.09246185817759596,0.37500469051920354,0.37500469051920354,0.5,9.999975029681828,0.0,0.0,0.0,0.0,0.0,0.0,26036.067817203435,19850.833601722446,0.7624359308438247,1.0445488451109652,0.6507882758274202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341617194129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.86716696381,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.532370405756,1442.290344977349,0.37500469051920354,6.17534620354742,3.5500559197181825,,,,
2480.0,-30.144941092696126,5.052669483970849,35.03856771987041,24.588522815052443,5.268871422173156,-26.60363734851341,-40.24734471514819,1.727440802652647,-4.856624456199825,-4.85662445617855,40.07740917540357,42657.22181088285,25810.067405539812,25810.067405539812,68467.28921642267,78218.90857152855,78218.90857152855,25810.067405539812,104028.97597706836,104028.97597706836,104028.97597706836,130065.37914969755,125557.7759950718,4507.603154625743,0.0,92556.99531325672,56995.308542806335,39512.985300500426,26036.403172629187,65549.38847312961,19851.197368426263,1442.327162449286,0.0,0.8873666914672997,2.899964165390482,0.0014947054983599872,1.0,1.0,-0.698105561457453,356642.29904319154,1557873.5965997083,4.368168332189448,1557873.5965997083,4.368168332189448,0.7624400819424577,0.09246213523431773,4.028046144702076,101325.0,128691.49294951938,1.270086286203004,1.0,0.0,4.028046144700808,1.2836654015306874,1.2839606344578285,3.1379253035089154,22978.13679095835,2343.1178629764854,19531.41851896671,1991.6504126247712,0.85,0.8500000977734676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.030446484365,4632.441516551485,5.524379111219516,5.052669483970849,-2.1816136274662212,7.234283111437071,3.549993650288352,3.5,1.0142839000823862,0.6,0.0002299801470539128,1.000195149408444,0.00022993527532095352,199.04197745970936,0.0,8.946484782129589e-06,25.354337872555256,0.021963024737276567,7.667678754471329e-05,0.00015330335950919952,0.0006175130062409074,0.0924621352408661,0.0924621352408661,0.0924621352408661,0.09246213521986822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.94553549826,595.6449269778518,0.0,0.0924621352408661,0.09246213523431773,0.09246213523431773,0.3750046893265625,0.3750046893265625,0.5,9.999975029053616,0.0,0.0,0.0,0.0,0.0,0.0,26036.403172629187,19851.197368426263,0.7624400819424577,1.0445145379882403,0.6507646036754279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352865483742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81374262974,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.590092703165,1442.327162449286,0.3750046893265625,6.17534620354742,3.549993650288352,,,,
2481.0,-30.146809229072936,5.052169642747138,35.03857780864753,24.58777829250323,5.268151616416312,-26.60539070918769,-40.24912405349312,1.7266065480242403,-4.857231517579919,-4.857231517573963,40.07742652856259,42656.52357157573,25809.98094684694,25809.98094684694,68466.50451842268,78218.80196802926,78218.80196802926,25809.98094684694,104028.78291487621,104028.78291487621,104028.78291487621,130065.58697745873,125557.96654632877,4507.620431129967,0.0,92557.35088494259,56995.07248862644,39513.64266257349,26036.80406258252,65550.44672515601,19851.63046390352,1442.3699517115897,0.0,0.8873635540033818,2.8998993936593704,0.0014947054983599872,1.0,1.0,-0.7008661021743023,356633.8705221064,1557874.3460324286,4.368273668879865,1557874.3460324286,4.368273668879865,0.7624449765872874,0.09246248612073939,4.028046144702076,101325.0,128691.69655699268,1.2700882956525308,1.0,0.0,4.028046144700607,1.2836693900536698,1.283964566294671,3.1379155535785306,22978.225064943577,2343.1268644178776,19531.487079726892,1991.6574038766444,0.85,0.8499998161095935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.981183775531,4632.441516551485,5.524418856068536,5.052169642747138,-2.1822163691979024,7.234386011945041,3.549931264247673,3.5,1.0142660754993351,0.6,0.00022993527532095352,1.0001946883203183,0.00022989051832208426,199.04352195379752,0.0,8.93135846025721e-06,25.311469876368932,0.021971956095736826,7.66613168035422e-05,0.00015327395851741132,0.0006173945776892846,0.09246248612052684,0.09246248612052684,0.09246248612052684,0.0924624861206485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.0294436552,595.6449005455478,0.0,0.09246248612052684,0.09246248612073939,0.09246248612073939,0.3750046881321183,0.3750046881321183,0.5,9.999975029076806,0.0,0.0,0.0,0.0,0.0,0.0,26036.80406258252,19851.63046390352,0.7624449765872874,1.0444857043536757,0.6507434457377331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364096854516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.770874633556,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.647809552727,1442.3699517115897,0.3750046881321183,6.17534620354742,3.549931264247673,,,,
2482.0,-30.14867395103,5.05167387484928,35.038586585399194,24.5872535155155,5.26767800819301,-26.607116434510953,-40.250869060959644,1.7259941970735668,-4.8576814224574605,-4.857681422446095,40.07740885054774,42655.697773837914,25809.492147747347,25809.492147747347,68465.18992158526,78218.58827745669,78218.58827745669,25809.492147747347,104028.08042520404,104028.08042520404,104028.08042520404,130065.15751692084,125557.52688450734,4507.6306324134885,0.0,92557.69773033047,56994.807226885074,39514.322781606,26037.077091716794,65551.39987332279,19851.92797589535,1442.4007487294082,0.0,0.887361338870011,2.899851390819569,0.0014947054983599872,1.0,1.0,-0.7050968058031799,356627.6240836919,1557873.58257038,4.368348039704251,1557873.58257038,4.368348039704251,0.7624484079363449,0.09246269893670682,4.028046144702076,101325.0,128691.87867349393,1.2700900930026542,1.0,0.0,4.028046144701886,1.2836723420719744,1.2839674615354715,3.137908337419197,22978.311172543996,2343.1356449494983,19531.561759861896,1991.6650191310894,0.85,0.84999988089636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.931433567138,4632.441516551485,5.524373059568031,5.05167387484928,-2.1827035228289318,7.234377397678212,3.549868261285139,3.5,1.0142480746528968,0.6,0.00022989051832208426,1.0001943354243183,0.00022984585113107692,199.045063646115,0.0,8.908590687019136e-06,25.24694600701223,0.021980864686423844,7.664614736073714e-05,0.00015324437096134712,0.000617275397648149,0.09246269893524871,0.09246269893524871,0.09246269893524871,0.09246269894391707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9439643173,595.6449274728016,0.0,0.09246269893524871,0.09246269893670682,0.09246269893670682,0.3750046869388374,0.3750046869388374,0.5,9.999975029135802,0.0,0.0,0.0,0.0,0.0,0.0,26037.077091716794,19851.92797589535,0.7624484079363449,1.0444504625971882,0.6507213859089124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753016846412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.7063507642,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16690.70555318422,1442.4007487294082,0.3750046869388374,6.17534620354742,3.549868261285139,,,,
2483.0,-30.15054353948356,5.051179353971025,35.038595092758214,24.586575978342466,5.26703387230577,-26.60886386087234,-40.25263987770302,1.725227594501041,-4.858259407437686,-4.858259407438503,40.077418631333,42654.95810515893,25809.342505400706,25809.342505400706,68464.30061055963,78218.44659235253,78218.44659235253,25809.342505400706,104027.78909775324,104027.78909775324,104027.78909775324,130065.2424206137,125557.59591427745,4507.646506336247,0.0,92558.05068715727,56994.562209610114,39514.98719727462,26037.453322860456,65552.44052013507,19852.335150236497,1442.4412884022968,0.0,0.8873583758739776,2.899789723326113,0.0014947054983599872,1.0,1.0,-0.7081401572515915,356619.5995187501,1557874.0049741804,4.368447519644168,1557874.0049741804,4.368447519644168,0.7624530288761564,0.09246302257776853,4.028046144702076,101325.0,128692.08094474101,1.2700920892646534,1.0,0.0,4.0280461446996805,1.2836760142777057,1.2839710772442652,3.1378993608200765,22978.398797366084,2343.1445801946725,19531.643207814668,1991.6733245108849,0.85,0.850000184088262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.8819954870305,4632.441516551485,5.5243994883287195,5.051179353971025,-2.183283689685476,7.234463043656501,3.54980565404053,3.5,1.014230186868723,0.6,0.00022984585113107692,1.000194845626821,0.00022980107539649711,199.04660938308362,0.0,8.890783876950227e-06,25.196481507276943,0.021989755470300795,7.663075639368041e-05,0.0001532150947373965,0.0006171574716671333,0.09246302257583663,0.09246302257583663,0.09246302257583663,0.09246302258381718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9912569784,595.6449125749238,0.0,0.09246302257583663,0.09246302257776853,0.09246302257776853,0.3750046857466309,0.3750046857466309,0.5,9.999975029274992,0.0,0.0,0.0,0.0,0.0,0.0,26037.453322860456,19852.335150236497,0.7624530288761564,1.0444203155110625,0.650699772071141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523864862002882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65588626447,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.763302946714,1442.4412884022968,0.3750046857466309,6.17534620354742,3.54980565404053,,,,
2484.0,-30.152399987127268,5.050688010981474,35.038602632933355,24.586051934771262,5.266559947282742,-26.610581959206076,-40.254372417088575,1.724616230203823,-4.85874626713678,-4.858746267099952,40.07740774011928,42654.116582838775,25808.961158747195,25808.961158747195,68463.07774158596,78218.23718074283,78218.23718074283,25808.961158747195,104027.19833949002,104027.19833949002,104027.19833949002,130064.9534668961,125557.29521974611,4507.658247149988,0.0,92558.39653357965,56994.27593615049,39515.68955269907,26037.755127406082,65553.44468010515,19852.66343213264,1442.4748638273195,0.0,0.8873559489741895,2.8997377791514625,0.0014947054983599872,1.0,1.0,-0.7120509782746467,356612.84021900693,1557873.5346150093,4.368529000969991,1557873.5346150093,4.368529000969991,0.762456799174545,0.09246326560592762,4.028046144702076,101325.0,128692.25671416766,1.2700938239740207,1.0,0.0,4.028046144703849,1.2836789617565358,1.2839739679199356,3.137892155831748,22978.484656964003,2343.1533354370763,19531.71240230545,1991.6803803852947,0.85,0.8500000193174638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.832201634466,4632.441516551485,5.524376742323447,5.050688010981474,-2.1837966501835298,7.234484661165004,3.5497425967003386,3.5,1.0142121704858111,0.6,0.00022980107539649711,1.0001934789341707,0.00022975662233009004,199.04814427649615,0.0,8.91245815074697e-06,25.257906399216914,0.02199866792845154,7.661570087793529e-05,0.00015318537451856182,0.0006170377572542366,0.0924632656058143,0.0924632656058143,0.0924632656058143,0.09246326560613938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.93859428837,595.6449291644486,0.0,0.0924632656058143,0.09246326560592762,0.09246326560592762,0.375004684555606,0.375004684555606,0.5,9.999975029288853,0.0,0.0,0.0,0.0,0.0,0.0,26037.755127406082,19852.66343213264,0.762456799174545,1.0443856623504615,0.6506769673353854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977000702064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.717311156404,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.820893059656,1442.4748638273195,0.375004684555606,6.17534620354742,3.5497425967003386,,,,
2485.0,-30.154253551016343,5.050197910186728,35.03860996517638,24.585386795830004,5.265927534727948,-26.612313610171203,-40.256129508465506,1.7238621224846575,-4.859320769624105,-4.859320769645139,40.07741682105706,42653.389362629205,25808.81209537306,25808.81209537306,68462.20145800227,78218.0982379999,78218.0982379999,25808.81209537306,104026.91033337297,104026.91033337297,104026.91033337297,130065.03876722284,125557.36479702071,4507.673970202122,0.0,92558.74911464797,56994.04024055373,39516.34319343804,26038.12843384986,65554.4716272879,19853.067667211842,1442.5151423702391,0.0,0.8873530060194449,2.899676485112481,0.0014947054983599872,1.0,1.0,-0.7150657989365641,356604.8642629432,1557873.9267933604,4.3686278088586565,1557873.9267933604,4.3686278088586565,0.7624613926322996,0.09246358629413343,4.028046144702076,101325.0,128692.45686972317,1.2700957993557678,1.0,0.0,4.028046144702216,1.2836825752054268,1.2839775251326466,3.137883322952694,22978.572188500548,2343.1622611697726,19531.785792381845,1991.687864090372,0.85,0.8499999752881242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.782513608172,4632.441516551485,5.524403591176606,5.050197910186728,-2.1843732074652547,7.234571117651982,3.549679673821775,3.5,1.0141941925205071,0.6,0.00022975662233009004,1.000193181297853,0.0002297122462202325,199.04967680651885,0.0,8.848300375728907e-06,25.076083264815722,0.02200751622882727,7.660043480221256e-05,0.00015315618752787747,0.000616920190708935,0.09246358629352547,0.09246358629352547,0.09246358629352547,0.0924635862943348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9825033968,595.644915332434,0.0,0.09246358629352547,0.09246358629413343,0.09246358629413343,0.37500468336502524,0.37500468336502524,0.5,9.999975029337229,0.0,0.0,0.0,0.0,0.0,0.0,26038.12843384986,19853.067667211842,0.7624613926322996,1.044355934210657,0.6506556807464859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524088352847262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.535488022004,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.87868410721,1442.5151423702391,0.37500468336502524,6.17534620354742,3.549679673821775,,,,
2486.0,-30.15610339892839,5.049710842397397,35.038616417617504,24.584874451998644,5.265466273392939,-26.61402469070368,-40.25785712348295,1.7232623672636962,-4.859810729206345,-4.859810729256598,40.077406100835816,42652.555916905294,25808.4481347201,25808.4481347201,68461.0040516254,78217.88506886661,78217.88506886661,25808.4481347201,104026.33320358672,104026.33320358672,104026.33320358672,130064.76542407656,125557.07961818074,4507.685805895822,0.0,92559.09548374695,56993.7663319277,39517.03239091027,26038.432220489834,65555.46461140011,19853.398230903513,1442.5489408757649,0.0,0.8873505626976274,2.899624211818811,0.0014947054983599872,1.0,1.0,-0.7189296204668381,356598.0621469403,1557873.463817859,4.368709842219836,1557873.463817859,4.368709842219836,0.7624651923275445,0.09246383123413833,4.028046144702076,101325.0,128692.63202671276,1.2700975280208513,1.0,0.0,4.028046144702934,1.28368546767346,1.283980361297345,3.137876252507922,22978.6581778578,2343.171029643946,19531.856812487404,1991.6951061256805,0.85,0.8499998851677193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.73247447519,4632.441516551485,5.52438485630951,5.049710842397397,-2.1848874003161547,7.2345982427135525,3.549616306766996,3.5,1.0141760876477133,0.6,0.0002297122462202325,1.0001927969021547,0.0002296679669476808,199.0512062849582,0.0,8.833050325075423e-06,25.032864621263748,0.022016349279152345,7.658542756698544e-05,0.00015312681865324704,0.0006168018915267057,0.09246383123402527,0.09246383123402527,0.09246383123402527,0.09246383123442006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9306675474,595.6449316614899,0.0,0.09246383123402527,0.09246383123413833,0.09246383123413833,0.3750046821749383,0.3750046821749383,0.5,9.999975029343643,0.0,0.0,0.0,0.0,0.0,0.0,26038.432220489834,19853.398230903513,0.7624651923275445,1.0443218495582138,0.6506331115146731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524199533648887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.492269378454,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.9364710444,1442.5489408757649,0.3750046821749383,6.17534620354742,3.549616306766996,,,,
2487.0,-30.157955628203833,5.049224864700264,35.03862274425778,24.584219615813367,5.26484551277151,-26.615754131855308,-40.259610023908294,1.7225186761283209,-4.8603889010737475,-4.860388901061153,40.077415376012645,42651.817300946685,25808.31732365057,25808.31732365057,68460.13462459725,78217.74064517139,78217.74064517139,25808.31732365057,104026.05796882196,104026.05796882196,104026.05796882196,130064.86582904137,125557.1641887525,4507.701640288864,0.0,92559.4475898287,56993.52423170712,39517.692620135094,26038.80786021942,65556.50048035452,19853.8051562409,1442.5894829275628,0.0,0.8873476003299896,2.8995625282026323,0.0014947054983599872,1.0,1.0,-0.7219029049129517,356590.03550944047,1557873.8643870915,4.368809302709323,1557873.8643870915,4.368809302709323,0.7624698205393801,0.09246415416817357,4.028046144702076,101325.0,128692.83307308573,1.270099512194283,1.0,0.0,4.028046144703431,1.283689032152697,1.2839838697516537,3.1378675394205073,22978.745591474504,2343.1799433521646,19531.93321861296,1991.7028973821807,0.85,0.849999976755025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.682512469812,4632.441516551485,5.524415936819796,5.049224864700264,-2.1854656614750088,7.234690526175273,3.5495530378341926,3.5,1.0141580108097694,0.6,0.0002296679669476808,1.0001930480485048,0.00022962363855236767,199.0527377531533,0.0,8.813842614833713e-06,24.978429970438743,0.02202516312176718,7.657020346395599e-05,0.0001530977634837248,0.0006166848559631279,0.09246415417038541,0.09246415417038541,0.09246415417038541,0.09246415415733311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.97551645205,595.6449175334225,0.0,0.09246415417038541,0.09246415416817357,0.09246415416817357,0.37500468098507866,0.37500468098507866,0.5,9.99997502927026,0.0,0.0,0.0,0.0,0.0,0.0,26038.80786021942,19853.8051562409,0.7624698205393801,1.0442920858033427,0.6506115638940835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431049317979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.43783472763,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16690.994270639523,1442.5894829275628,0.37500468098507866,6.17534620354742,3.5495530378341926,,,,
2488.0,-30.159797829349134,5.04874179882639,35.03862832175232,24.58366393055769,5.264334628771903,-26.61746313623352,-40.26133728967977,1.7218752995122726,-4.860881311556,-4.860881311562907,40.077406414389245,42651.015708243234,25807.967904865884,25807.967904865884,68458.98361310911,78217.55286150015,78217.55286150015,25807.967904865884,104025.52076636604,104025.52076636604,104025.52076636604,130064.63522901625,125556.92153988461,4507.7136891316395,0.0,92559.79504832899,56993.25789529394,39518.37461448339,26039.1144626502,65557.48907713359,19854.138774252515,1442.6235070610994,0.0,0.8873451381448586,2.899509995057414,0.0014947054983599872,1.0,1.0,-0.7256158533090797,356583.1995908658,1557873.4773598504,4.36889197008528,1557873.4773598504,4.36889197008528,0.7624736548829552,0.0924644031259132,4.028046144702076,101325.0,128693.01129226047,1.2701012710807844,1.0,0.0,4.0280461447022144,1.283692128268841,1.2839869096719385,3.137859971248878,22978.831851285788,2343.188739404974,19532.003152790563,1991.7100286836549,0.85,0.8499998293732953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.632168741447,4632.441516551485,5.524400674682965,5.04874179882639,-2.1859807163600693,7.2347225151864585,3.54948928596622,3.5,1.0141397959903486,0.6,0.00022962363855236767,1.0001920056767553,0.0002295795579739697,199.05426095050544,0.0,8.823688447282198e-06,25.006333059597747,0.022033986810214463,7.65552047373061e-05,0.00015306843381506158,0.0006165667147043437,0.0924644031253115,0.0924644031253115,0.0924644031253115,0.09246440312956032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.93218397343,595.6449311837908,0.0,0.0924644031253115,0.0924644031259132,0.0924644031259132,0.37500467979508095,0.37500467979508095,0.5,9.999975029283547,0.0,0.0,0.0,0.0,0.0,0.0,26039.1144626502,19854.138774252515,0.7624736548829552,1.0442587807559511,0.6505895254478238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524421597175372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.46573781678,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.05196086641,1442.6235070610994,0.37500467979508095,6.17534620354742,3.54948928596622,,,,
2489.0,-30.161636963343955,5.048260390114635,35.03863364199431,24.58302288958805,5.263727738399105,-26.6191791873081,-40.263076848909236,1.7211455558810256,-4.861429723694471,-4.861429723711802,40.07741014693932,42650.27834758317,25807.769045413712,25807.769045413712,68458.04739299687,78217.40824796862,78217.40824796862,25807.769045413712,104025.17729338232,104025.17729338232,104025.17729338232,130064.64393367065,125556.91565731433,4507.728276356323,0.0,92560.14665689971,56993.01675750559,39519.03322154903,26039.466640288323,65558.49986183735,19854.520869525222,1442.661812729731,0.0,0.8873423464116301,2.8994514882223643,0.0014947054983599872,1.0,1.0,-0.7287547164116859,356575.5863469031,1557873.6385572255,4.368985702351509,1557873.6385572255,4.368985702351509,0.7624780163049216,0.09246470159344365,4.028046144702076,101325.0,128693.207884546,1.2701032112957908,1.0,0.0,4.028046144702463,1.2836956272369064,1.2839903528545,3.137851418386657,22978.919141390743,2343.1976405184996,19532.07902686731,1991.7177656862755,0.85,0.849999902375094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.581878695618,4632.441516551485,5.524417577503674,5.048260390114635,-2.1865361826457295,7.234796572760365,3.5494256025354347,3.5,1.0141216007244098,0.6,0.0002295795579739697,1.0001916888610205,0.00022953555856418482,199.05578163238079,0.0,8.774426955279355e-06,24.866725991261692,0.022042761237169743,7.654010200579667e-05,0.00015303945596817305,0.0006164499905999025,0.09246470159309017,0.09246470159309017,0.09246470159309017,0.09246470159382655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9502318786,595.6449254984366,0.0,0.09246470159309017,0.09246470159344365,0.09246470159344365,0.37500467860531955,0.37500467860531955,0.5,9.999975029326492,0.0,0.0,0.0,0.0,0.0,0.0,26039.466640288323,19854.520869525222,0.7624780163049216,1.0442283996319355,0.6505682472519566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524532101255423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.32613074845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.109790249193,1442.661812729731,0.37500467860531955,6.17534620354742,3.5494256025354347,,,,
2490.0,-30.163472357983224,5.047781716589348,35.03863829031624,24.582492105569713,5.263244045283737,-26.620879592867205,-40.264795173984,1.7205271483343052,-4.861926416783774,-4.861926416770684,40.077401400690114,42649.469199942214,25807.440823035417,25807.440823035417,68456.91002297762,78217.21113160951,78217.21113160951,25807.440823035417,104024.65195464493,104024.65195464493,104024.65195464493,130064.42796137504,125556.68750692654,4507.740454448505,0.0,92560.49378666116,56992.751855303286,39519.7132570643,26039.776006730106,65559.48926379441,19854.857616126363,1442.6961432789076,0.0,0.8873398616517139,2.8993984997902267,0.0014947054983599872,1.0,1.0,-0.7324319249354971,356568.69119444856,1557873.260832589,4.36906912834652,1557873.260832589,4.36906912834652,0.7624818896673604,0.09246495315900377,4.028046144702076,101325.0,128693.38627074903,1.2701049718307331,1.0,0.0,4.028046144699315,1.283698606094801,1.2839932759113937,3.1378441369162045,22979.005319589545,2343.206428249152,19532.155328653294,1991.7255463031,0.85,0.8500000351191085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.53134727409,4632.441516551485,5.52440707437283,5.047781716589348,-2.1870532730202212,7.23483498960957,3.549361613905433,3.5,1.0141033182586952,0.6,0.00022953555856418482,1.0001913019602637,0.00022949165636045887,199.0572992428557,0.0,8.758336906093216e-06,24.821126791868174,0.022051519574075838,7.652518633226105e-05,0.00015301037223192375,0.00061633283996823,0.09246495315886506,0.09246495315886506,0.09246495315886506,0.09246495315924931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9079408019,595.6449388207498,0.0,0.09246495315886506,0.09246495315900377,0.09246495315900377,0.3750046774158663,0.3750046774158663,0.5,9.99997502934064,0.0,0.0,0.0,0.0,0.0,0.0,26039.776006730106,19854.857616126363,0.7624818896673604,1.0441952918138935,0.6505460869033283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452464242295586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.280531549055,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.16761967052,1442.6961432789076,0.3750046774158663,6.17534620354742,3.549361613905433,,,,
2491.0,-30.165310160787783,5.047304378073369,35.03864280123614,24.58186657112094,5.262654638378316,-26.622592873063468,-40.26653047241268,1.7198130741213473,-4.862486243618378,-4.862486243616418,40.077406732902396,42648.72007836859,25807.280621909737,25807.280621909737,68456.00070027832,78217.05851346928,78217.05851346928,25807.280621909737,104024.33913537902,104024.33913537902,104024.33913537902,130064.47569988969,125556.72022542934,4507.75547446035,0.0,92560.8447396729,56992.50628982725,39520.376055384055,26040.13656451067,65560.51261989473,19855.248841207234,1442.7352942310229,0.0,0.8873370062027115,2.899338777012848,0.0014947054983599872,1.0,1.0,-0.7354854257649777,356560.91973726783,1557873.491114935,4.36916500064801,1557873.491114935,4.36916500064801,0.7624863560918249,0.0924652601830634,4.028046144702076,101325.0,128693.57556946634,1.2701068400638178,1.0,0.0,4.0280461446999665,1.2837020315496117,1.2839966457922267,3.137835763833488,22979.09244694587,2343.2153127669358,19532.224445983837,1991.7325943093551,0.85,0.8499998201008085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.480833467105,4632.441516551485,5.524432517634017,5.047304378073369,-2.187616087140295,7.234920465213664,3.5492976480421623,3.5,1.0140850422977608,0.6,0.00022949165636045887,1.000191555869832,0.00022944770430587962,199.05881886503465,0.0,8.7390541044977e-06,24.766479332146485,0.022060258628180337,7.651012605139468e-05,0.0001529815303090642,0.0006162166633720498,0.09246526018341858,0.09246526018341858,0.09246526018341858,0.0924652601844842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9337243405,595.6449306985497,0.0,0.09246526018341858,0.0924652601830634,0.0924652601830634,0.3750046762265445,0.3750046762265445,0.5,9.99997502923147,0.0,0.0,0.0,0.0,0.0,0.0,26040.13656451067,19855.248841207234,0.7624863560918249,1.044165122642817,0.6505245058963524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524752521945166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.225884089334,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.22546269913,1442.7352942310229,0.3750046762265445,6.17534620354742,3.5492976480421623,,,,
2492.0,-30.16713805746441,5.046829592181005,35.03864679477381,24.581276380363875,5.262103449733273,-26.62429306885716,-40.268252534419275,1.7191348800761799,-4.862988303023769,-4.862988303041126,40.07740082686183,42647.95894746973,25806.974307086624,25806.974307086624,68454.93325455635,78216.89434408749,78216.89434408749,25806.974307086624,104023.86865117411,104023.86865117411,104023.86865117411,130064.32009750353,125556.55206395366,4507.768033549876,0.0,92561.19360619571,56992.25821063859,39521.0393283968,26040.45144632942,65561.49077472622,19855.59148544366,1442.7700856522233,0.0,0.8873344839050573,2.8992852177376522,0.0014947054983599872,1.0,1.0,-0.7389638181140299,356553.950314493,1557873.2360501068,4.369249687672815,1557873.2360501068,4.369249687672815,0.762490294239597,0.09246551899114817,4.028046144702076,101325.0,128693.76509088803,1.2701087104948239,1.0,0.0,4.028046144700932,1.2837052895560113,1.2839998481219281,3.137827800098289,22979.179056311867,2343.224144464406,19532.302429985786,1991.7405464644692,0.85,0.8500000101013486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.43000731282,4632.441516551485,5.5244270526771215,5.046829592181005,-2.188136194173672,7.234965786354677,3.5492332871174908,3.5,1.0140666534621403,0.6,0.00022944770430587962,1.0001905261094288,0.00022940399685487145,199.06033031648585,0.0,8.749044071235546e-06,24.794790897881537,0.022069007672251572,7.649518335568252e-05,0.0001529525209501971,0.000616099812335905,0.09246551899068423,0.09246551899068423,0.09246551899068423,0.09246551899160634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9051664788,595.6449396946991,0.0,0.09246551899068423,0.09246551899114817,0.09246551899114817,0.3750046750368335,0.3750046750368335,0.5,9.999975029272992,0.0,0.0,0.0,0.0,0.0,0.0,26040.45144632942,19855.59148544366,0.762490294239597,1.0441332624630548,0.6505031908748238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524862766990203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.25419565507,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.28319630435,1442.7700856522233,0.3750046750368335,6.17534620354742,3.5492332871174908,,,,
2493.0,-30.16896272738014,5.046356900223794,35.038650393162655,24.580724571738415,5.261595120213039,-26.625986208275513,-40.26996590020133,1.7184952595335834,-4.863509464057529,-4.8635094640395,40.077397412815124,42647.17579315354,25806.7230348665,25806.7230348665,68453.89882802004,78216.71199041394,78216.71199041394,25806.7230348665,104023.43502528044,104023.43502528044,104023.43502528044,130064.21540333473,125556.43410147741,4507.781301857316,0.0,92561.54164589116,56992.00544853847,39521.70688594744,26040.78037805429,65562.48726400173,19855.949257142427,1442.8062833174736,0.0,0.8873318557892657,2.899229621543395,0.0014947054983599872,1.0,1.0,-0.7423591749534353,356546.7158422928,1557873.0886078211,4.369337927927787,1557873.0886078211,4.369337927927787,0.7624944018143138,0.09246579184505464,4.028046144702076,101325.0,128693.95082633533,1.270110543561168,1.0,0.0,4.02804614470318,1.2837083669253637,1.284002870086871,3.137820277941891,22979.26546041027,2343.2329552304072,19532.373104478786,1991.7477532571047,0.85,0.8499998896017825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.379160634209,4632.441516551485,5.524433394818429,5.046356900223794,-2.1886696923761098,7.235026592599903,3.5491689006700833,3.5,1.0140482573343095,0.6,0.00022940399685487145,1.0001901925918215,0.00022936037421083911,199.0618391200272,0.0,8.700419634978909e-06,24.656989245530227,0.022077708091886552,7.648031879682592e-05,0.00015292367805804554,0.0006159836318353717,0.09246579184491026,0.09246579184491026,0.09246579184491026,0.0924657918451918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8886583644,595.6449448949982,0.0,0.09246579184491026,0.09246579184505464,0.09246579184505464,0.3750046738474143,0.3750046738474143,0.5,9.999975029287315,0.0,0.0,0.0,0.0,0.0,0.0,26040.78037805429,19855.949257142427,0.7624944018143138,1.044101614881928,0.6504813586681868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524972419378597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.11639400272,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.341067102236,1442.8062833174736,0.3750046738474143,6.17534620354742,3.5491689006700833,,,,
