time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2494.0,-30.170783891467536,5.045885833131555,35.03865383497394,24.58009229684251,5.260996114173242,-26.627685232175313,-40.27168768281115,1.7177743721625274,-4.864050977034935,-4.864050976978451,40.07740009190574,42646.44264743734,25806.52805107206,25806.52805107206,68452.9706985094,78216.57092707834,78216.57092707834,25806.52805107206,104023.0989781504,104023.0989781504,104023.0989781504,130064.22595537195,125556.43033692086,4507.795618451086,0.0,92561.89288139214,56991.76460309756,39522.364753660644,26041.126977221546,65563.49173088219,19856.325787594094,1442.8440823856004,0.0,0.8873291025225822,2.899171855145144,0.0014947054983599872,1.0,1.0,-0.7454397204088536,356539.19897756184,1557873.204310035,4.369430370566567,1557873.204310035,4.369430370566567,0.7624987123238804,0.0924660849735598,4.028046144702076,101325.0,128694.14663915559,1.2701124760834501,1.0,0.0,4.028046144702821,1.2837118236734995,1.2840062716262208,3.137811828495375,22979.35265789718,2343.24184689952,19532.45357314679,1991.755958777645,0.85,0.8500001659722206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.328187516297,4632.441516551485,5.524451936397377,5.045885833131555,-2.1892176743463825,7.2351035074779375,3.5491043545832928,3.5,1.0140298155952265,0.6,0.00022936037421083911,1.0001898299675833,0.00022931684300196573,199.0633450447892,0.0,8.6836037483547e-06,24.609333022837223,0.022086391695634908,7.646538390690284e-05,0.00015289499030393628,0.0006158680762380318,0.09246608497284543,0.09246608497284543,0.09246608497284543,0.09246608497609728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.90161242825,595.6449408142802,0.0,0.09246608497284543,0.0924660849735598,0.0924660849735598,0.37500467265812,0.37500467265812,0.5,9.999975029334156,0.0,0.0,0.0,0.0,0.0,0.0,26041.126977221546,19856.325787594094,0.7624987123238804,1.0440714625067198,0.6504602107295897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525081879777106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06873778003,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.398941613006,1442.8440823856004,0.37500467265812,6.17534620354742,3.5491043545832928,,,,
2495.0,-30.17260144367173,5.045417409701334,35.03865672239985,24.579567065835022,5.260516627546119,-26.629369227143464,-40.27338830111546,1.7171615935012643,-4.8645435712629705,-4.864543571253277,40.07739098000004,42645.63752061284,25806.21081162746,25806.21081162746,68451.8483322403,78216.379365082,78216.379365082,25806.21081162746,104022.59017670946,104022.59017670946,104022.59017670946,130064.02329881747,125556.21564137244,4507.807657445022,0.0,92562.23981870293,56991.497974214595,39523.04649387593,26041.433122108007,65564.47961598393,19856.659430361175,1442.8781212804913,0.0,0.8873266395919781,2.899119307989345,0.0014947054983599872,1.0,1.0,-0.7490325941571427,356532.3612731158,1557872.810793211,4.369513065322639,1557872.810793211,4.369513065322639,0.762502560333508,0.0924663337596038,4.028046144702076,101325.0,128694.32045991899,1.2701141915610066,1.0,0.0,4.028046144702613,1.2837147753497673,1.2840091680949561,3.1378046136491453,22979.438788318315,2343.2506297582067,19532.519740861306,1991.7627060067716,0.85,0.8499998594739718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.27697896401,4632.441516551485,5.524444585033092,5.045417409701334,-2.1897293461047687,7.2351467558061024,3.5490395108441737,3.5,1.0140112888126211,0.6,0.00022931684300196573,1.0001894562712115,0.00022927340571743054,199.06484800295766,0.0,8.665468052179131e-06,24.55793645987566,0.022095057163687086,7.645063524498437e-05,0.00015286620775698136,0.0006157521388107354,0.09246633375958098,0.09246633375958098,0.09246633375958098,0.09246633375903407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8575532846,595.6449546935594,0.0,0.09246633375958098,0.0924663337596038,0.0924663337596038,0.37500467146905603,0.37500467146905603,0.5,9.999975029347292,0.0,0.0,0.0,0.0,0.0,0.0,26041.433122108007,19856.659430361175,0.762502560333508,1.0440386125714398,0.6504381300727397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519113143603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01734121706,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.45682553488,1442.8781212804913,0.37500467146905603,6.17534620354742,3.5490395108441737,,,,
2496.0,-30.174415561734964,5.044950273021139,35.03865956637158,24.57895892383533,5.2599438854932705,-26.631059331997193,-40.27510110810397,1.7164650917285884,-4.86509738217336,-4.865097382106325,40.0773955010809,42644.897890105545,25806.05640162458,25806.05640162458,68450.95429173013,78216.22973107768,78216.22973107768,25806.05640162458,104022.28613270225,104022.28613270225,104022.28613270225,130064.07498054474,125556.25253006889,4507.822450475859,0.0,92562.59009326014,56991.25825262887,39523.70204514585,26041.78884784248,65565.49089298834,19857.04588653295,1442.9168343993056,0.0,0.8873238172564841,2.899060231483617,0.0014947054983599872,1.0,1.0,-0.7520261271915842,356524.6739422768,1557873.0060457275,4.369607827754315,1557873.0060457275,4.369607827754315,0.7625069845452677,0.09246663629003722,4.028046144702076,101325.0,128694.51265379314,1.2701160883670677,1.0,0.0,4.028046144700852,1.2837181178601675,1.2840124556077581,3.13779644351864,22979.525747241976,2343.259497100639,19532.598171936093,1991.770703750628,0.85,0.850000055996822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.225779824522,4632.441516551485,5.5244720803441885,5.044950273021139,-2.1902853598660723,7.235235632887211,3.548974679497943,3.5,1.013992765570841,0.6,0.00022927340571743054,1.0001891010876887,0.0002292300580641197,199.06634814139414,0.0,8.646836443658263e-06,24.505134481327516,0.022103704000130744,7.64357835348934e-05,0.00015283762218253714,0.0006156369947978012,0.09246663628984357,0.09246663628984357,0.09246663628984357,0.0924666362905888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8794141246,595.6449478070747,0.0,0.09246663628984357,0.09246663629003722,0.09246663629003722,0.37500467028004164,0.37500467028004164,0.5,9.999975029364368,0.0,0.0,0.0,0.0,0.0,0.0,26041.78884784248,19857.04588653295,0.7625069845452677,1.0440088735620274,0.6504168169762922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525300167983979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.964539238514,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.51472110934,1442.9168343993056,0.37500467028004164,6.17534620354742,3.548974679497943,,,,
2497.0,-30.176226946833328,5.044485475350849,35.03866193161343,24.578476545307808,5.259512248823459,-26.632732700746445,-40.27678876938296,1.715895642202679,-4.865601249613064,-4.865601249644823,40.07738737633047,42644.06576916932,25805.775720389312,25805.775720389312,68449.84148955863,78216.01814096398,78216.01814096398,25805.775720389312,104021.79386135329,104021.79386135329,104021.79386135329,130063.89666557618,125556.06179957658,4507.834865999594,0.0,92562.9353104506,56990.98292918584,39524.39153473862,26042.10280422289,65566.49433896151,19857.38808710709,1442.951690025079,0.0,0.887321293542155,2.899006483408818,0.0014947054983599872,1.0,1.0,-0.7555892008647334,356517.67997906485,1557872.6551611903,4.369692564062098,1557872.6551611903,4.369692564062098,0.7625109322541761,0.09246689260651493,4.028046144702076,101325.0,128694.68391345622,1.2701177785685291,1.0,0.0,4.028046144704801,1.28372086682342,1.2840151495521233,3.137789724233054,22979.611450627206,2343.2682364137813,19532.6657276459,1991.7775925158849,0.85,0.8499998256982181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.174270310683,4632.441516551485,5.524472911320637,5.044485475350849,-2.190804434871115,7.235289910221964,3.5489094556155867,3.5,1.013974130175882,0.6,0.0002292300580641197,1.0001888189864978,0.00022918678324798813,199.06784603981717,0.0,8.629059045088629e-06,24.454753333781174,0.022112333059175832,7.642115247182205e-05,0.00015280890559229765,0.000615521323047198,0.09246689261254906,0.09246689261254906,0.09246689261254906,0.09246689259774267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.84013127204,595.6449601817201,0.0,0.09246689261254906,0.09246689260651493,0.09246689260651493,0.3750046690910829,0.3750046690910829,0.5,9.999975028741602,0.0,0.0,0.0,0.0,0.0,0.0,26042.10280422289,19857.38808710709,0.7625109322541761,1.0439759236736217,0.6503941715826795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540900007481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91415809097,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.572624896016,1442.951690025079,0.3750046690910829,6.17534620354742,3.5489094556155867,,,,
2498.0,-30.178035076944056,5.0440214677347255,35.03866456523843,24.577732267230772,5.258785693958913,-26.63443318297321,-40.278521937411256,1.71506168252882,-4.866175875142858,-4.866175875081165,40.07739985041362,42643.43657011782,25805.680913911416,25805.680913911416,68449.11748402924,78215.94008545649,78215.94008545649,25805.680913911416,104021.62099936791,104021.62099936791,104021.62099936791,130064.09886163672,125556.24798444027,4507.850877196462,0.0,92563.29095210107,56990.787435408834,39525.00390743582,26042.47786226882,65567.48176970464,19857.795054974144,1442.992093946914,0.0,0.8873183369274689,2.898945188454031,0.0014947054983599872,1.0,1.0,-0.7581381943586507,356509.70398520055,1557873.1938805548,4.369791835863254,1557873.1938805548,4.369791835863254,0.7625155778185284,0.09246721852473543,4.028046144702076,101325.0,128694.89603937174,1.2701198720885443,1.0,0.0,4.028046144703179,1.2837248510100496,1.284019079096247,3.1377799857444235,22979.6997419818,2343.277239626356,19532.743035922627,1991.7854757662024,0.85,0.8499999240737729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.122702798699,4632.441516551485,5.524513603217909,5.0440214677347255,-2.191374986128639,7.235396453863364,3.548844158773418,3.5,1.0139554739352623,0.6,0.00022918678324798813,1.0001884824507208,0.00022914359370188023,199.06934126644964,0.0,8.61462443508175e-06,24.41384564902168,0.022120947683610913,7.640612958622917e-05,0.00015278065366175895,0.0006154075229673113,0.09246721852710667,0.09246721852710667,0.09246721852710667,0.09246721852187761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.90044915234,595.6449411806839,0.0,0.09246721852710667,0.09246721852473543,0.09246721852473543,0.3750046678996033,0.3750046678996033,0.5,9.999975028417579,0.0,0.0,0.0,0.0,0.0,0.0,26042.47786226882,19857.795054974144,0.7625155778185284,1.0439491595002213,0.6503747805946873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525517669765386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.873250406206,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.630522962485,1442.992093946914,0.3750046678996033,6.17534620354742,3.548844158773418,,,,
2499.0,-30.17984518597095,5.043561566958104,35.0386661669842,24.577284219581657,5.258392603863653,-26.636101725226194,-40.2802050584927,1.7145269150966034,-4.866594753037987,-4.866594753042116,40.07737534517103,42642.59123091681,25805.188093197507,25805.188093197507,68447.77932411432,78215.71135390455,78215.71135390455,25805.188093197507,104020.89944710206,104020.89944710206,104020.89944710206,130063.62425167856,125555.76456572137,4507.859685957184,0.0,92563.63467786871,56990.51456113562,39525.689018592326,26042.724804576497,65568.41382316883,19858.065901432168,1443.020539684323,0.0,0.8873163028566126,2.8989005076494405,0.0014947054983599872,1.0,1.0,-0.7623159253165568,356503.8899086426,1557872.1355703608,4.369860132436647,1557872.1355703608,4.369860132436647,0.7625187475752346,0.09246740415300087,4.028046144702076,101325.0,128695.06523901934,1.2701215419592335,1.0,0.0,4.028046144701729,1.2837274376958003,1.2840216109283709,3.137773663178948,22979.78507510741,2343.2859411835248,19532.8161767801,1991.792934058022,0.85,0.8499999505190673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.070711341552,4632.441516551485,5.524469589069041,5.043561566958104,-2.1918309306787984,7.235392497636902,3.548778325601472,3.5,1.0139366644575634,0.6,0.00022914359370188023,1.000188691554259,0.00022910036439804064,199.07083814942905,0.0,8.597714493295423e-06,24.365922873999228,0.02212954539810421,7.639154311474633e-05,0.0001527520505871339,0.0006152923084628412,0.09246740415244005,0.09246740415244005,0.09246740415244005,0.0924674041544368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.781958005,595.6449785071408,0.0,0.09246740415244005,0.09246740415300087,0.09246740415300087,0.37500466670729893,0.37500466670729893,0.5,9.99997502845779,0.0,0.0,0.0,0.0,0.0,0.0,26042.724804576497,19858.065901432168,0.7625187475752346,1.043913911181546,0.6503526430564484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525626145730557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.82532763119,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.68842585771,1443.020539684323,0.37500466670729893,6.17534620354742,3.548778325601472,,,,
2500.0,-30.18164532638519,5.043101972057776,35.038668127440886,24.576630431134276,5.257767055058095,-26.637784322036634,-40.281912906188495,1.713784515368078,-4.8671874443410275,-4.867187444347389,40.077388898442294,42641.89169989404,25805.151388040093,25805.151388040093,68447.04308793413,78215.59078016203,78215.59078016203,25805.151388040093,104020.74216820212,104020.74216820212,104020.74216820212,130063.85421117561,125555.97795236122,4507.876258814389,0.0,92563.98604648457,56990.2869663852,39526.332311221515,26043.112042973495,65569.444354195,19858.486196818,1443.062236659149,0.0,0.8873132506898819,2.898837287471546,0.0014947054983599872,1.0,1.0,-0.764860383555515,356495.6634077787,1557872.7208966785,4.369962613303098,1557872.7208966785,4.369962613303098,0.7625235480325738,0.09246774137170778,4.028046144702076,101325.0,128695.26422537687,1.2701235058018936,1.0,0.0,4.028046144703266,1.2837309942042248,1.2840251127541025,3.137764970143945,22979.872305641333,2343.294836222495,19532.895815908916,1991.8010549891062,0.85,0.8500001895621405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.019087169188,4632.441516551485,5.524522787527072,5.043101972057776,-2.1924135104071105,7.235515482464886,3.5487129579800825,3.5,1.0139179879943092,0.6,0.00022910036439804064,1.0001876550738107,0.00022905738061837383,199.072326808528,0.0,8.605693747963012e-06,24.388536081727175,0.022138151091852173,7.637674498611689e-05,0.00015272361941192375,0.0006151777863771466,0.09246774137177484,0.09246774137177484,0.09246774137177484,0.09246774137047299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8474925085,595.6449578628092,0.0,0.09246774137177484,0.09246774137170778,0.09246774137170778,0.3750046655157921,0.3750046655157921,0.5,9.999975028467134,0.0,0.0,0.0,0.0,0.0,0.0,26043.112042973495,19858.486196818,0.7625235480325738,1.0438862760250769,0.6503317531493752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573474196867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84794083892,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16691.746228837637,1443.062236659149,0.3750046655157921,6.17534620354742,3.5487129579800825,,,,
2501.0,-30.183442604305682,5.04264535511253,35.03866954627506,24.57606947226452,5.257245275595736,-26.63945430633648,-40.28359997374935,1.7131356556685091,-4.867655535612585,-4.86765553561321,40.07737719206778,42641.118163983374,25804.794033415576,25804.794033415576,68445.91219739895,78215.42578528156,78215.42578528156,25804.794033415576,104020.21981869714,104020.21981869714,104020.21981869714,130063.62001384537,125555.73257648508,4507.887437360292,0.0,92564.33441546153,56990.02679106301,39527.00847155392,26043.40019514824,65570.40866670216,19858.800913086623,1443.0944962747174,0.0,0.8873109209790657,2.8987873586853476,0.0014947054983599872,1.0,1.0,-0.7684208239483041,356489.16644917865,1557872.2153315926,4.3700408370016595,1557872.2153315926,4.3700408370016595,0.7625271955382471,0.0924679730326372,4.028046144702076,101325.0,128695.44244455162,1.270125264688395,1.0,0.0,4.028046144700292,1.2837341133512483,1.284028177433144,3.1377573461740234,22979.958791486937,2343.303655324391,19532.962323222437,1991.807836847694,0.85,0.8499998847020795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.96693013754,4632.441516551485,5.524507970056584,5.04264535511253,-2.192904582763182,7.235549937875712,3.54864691613008,3.5,1.0138991188943085,0.6,0.00022905738061837383,1.0001873594089978,0.00022901447260213515,199.0738131200718,0.0,8.556881033298424e-06,24.250200848367736,0.02214670797288547,7.636212951510297e-05,0.00015269525110327085,0.0006150635175208455,0.09246797303501343,0.09246797303501343,0.09246797303501343,0.0924679730267696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7908892266,595.6449756936647,0.0,0.09246797303501343,0.0924679730326372,0.0924679730326372,0.37500466432479984,0.37500466432479984,0.5,9.999975028278113,0.0,0.0,0.0,0.0,0.0,0.0,26043.40019514824,19858.800913086623,0.7625271955382471,1.0438536771261122,0.6503103920051867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525842741685806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.70960560555,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.80417118514,1443.0944962747174,0.37500466432479984,6.17534620354742,3.54864691613008,,,,
2502.0,-30.18524129556987,5.0421905061593,35.038670798693666,24.57551130736249,5.2567272353279835,-26.641125156911922,-40.28529088301582,1.712489697769945,-4.868177324955809,-4.868177324952589,40.07737522820324,42640.35466333997,25804.581874382355,25804.581874382355,68444.93653772233,78215.25721381167,78215.25721381167,25804.581874382355,104019.83908819401,104019.83908819401,104019.83908819401,130063.56914692336,125555.66830365395,4507.900843269411,0.0,92564.68260010378,56989.78003651749,39527.66951509588,26043.730058729343,65571.39957382521,19859.16026186111,1443.130790713022,0.0,0.8873082839628562,2.8987317030143327,0.0014947054983599872,1.0,1.0,-0.7716031714660403,356481.92428786046,1557872.1305194881,4.370129379299189,1557872.1305194881,4.370129379299189,0.7625313354530302,0.09246824841761703,4.028046144702076,101325.0,128695.62495078558,1.2701270658848811,1.0,0.0,4.0280461447035565,1.2837372188039105,1.2840312285116848,3.137749755713327,22980.045231569733,2343.3124697597787,19533.03939629895,1991.8156961142645,0.85,0.8500000413169194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.914877249708,4632.441516551485,5.524524114123099,5.0421905061593,-2.1934343314869325,7.235624837646233,3.5485810066383605,3.5,1.01388028761096,0.6,0.00022901447260213515,1.0001875095225594,0.00022897153825831662,199.0753006200662,0.0,8.541862406051952e-06,24.207638058751233,0.022155249835291525,7.63474833572316e-05,0.00015266698924490353,0.0006149496774512069,0.09246824841621293,0.09246824841621293,0.09246824841621293,0.09246824843016634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7813936353,595.6449786849134,0.0,0.09246824841621293,0.09246824841761703,0.09246824841761703,0.37500466313342407,0.37500466313342407,0.5,9.999975028207187,0.0,0.0,0.0,0.0,0.0,0.0,26043.730058729343,19859.16026186111,0.7625313354530302,1.0438230231865324,0.6502889207867563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950571198336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66704281594,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.86211087325,1443.130790713022,0.37500466313342407,6.17534620354742,3.5485810066383605,,,,
2503.0,-30.187030399754597,5.041737395800891,35.03867192492747,24.57493927739563,5.256192173910789,-26.64278879734252,-40.28697693776337,1.7118298436873585,-4.868699246023596,-4.868699246019256,40.07737409227307,42639.61264958562,25804.37324301013,25804.37324301013,68443.98589259575,78215.1013048782,78215.1013048782,25804.37324301013,104019.47454788833,104019.47454788833,104019.47454788833,130063.53512763999,125555.62080505528,4507.914322584706,0.0,92565.03079456868,56989.54213940975,39528.320727954364,26044.06057975166,65572.38130770602,19859.520332426735,1443.1671195990516,0.0,0.8873056432376649,2.8986760341374103,0.0014947054983599872,1.0,1.0,-0.7747223048797878,356474.6804137585,1557872.0814615444,4.370218046491631,1557872.0814615444,4.370218046491631,0.7625354837281716,0.09246852514069245,4.028046144702076,101325.0,128695.81179975472,1.2701289099408313,1.0,0.0,4.028046144702596,1.2837403892275367,1.2840343445420013,3.1377420064861137,22980.13167409109,2343.321284443831,19533.11246280409,1991.823146824256,0.85,0.8500000234910169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.862644156728,4632.441516551485,5.524541226938353,5.041737395800891,-2.193963797841014,7.235701193641905,3.548514869462657,3.5,1.013861391275045,0.6,0.00022897153825831662,1.0001865127409661,0.000228928840112861,199.07678021113662,0.0,8.547167402598314e-06,24.222672418963622,0.022163797002694125,7.63328818338881e-05,0.0001526386564244285,0.0006148355515429241,0.09246852514062262,0.09246852514062262,0.09246852514062262,0.09246852514037712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7759009681,595.6449804151848,0.0,0.09246852514062262,0.09246852514069245,0.09246852514069245,0.3750046619422131,0.3750046619422131,0.5,9.999975028221572,0.0,0.0,0.0,0.0,0.0,0.0,26044.06057975166,19859.520332426735,0.7625354837281716,1.0437928976746231,0.6502678688683622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605848703765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68207717615,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.919962338117,1443.1671195990516,0.3750046619422131,6.17534620354742,3.548514869462657,,,,
2504.0,-30.18881643689872,5.04128622534085,35.03867286871389,24.57437025094407,5.255660210787505,-26.64444958594841,-40.28865873171014,1.7111728597012899,-4.869210478414914,-4.869210478425044,40.0773710806404,42638.86616187107,25804.140455205918,25804.140455205918,68443.00661707699,78214.94502822401,78214.94502822401,25804.140455205918,104019.08548342992,104019.08548342992,104019.08548342992,130063.46825962383,125555.54089581227,4507.927363811558,0.0,92565.37955139935,56989.30068538734,39528.976517791125,26044.382776193906,65573.35929398504,19859.871575238747,1443.202648736566,0.0,0.8873030633922412,2.8986215061492575,0.0014947054983599872,1.0,1.0,-0.7779015845933372,356467.585002474,1557871.9513977447,4.370304669881646,1557871.9513977447,4.370304669881646,0.7625395366785899,0.09246879325554362,4.028046144702076,101325.0,128695.99864872392,1.2701307539967819,1.0,0.0,4.0280461447022615,1.2837435457742132,1.2840374469951525,3.137734291215307,22980.218256224995,2343.3301133644004,19533.18714627764,1991.8307624191382,0.85,0.8500000708647053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.810226177893,4632.441516551485,5.524553387030103,5.04128622534085,-2.194485029761668,7.235771255102518,3.548448498681469,3.5,1.0138424281947054,0.6,0.000228928840112861,1.0001861957033713,0.00022888622248167404,199.0782572851564,0.0,8.50020931829326e-06,24.089593208043098,0.02217229721201242,7.63183197820108e-05,0.0001526105203308502,0.0006147222180596589,0.09246879325530058,0.09246879325530058,0.09246879325530058,0.09246879325640169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.76133866096,595.6449850025264,0.0,0.09246879325530058,0.09246879325554362,0.09246879325554362,0.3750046607514754,0.3750046607514754,0.5,9.999975028235399,0.0,0.0,0.0,0.0,0.0,0.0,26044.382776193906,19859.871575238747,0.7625395366785899,1.0437623961009297,0.6502467865144478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452616582920246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.548997965234,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16691.97794590776,1443.202648736566,0.3750046607514754,6.17534620354742,3.548448498681469,,,,
2505.0,-30.190599032367526,5.040836961997335,35.03867364907675,24.573801678512268,5.25512840521572,-26.646107244602575,-40.290340036712564,1.710516370070806,-4.869721699955619,-4.869721699964429,40.07736825300224,42638.1325799966,25803.911601223015,25803.911601223015,68442.04418121962,78214.79004906848,78214.79004906848,25803.911601223015,104018.7016502915,104018.7016502915,104018.7016502915,130063.40669448033,125555.46627432073,4507.940420159603,0.0,92565.7282441806,56989.07077533621,39529.6194098271,26044.705044188828,65574.32445401594,19860.222954060137,1443.2381835918097,0.0,0.8873004828857809,2.898566980128457,0.0014947054983599872,1.0,1.0,-0.7810597903961138,356460.4898525916,1557871.8292814274,4.370391315810792,1557871.8292814274,4.370391315810792,0.7625435926559441,0.09246906164346368,4.028046144702076,101325.0,128696.18471822783,1.2701325903600083,1.0,0.0,4.028046144702989,1.2837466998609568,1.2840405470909033,3.137726581994996,22980.304822458034,2343.338940663533,19533.261335763586,1991.8383276413033,0.85,0.8500000973300517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.7576735584435,4632.441516551485,5.524566548870894,5.040836961997335,-2.195005806920021,7.235842768917356,3.548381957919025,3.5,1.0138234165482929,0.6,0.00022888622248167404,1.0001858395914571,0.00022884369426302465,199.07973153219294,0.0,8.484243746320517e-06,24.044346777072345,0.02218078145575874,7.630376453113898e-05,0.00015258245795053506,0.0006146091814968193,0.09246906164332834,0.09246906164332834,0.09246906164332834,0.09246906164386795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7476660175,595.6449893096117,0.0,0.09246906164332834,0.09246906164346368,0.09246906164346368,0.3750046595611143,0.3750046595611143,0.5,9.999975028251573,0.0,0.0,0.0,0.0,0.0,0.0,26044.705044188828,19860.222954060137,0.7625435926559441,1.0437323563922443,0.6502260287850412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627298886414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.50375153426,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.03593128365,1443.2381835918097,0.3750046595611143,6.17534620354742,3.548381957919025,,,,
2506.0,-30.192378351821848,5.040389607790898,35.03867427591607,24.573231185227655,5.25459408559214,-26.647762198954958,-40.292013343982376,1.7098579268060488,-4.870231319694369,-4.870231319686571,40.07736538415866,42637.38007964014,25803.682504772594,25803.682504772594,68441.06258441274,78214.63741181316,78214.63741181316,25803.682504772594,104018.31991658575,104018.31991658575,104018.31991658575,130063.34611402119,125555.39268298211,4507.953431039075,0.0,92566.07701221603,56988.819680153254,39530.285924514195,26045.026197435433,65575.31212194962,19860.573195743436,1443.2736065700974,0.0,0.8872979105938109,2.8985126257594622,0.0014947054983599872,1.0,1.0,-0.7842039981487119,356453.4170441203,1557871.7053835557,4.37047768626308,1557871.7053835557,4.37047768626308,0.7625476375101148,0.09246932910715192,4.028046144702076,101325.0,128696.36499741803,1.2701343695772813,1.0,0.0,4.028046144700665,1.2837498629028614,1.2840436562583852,3.1377188509245197,22980.391407373623,2343.3477698677557,19533.332998874652,1991.845635244926,0.85,0.8500000131680556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.704981038483,4632.441516551485,5.524579824571881,5.040389607790898,-2.1955249698384836,7.235914577629382,3.5483152405192993,3.5,1.0138043544340856,0.6,0.00022884369426302465,1.0001855007364935,0.00022880125146236774,199.08120308914332,0.0,8.466506351262324e-06,23.994078999477427,0.02218924796211,7.628928106589932e-05,0.00015255441319712534,0.0006144962159359682,0.09246932910719038,0.09246932910719038,0.09246932910719038,0.0924693291068529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7337941996,595.644993679437,0.0,0.09246932910719038,0.09246932910715192,0.09246932910715192,0.3750046583710639,0.3750046583710639,0.5,9.999975028254179,0.0,0.0,0.0,0.0,0.0,0.0,26045.026197435433,19860.573195743436,0.7625476375101148,1.0437016671324981,0.6502047599918078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379943536927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45348375667,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16692.093926073194,1443.2736065700974,0.3750046583710639,6.17534620354742,3.5483152405192993,,,,
2507.0,-30.19415483554473,5.039944198828572,35.038674764593594,24.572642077133082,5.254038589329089,-26.64941674824177,-40.29369412511585,1.7091807071140008,-4.870737721939008,-4.870737721927974,40.07736265148323,42636.67086427539,25803.44907546272,25803.44907546272,68440.1199397381,78214.49521583207,78214.49521583207,25803.44907546272,104017.94429129479,104017.94429129479,104017.94429129479,130063.28964010508,125555.3232708413,4507.966369263779,0.0,92566.42650606701,56988.60215187148,39530.91594910615,26045.345348810293,65576.26129791644,19860.921317094126,1443.308810248619,0.0,0.8872953540647417,2.898458615355194,0.0014947054983599872,1.0,1.0,-0.7873133785286086,356446.38899903354,1557871.5873676967,4.370563527778986,1557871.5873676967,4.370563527778986,0.7625516594657609,0.09246959505513416,4.028046144702076,101325.0,128696.55763670095,1.2701362707791852,1.0,0.0,4.0280461447005695,1.2837531134805762,1.284046853091099,3.137710905939721,22980.47817247969,2343.356617446293,19533.405564676454,1991.8530348973864,0.85,0.8499999616225878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.6521516066505,4632.441516551485,5.52459233483843,5.039944198828572,-2.196041327655731,7.235985526484303,3.548248350270353,3.5,1.0137852429343865,0.6,0.00022880125146236774,1.000185207773174,0.00022875888353895372,199.08267232003797,0.0,8.449563817250429e-06,23.946063858087715,0.022197697525927252,7.62747354688541e-05,0.00015252651599351365,0.0006143838447125122,0.09246959505791712,0.09246959505791712,0.09246959505791712,0.09246959504781431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.72058189096,595.6449978414988,0.0,0.09246959505791712,0.09246959505513416,0.09246959505513416,0.37500465718120785,0.37500465718120785,0.5,9.999975028029683,0.0,0.0,0.0,0.0,0.0,0.0,26045.345348810293,19860.921317094126,0.7625516594657609,1.0436721854088478,0.6501845335551341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526486703151915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.405468615274,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.15192707238,1443.308810248619,0.37500465718120785,6.17534620354742,3.548248350270353,,,,
2508.0,-30.195926956228103,5.039500969772931,35.038675019164344,24.57208817303183,5.253522087020776,-26.651063399956097,-40.29536236831916,1.7085390513582952,-4.871231488716205,-4.871231488730945,40.07735687424159,42635.92862144586,25803.187486679428,25803.187486679428,68439.1161081253,78214.33764987039,78214.33764987039,25803.187486679428,104017.52513654981,104017.52513654981,104017.52513654981,130063.1791702354,125555.20045062015,4507.9787196152465,0.0,92566.77451883293,56988.36549170162,39531.56558570146,26045.654033685583,65577.21961938703,19861.258367153907,1443.343043417948,0.0,0.887292872507793,2.8984059533539024,0.0014947054983599872,1.0,1.0,-0.7905504841484117,356439.53641851916,1557871.3378653955,4.370646852250969,1557871.3378653955,4.370646852250969,0.7625555626849215,0.09246984955566533,4.028046144702076,101325.0,128696.74203592203,1.2701380906580018,1.0,0.0,4.028046144700462,1.2837561978146348,1.2840498837379777,3.1377033673209165,22980.56456989258,2343.3654275305616,19533.478333041498,1991.8604552055492,0.85,0.8499999324922071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.59919637566,4632.441516551485,5.524598965096909,5.039500969772931,-2.1965479352147397,7.236048904987671,3.548181301246369,3.5,1.0137660860703912,0.6,0.00022875888353895372,1.00018475554901,0.00022871662687298807,199.0841379616096,0.0,8.43471941391431e-06,23.90399481903315,0.022206132245341167,7.626030091151006e-05,0.00015249858262744368,0.0006142713278250054,0.09246984955524085,0.09246984955524085,0.09246984955524085,0.0924698495569193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6926468508,595.6450066414474,0.0,0.09246984955524085,0.09246984955566533,0.09246984955566533,0.37500465599059674,0.37500465599059674,0.5,9.999975028064549,0.0,0.0,0.0,0.0,0.0,0.0,26045.654033685583,19861.258367153907,0.7625555626849215,1.0436416259388372,0.6501637133886828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526593294118508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36339957622,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.209925570074,1443.343043417948,0.37500465599059674,6.17534620354742,3.548181301246369,,,,
2509.0,-30.19770252080085,5.03905947595356,35.03867519869754,24.571511847339593,5.2529809470190365,-26.65271601270773,-40.297035256493814,1.7078747432550359,-4.87174420908309,-4.871744208958297,40.0773552183252,42635.190672992314,25802.97925829887,25802.97925829887,68438.16993129118,78214.18912024764,78214.18912024764,25802.97925829887,104017.16837854651,104017.16837854651,104017.16837854651,130063.14628873659,125555.15437539064,4507.9919133459525,0.0,92567.12353282007,56988.125068825146,39532.22051554992,26045.977910190082,65578.19842574,19861.61169030331,1443.3787215671755,0.0,0.8872902799715217,2.8983512706839587,0.0014947054983599872,1.0,1.0,-0.7936056224487515,356432.4209062217,1557871.2663507876,4.370733903470211,1557871.2663507876,4.370733903470211,0.7625596458228111,0.0924701205288576,4.028046144702076,101325.0,128696.9272146084,1.2701399182295425,1.0,0.0,4.028046144702995,1.2837593877342646,1.2840530201371523,3.137695570671747,22980.651215867976,2343.3742629611515,19533.551407560768,1991.8679067327548,0.85,0.8499999074905671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.546173813656,4632.441516551485,5.524617100023204,5.03905947595356,-2.197067947027074,7.236127422980634,3.548114167479299,3.5,1.0137469049940855,0.6,0.00022871662687298807,1.0001851173232241,0.00022867429529955206,199.08560647060503,0.0,8.412631916902274e-06,23.841398852501044,0.02221454487725807,7.624582869956033e-05,0.00015247079817342772,0.0006141594107621238,0.09247012053258799,0.09247012053258799,0.09247012053258799,0.09247012052217438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.68464164145,595.6450091631889,0.0,0.09247012053258799,0.0924701205288576,0.0924701205288576,0.37500465480041933,0.37500465480041933,0.5,9.99997502771324,0.0,0.0,0.0,0.0,0.0,0.0,26045.977910190082,19861.61169030331,0.7625596458228111,1.0436116205416923,0.650142756228229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526699624787507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30080360969,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.267952257866,1443.3787215671755,0.37500465480041933,6.17534620354742,3.548114167479299,,,,
2510.0,-30.19946739730674,5.038620000472665,35.03867520315012,24.57096450906249,5.252470975851491,-26.654355256939215,-40.29869483839718,1.7072398848069334,-4.872242349867406,-4.872242349859043,40.077350525865825,42634.443952584195,25802.737057709805,25802.737057709805,68437.181010294,78214.0317004649,78214.0317004649,25802.737057709805,104016.7687581747,104016.7687581747,104016.7687581747,130063.05885390876,125555.05438446754,4508.004469441219,0.0,92567.4706149531,56987.882867769324,39532.875274648635,26046.29009573406,65579.16537038269,19861.95260384551,1443.4132939553324,0.0,0.887287772233045,2.8982981437364863,0.0014947054983599872,1.0,1.0,-0.796779796076521,356425.50783551735,1557871.0636974091,4.370818107710554,1557871.0636974091,4.370818107710554,0.7625635946939929,0.09247037903108313,4.028046144702076,101325.0,128697.1099435467,1.2701417216239497,1.0,0.0,4.0280461446980595,1.2837624402747894,1.2840560190293668,3.137688109834303,22980.73738224258,2343.3830494860713,19533.630824801945,1991.8760050375965,0.85,0.8500001762300176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.492980841273,4632.441516551485,5.524628163141375,5.038620000472665,-2.1975768552089714,7.236196855681637,3.548046818460077,3.5,1.0137276624171647,0.6,0.00022867429529955206,1.0001840055718056,0.00022863222569612966,199.08706615884836,0.0,8.427606970362808e-06,23.8838381540082,0.022222972484228432,7.623147410975351e-05,0.00015244282118979854,0.000614046718181076,0.09247037903075167,0.09247037903075167,0.09247037903075167,0.09247037903170993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.66195189155,595.6450163107944,0.0,0.09247037903075167,0.09247037903108313,0.09247037903108313,0.3750046536090409,0.3750046536090409,0.5,9.999975027745917,0.0,0.0,0.0,0.0,0.0,0.0,26046.29009573406,19861.95260384551,0.7625635946939929,1.0435811530044583,0.6501217835236289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526806163588633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.3432429112,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.325850882382,1443.4132939553324,0.3750046536090409,6.17534620354742,3.548046818460077,,,,
2511.0,-30.201229329528466,5.038182185868985,35.03867513713816,24.570427333842986,5.251972165888934,-26.655990998207407,-40.300350019801385,1.7066151022597116,-4.872755594784223,-4.87275559481871,40.07734850167836,42633.69178793058,25802.53775244271,25802.53775244271,68436.22954037329,78213.87028116158,78213.87028116158,25802.53775244271,104016.4080336043,104016.4080336043,104016.4080336043,130063.02192146076,125555.00427610069,4508.017645360066,0.0,92567.81809847275,56987.63960529724,39533.5316590839,26046.61388785647,65580.14554694037,19862.306014627266,1443.448999769931,0.0,0.8872851782638049,2.898243406730673,0.0014947054983599872,1.0,1.0,-0.7998511086856865,356418.38526355714,1557870.9762785332,4.370905207728131,1557870.9762785332,4.370905207728131,0.7625676834671984,0.0924706497097913,4.028046144702076,101325.0,128697.28510053633,1.2701434502890336,1.0,0.0,4.02804614470164,1.2837654452276472,1.2840589706591012,3.1376807653424503,22980.82364826516,2343.3918461722565,19533.70012403316,1991.883071592558,0.85,0.8500000010011727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.439687191404,4632.441516551485,5.524648530031487,5.038182185868985,-2.19809639400681,7.236278579875795,3.547979342483263,3.5,1.0137083835666465,0.6,0.00022863222569612966,1.0001837012292845,0.00022859023338925362,199.08852343082296,0.0,8.375513919832204e-06,23.736206448804467,0.022231347998148264,7.621716007095598e-05,0.00015241506562517368,0.0006139349174859947,0.09247064970961393,0.09247064970961393,0.09247064970961393,0.09247064971016106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6521642042,595.6450193940602,0.0,0.09247064970961393,0.0924706497097913,0.0924706497097913,0.3750046524182378,0.3750046524182378,0.5,9.999975027761067,0.0,0.0,0.0,0.0,0.0,0.0,26046.61388785647,19862.306014627266,0.7625676834671984,1.043551046884893,0.6501005972518712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526912062556225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.19561120599,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.383904439022,1443.448999769931,0.3750046524182378,6.17534620354742,3.547979342483263,,,,
2512.0,-30.20299294721151,5.03774591936512,35.03867505603306,24.569866409897827,5.2514471193017735,-26.657630996934767,-40.30200963662935,1.7059663405884558,-4.873273014352662,-4.873273014382396,40.07734793418104,42632.95053703078,25802.35198047185,25802.35198047185,68435.30251750263,78213.71889861634,78213.71889861634,25802.35198047185,104016.07087908819,104016.07087908819,104016.07087908819,130063.0122824827,125554.98122869794,4508.031053784752,0.0,92568.166480871,56987.39810863719,39534.18708025979,26046.94140339451,65581.1284836543,19862.663434299364,1443.4850411860707,0.0,0.8872825578262906,2.8981882253293363,0.0014947054983599872,1.0,1.0,-0.8028440083183455,356411.2048707946,1557870.951770289,4.37099319684701,1557870.951770289,4.37099319684701,0.7625718170391709,0.09247092486326773,4.028046144702076,101325.0,128697.47217220988,1.2701452965429052,1.0,0.0,4.028046144703877,1.2837685620338677,1.284062034266751,3.1376731475028987,22980.910137442723,2343.4006656139177,19533.771061758103,1991.890305227382,0.85,0.8499998888177972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.3862103484635,4632.441516551485,5.524672011770673,5.03774591936512,-2.1986186552989313,7.2363645746640515,3.547911635078607,3.5,1.0136890385938877,0.6,0.00022859023338925362,1.0001838796313576,0.00022854820802901382,199.0899821157136,0.0,8.360186371404974e-06,23.692768176561696,0.022239708184519667,7.620281016962624e-05,0.0001523874232196274,0.0006138235726009038,0.0924709248616367,0.0924709248616367,0.0924709248616367,0.092470924860421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6494196218,595.6450202586497,0.0,0.0924709248616367,0.09247092486326773,0.09247092486326773,0.37500465122782517,0.37500465122782517,0.5,9.999975027874335,0.0,0.0,0.0,0.0,0.0,0.0,26046.94140339451,19862.663434299364,0.7625718170391709,1.0435212705215908,0.6500795506691652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527017786328145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15217293375,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.44195815027,1443.4850411860707,0.37500465122782517,6.17534620354742,3.547911635078607,,,,
2513.0,-30.20474861482939,5.037311522548495,35.03867490872803,24.56927007241177,5.250881058956936,-26.65926780532958,-40.30367253636939,1.7052819786983981,-4.8737743359318415,-4.873774335902452,40.077345861907105,42632.25749561153,25802.1276179797,25802.1276179797,68434.38511359123,78213.590283399,78213.590283399,25802.1276179797,104015.7179013787,104015.7179013787,104015.7179013787,130062.97536882141,125554.93145434413,4508.0439144772845,0.0,92568.51571206306,56987.1829219977,39534.81421118373,26047.257467442723,65582.07167862645,19863.008564962412,1443.519916460207,0.0,0.8872800243589474,2.8981347615265123,0.0014947054983599872,1.0,1.0,-0.8058459589466906,356404.24798310635,1557870.8622747469,4.371078266016039,1557870.8622747469,4.371078266016039,0.7625758139715786,0.0924711890876413,4.028046144702076,101325.0,128697.66286282951,1.2701471785129979,1.0,0.0,4.02804614469805,1.2837718452016191,1.2840652642312587,3.137665123096279,22980.99683734126,2343.4095065431375,19533.846328102805,1991.8979802585802,0.85,0.8499999571977982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.332525623603,4632.441516551485,5.524687477051643,5.037311522548495,-2.199128762908853,7.236440285457348,3.547843664993056,3.5,1.0136696185694445,0.6,0.00022854820802901382,1.0001830533008431,0.00022850637918204087,199.09143424389458,0.0,8.366828218547776e-06,23.711591171364397,0.022248075012738216,7.618843438800112e-05,0.0001523597736410127,0.0006137121988223622,0.09247118908894572,0.09247118908894572,0.09247118908894572,0.0924711890846493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.63940049894,595.6450234148105,0.0,0.09247118908894572,0.0924711890876413,0.0924711890876413,0.37500465003811834,0.37500465003811834,0.5,9.999975027665695,0.0,0.0,0.0,0.0,0.0,0.0,26047.257467442723,19863.008564962412,0.7625758139715786,1.0434922740614545,0.6500596337444705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527123612708182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.17099592855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.499919365033,1443.519916460207,0.37500465003811834,6.17534620354742,3.547843664993056,,,,
2514.0,-30.206501018138574,5.036879449678923,35.03867450142886,24.568735516537004,5.250384202073575,-26.660894742970633,-40.30531877707688,1.7046598957747487,-4.874252764628068,-4.874252764625043,40.07733806576832,42631.50960471134,25801.84874433609,25801.84874433609,68433.35834904743,78213.43165475556,78213.43165475556,25801.84874433609,104015.28039909166,104015.28039909166,104015.28039909166,130062.83486700548,125554.77917497669,4508.055692028792,0.0,92568.86296989907,56986.94091703717,39535.46894762433,26047.554467913822,65583.02341553815,19863.33346508679,1443.5530253928482,0.0,0.8872776275334024,2.898083739878162,0.0014947054983599872,1.0,1.0,-0.809101961879378,356397.6088815153,1557870.5255827543,4.371158747309861,1557870.5255827543,4.371158747309861,0.7625795922436809,0.09247143224746653,4.028046144702076,101325.0,128697.84258525875,1.2701489522354676,1.0,0.0,4.028046144703887,1.283774837091285,1.2840682031031343,3.13765781063962,22981.083047335767,2343.4182975160497,19533.921909015233,1991.9056873667596,0.85,0.8500000573854517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.278711673863,4632.441516551485,5.5246914236278,5.036879449678923,-2.1996215936902948,7.236501043369218,3.5477755318189828,3.5,1.0136501519482808,0.6,0.00022850637918204087,1.000182715546929,0.0002284646351412771,199.0928836908176,0.0,8.327765136614416e-06,23.600886397165254,0.02225640277787483,7.617420509381886e-05,0.000152332174088222,0.0006136010265501481,0.09247143225013309,0.09247143225013309,0.09247143225013309,0.09247143223929709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.60170442006,595.6450352896194,0.0,0.09247143225013309,0.09247143224746653,0.09247143224746653,0.37500464884768653,0.37500464884768653,0.5,9.999975027493509,0.0,0.0,0.0,0.0,0.0,0.0,26047.554467913822,19863.33346508679,0.7625795922436809,1.0434614750138824,0.6500387963908804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228963506036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.060291154354,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.55798105885,1443.5530253928482,0.37500464884768653,6.17534620354742,3.5477755318189828,,,,
