time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2515.0,-30.208249304325335,5.036448912983801,35.0386741166484,24.568166525010042,5.24984809709204,-26.662521932177427,-40.30696882456539,1.704002991752821,-4.874766024000223,-4.874766024010122,40.07733790090767,42630.79525651732,25801.664403417708,25801.664403417708,68432.45965993503,78213.29231388596,78213.29231388596,25801.664403417708,104014.95671730366,104014.95671730366,104014.95671730366,130062.83618948032,125554.76716375728,4508.069025723052,0.0,92569.21159426842,56986.71453759178,39536.107840751814,26047.879472176657,65583.98731292847,19863.688326943262,1443.588792051308,0.0,0.8872750265753112,2.898029004528899,0.0014947054983599872,1.0,1.0,-0.8120275763323548,356390.48654643033,1557870.518462858,4.371246083360027,1557870.518462858,4.371246083360027,0.7625837008406342,0.09247170578754989,4.028046144702076,101325.0,128698.02932287574,1.2701507951924573,1.0,0.0,4.028046144702026,1.2837779914606058,1.2840713046004155,3.1376501011044797,22981.169596584914,2343.4271230833074,19533.996546473685,1991.9132982694077,0.85,0.8500001039710576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.224879193821,4632.441516551485,5.5247156337944086,5.036448912983801,-2.200139450995353,7.236588363979154,3.547707375707576,3.5,1.0136306787735931,0.6,0.0002284646351412771,1.0001822888493077,0.00022842299617614875,199.0943297509866,0.0,8.310941452563157e-06,23.553208076563987,0.02226471371932739,7.615994536137424e-05,0.00015230468977990287,0.0006134903184879834,0.09247170578704463,0.09247170578704463,0.09247170578704463,0.0924717057890656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6009070686,595.6450355407986,0.0,0.09247170578704463,0.09247170578754989,0.09247170578754989,0.37500464765681896,0.37500464765681896,0.5,9.999975027534264,0.0,0.0,0.0,0.0,0.0,0.0,26047.879472176657,19863.688326943262,0.7625837008406342,1.0434324362350114,0.6500183505633482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273341198818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.01261283375,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.616049625394,1443.588792051308,0.37500464765681896,6.17534620354742,3.547707375707576,,,,
2516.0,-30.209995058438523,5.036020365008996,35.038673593783834,24.56762355230751,5.249340975672525,-26.664144028381475,-40.30861429693175,1.7033724021151502,-4.875257015587351,-4.875257015583925,40.077333147235784,42630.07297129918,25801.4257569633,25801.4257569633,68431.49872826248,78213.14119684357,78213.14119684357,25801.4257569633,104014.56695380688,104014.56695380688,104014.56695380688,130062.75365287361,125554.67226419556,4508.081388678055,0.0,92569.55925177195,56986.49102479203,39536.742474422135,26048.18669906673,65584.92917348887,19864.024258669746,1443.6228696514004,0.0,0.8872725549968399,2.8979766446397353,0.0014947054983599872,1.0,1.0,-0.815137795309397,356383.6733187482,1557870.3131657657,4.371329075371005,1557870.3131657657,4.371329075371005,0.7625876030511347,0.09247196034231968,4.028046144702076,101325.0,128698.21400047732,1.2701526178186757,1.0,0.0,4.028046144703949,1.283781022719361,1.2840742830936458,3.137642692497271,22981.255905800608,2343.4359241739644,19534.067204797902,1991.9205034132863,0.85,0.8499999862874068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.170843538649,4632.441516551485,5.524728456703144,5.036020365008996,-2.200640615226463,7.23666098023546,3.547638962887346,3.5,1.0136111322535275,0.6,0.00022842299617614875,1.000182027420566,0.0002283814244945428,199.0957737353379,0.0,8.290081853755824e-06,23.494091973544005,0.02227300380118115,7.614572762507594e-05,0.0001522772685510728,0.0006133798645129114,0.09247196034432284,0.09247196034432284,0.09247196034432284,0.09247196033864861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5779223708,595.6450427813077,0.0,0.09247196034432284,0.09247196034231968,0.09247196034231968,0.3750046464664549,0.3750046464664549,0.5,9.999975027352546,0.0,0.0,0.0,0.0,0.0,0.0,26048.18669906673,19864.024258669746,0.7625876030511347,1.043402799860372,0.6499980027199811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527439030651579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95349673073,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.67414225818,1443.6228696514004,0.3750046464664549,6.17534620354742,3.547638962887346,,,,
2517.0,-30.21173652526322,5.035593472848098,35.03867302630791,24.567093746177875,5.248848268047992,-26.665760626294265,-40.310247615538515,1.7027551342281015,-4.875761965141976,-4.875761965132503,40.07733081436044,42629.31879827311,25801.227059308847,25801.227059308847,68430.54585758195,78212.98503148038,78212.98503148038,25801.227059308847,104014.21209078922,104014.21209078922,104014.21209078922,130062.71669845084,125554.62237741501,4508.09432103583,0.0,92569.90628398057,56986.24005084007,39537.40692571167,26048.504607661616,65585.91153337329,19864.3717104065,1443.6579939003248,0.0,0.8872700038819847,2.897922797036711,0.0014947054983599872,1.0,1.0,-0.8181571382763764,356376.6665104181,1557870.2124156936,4.3714147384285935,1557870.2124156936,4.3714147384285935,0.7625916347061172,0.09247222608721854,4.028046144702076,101325.0,128698.39054936929,1.2701543602207677,1.0,0.0,4.02804614470339,1.2837839916298843,1.2840771993105342,3.137635436307391,22981.342059781015,2343.444709435028,19534.142448519095,1991.9281761375287,0.85,0.850000073873198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.116714555477,4632.441516551485,5.524749944448598,5.035593472848098,-2.2011515712659353,7.236745044114033,3.547570432436586,3.5,1.013591552124739,0.6,0.0002283814244945428,1.0001815829462184,0.00022833996185153043,199.09721419195407,0.0,8.276746114813587e-06,23.456298489381705,0.022281280547295963,7.613161733053465e-05,0.00015224980716400816,0.0006132692487786176,0.0924722260871894,0.0924722260871894,0.0924722260871894,0.09247222608663001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5666420754,595.6450463347662,0.0,0.0924722260871894,0.09247222608721854,0.09247222608721854,0.37500464527560207,0.37500464527560207,0.5,9.999975027367833,0.0,0.0,0.0,0.0,0.0,0.0,26048.504607661616,19864.3717104065,0.7625916347061172,1.0433726429609989,0.6499767679005459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527543790922393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.91570324657,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.73222734064,1443.6579939003248,0.37500464527560207,6.17534620354742,3.547570432436586,,,,
2518.0,-30.213482893420395,5.035168095551821,35.03867251537514,24.566497897636168,5.24828222730128,-26.667389351243475,-40.31190153965724,1.7020711421109485,-4.87627238424875,-4.8762723843029,40.07733131083682,42628.629070108735,25801.045275562265,25801.045275562265,68429.674345671,78212.85836878695,78212.85836878695,25801.045275562265,104013.90364434922,104013.90364434922,104013.90364434922,130062.73178048589,125554.6241441972,4508.107636288694,0.0,92570.256064531,56986.02677452784,39538.03254444795,26048.82813613666,65586.86068058462,19864.725121561733,1443.6935852104652,0.0,0.8872674147798219,2.897868366966128,0.0014947054983599872,1.0,1.0,-0.821013489615666,356369.58391505346,1557870.2338564775,4.371501677392932,1557870.2338564775,4.371501677392932,0.7625957305159563,0.0924724991149607,4.028046144702076,101325.0,128698.58062755187,1.2701562361465766,1.0,0.0,4.0280461447012845,1.283787271986219,1.2840804271840958,3.137627418964873,22981.428896062887,2343.4535642714777,19534.21287025692,1991.9353571563095,0.85,0.849999926401594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.0624155368605,4632.441516551485,5.524775255620696,5.035168095551821,-2.2016661978752814,7.236834293427103,3.5475016872430634,3.5,1.0135719106408752,0.6,0.00022833996185153043,1.0001820966590664,0.0002282983894775363,199.09865872122566,0.0,8.25509671680083e-06,23.39494409541355,0.022289535644012762,7.611733148780214e-05,0.0001522226303637283,0.0006131597793730249,0.09247249911347258,0.09247249911347258,0.09247249911347258,0.0924724991185445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.56904210354,595.6450455787276,0.0,0.09247249911347258,0.0924724991149607,0.0924724991149607,0.37500464408514633,0.37500464408514633,0.5,9.999975027491896,0.0,0.0,0.0,0.0,0.0,0.0,26048.82813613666,19864.725121561733,0.7625957305159563,1.0433442557790835,0.649956845437609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527648295357836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.854348852605,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.79034011997,1443.6935852104652,0.37500464408514633,6.17534620354742,3.5475016872430634,,,,
2519.0,-30.215217884028924,5.034745064213936,35.03867174989227,24.565976194012933,5.247797695062286,-26.668999162987966,-40.313530108518876,1.7014622138483653,-4.876742722064819,-4.876742722114755,40.07732294449989,42627.88320770268,25800.76376053411,25800.76376053411,68428.64696823679,78212.70171910695,78212.70171910695,25800.76376053411,104013.46547964106,104013.46547964106,104013.46547964106,130062.5847454299,125554.46559193206,4508.119153497835,0.0,92570.60194730385,56985.78343460164,39538.68723633578,26049.119265788828,65587.80650212461,19865.04399671243,1443.726117408886,0.0,0.8872650607894026,2.897818211798812,0.0014947054983599872,1.0,1.0,-0.8242441742821711,356363.05758700776,1557869.8725394665,4.371580721885307,1557869.8725394665,4.371580721885307,0.7625994489111902,0.09247273704941436,4.028046144702076,101325.0,128698.75717644379,1.270157978548668,1.0,0.0,4.0280461447014195,1.2837902019731406,1.2840833044671005,3.1376202579760384,22981.514764685147,2343.4623204341083,19534.284224854095,1991.9426333002702,0.85,0.8499998553129193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.007915073671,4632.441516551485,5.524779449999519,5.034745064213936,-2.2021510274012734,7.236896091615209,3.5474326875467668,3.5,1.0135521964419334,0.6,0.0002282983894775363,1.0001809127783134,0.0002282570948523368,199.10009385777985,0.0,8.277003902085697e-06,23.457029058510862,0.022297812647914847,7.610326707409297e-05,0.00015219512240344333,0.0006130489760396504,0.09247273705146412,0.09247273705146412,0.09247273705146412,0.09247273704243089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.52858889545,595.6450583220733,0.0,0.09247273705146412,0.09247273704941436,0.09247273704941436,0.3750046428954446,0.3750046428954446,0.5,9.999975027327316,0.0,0.0,0.0,0.0,0.0,0.0,26049.119265788828,19865.04399671243,0.7625994489111902,1.043313545880211,0.6499361006427592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527753095362632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.9164338157,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.848296660377,1443.726117408886,0.3750046428954446,6.17534620354742,3.5474326875467668,,,,
2520.0,-30.216949370692323,5.0343234445524825,35.038671033065064,24.56544149843978,5.247298262559398,-26.670607618496817,-40.31516209999097,1.7008400057895934,-4.877254723230692,-4.877254723158724,40.077322817391035,42627.1669448905,25800.594359375587,25800.594359375587,68427.76130426608,78212.55303212433,78212.55303212433,25800.594359375587,104013.14739149992,104013.14739149992,104013.14739149992,130062.59057238398,125554.45811598885,4508.1324563951275,0.0,92570.94923935726,56985.56315252205,39539.31787426134,26049.443180884053,65588.76105514538,19865.398029126,1443.7618022737845,0.0,0.8872624658179507,2.8977636145780807,0.0014947054983599872,1.0,1.0,-0.8271423754950433,356355.9532519747,1557869.8670508072,4.371667858595469,1557869.8670508072,4.371667858595469,0.7626035570581366,0.09247300995040457,4.028046144702076,101325.0,128698.94179836927,1.270159800625406,1.0,0.0,4.028046144705515,1.2837931934281799,1.284086243588601,3.1376129467907323,22981.600983174445,2343.471112273248,19534.359950783262,1991.9503551960418,0.85,0.8499999614946314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.953413187489,4632.441516551485,5.5248076536517985,5.0343234445524825,-2.2026658978392404,7.236989342391723,3.547363686585758,3.5,1.0135324818816451,0.6,0.0002282570948523368,1.0001805499441776,0.00022821589048604908,199.1015261142099,0.0,8.221763753043007e-06,23.30047847612388,0.02230603441166789,7.608917551288909e-05,0.0001521679193394477,0.0006129394008425988,0.09247300995029213,0.09247300995029213,0.09247300995029213,0.09247300995049469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5279742082,595.6450585157116,0.0,0.09247300995029213,0.09247300995040457,0.09247300995040457,0.37500464170518993,0.37500464170518993,0.5,9.999975027342629,0.0,0.0,0.0,0.0,0.0,0.0,26049.443180884053,19865.398029126,0.7626035570581366,1.0432848586167642,0.6499157212170946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527857214028943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.75988323331,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.90642291874,1443.7618022737845,0.37500464170518993,6.17534620354742,3.547363686585758,,,,
2521.0,-30.21867752020793,5.033903426106155,35.03867032550062,24.56488829283046,5.246777761928097,-26.672215109437186,-40.31679017990825,1.7001990903835957,-4.87775701794925,-4.877757017948937,40.07732165099225,42626.448753662546,25800.40221356033,25800.40221356033,68426.85096722288,78212.4146573568,78212.4146573568,25800.40221356033,104012.81687091713,104012.81687091713,104012.81687091713,130062.57694114638,125554.43152329064,4508.145417855742,0.0,92571.29728795342,56985.33138450274,39539.96211494521,26049.76007022925,65589.72218517445,19865.744549130846,1443.7967801431266,0.0,0.8872599237502243,2.897710053193397,0.0014947054983599872,1.0,1.0,-0.8300574510928982,356348.9837079367,1557869.816678441,4.371753219184903,1557869.816678441,4.371753219184903,0.7626075823951348,0.09247327605716851,4.028046144702076,101325.0,128699.1207970093,1.2701615672046316,1.0,0.0,4.028046144702615,1.2837962720905722,1.2840892700529907,3.137605422504215,22981.68738948253,2343.4799232645737,19534.4365101436,1991.9581620781412,0.85,0.8500000969938983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.898690345336,4632.441516551485,5.524831248887844,5.033903426106155,-2.20317336036551,7.237076786471665,3.5472944064282426,3.5,1.0135126875509264,0.6,0.00022821589048604908,1.0001802044893342,0.00022817477236771562,199.10295562838056,0.0,8.203852210454423e-06,23.249717164427835,0.022314238263878343,7.607512013016853e-05,0.00015214077035588056,0.0006128300434840086,0.09247327605706412,0.09247327605706412,0.09247327605706412,0.09247327605710175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5223342124,595.6450602923943,0.0,0.09247327605706412,0.09247327605716851,0.09247327605716851,0.3750046405152126,0.3750046405152126,0.5,9.999975027357833,0.0,0.0,0.0,0.0,0.0,0.0,26049.76007022925,19865.744549130846,0.7626075823951348,1.0432556914029698,0.6498952478151767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527961123841902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.709121921616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16692.964561539782,1443.7967801431266,0.3750046405152126,6.17534620354742,3.5472944064282426,,,,
2522.0,-30.220402297450672,5.033485252290061,35.038669530410196,24.564361420366936,5.2462864030823,-26.67381670829818,-40.3184135799296,1.699584799233675,-4.878246744836986,-4.878246744844,40.07731771050322,42625.72579955582,25800.180857931915,25800.180857931915,68425.90665748774,78212.26502620359,78212.26502620359,25800.180857931915,104012.44588413551,104012.44588413551,104012.44588413551,130062.51265199807,125554.35483608858,4508.157815909495,0.0,92571.64427499521,56985.105048554185,39540.59914049003,26050.06676786256,65590.66590835259,19866.08024668407,1443.8307996205253,0.0,0.8872574553564012,2.8976578327117544,0.0014947054983599872,1.0,1.0,-0.8330890231853232,356342.1886506437,1557869.6464991295,4.371836106182919,1557869.6464991295,4.371836106182919,0.7626114905468284,0.09247353116629042,4.028046144702076,101325.0,128699.30141025604,1.2701633497187865,1.0,0.0,4.028046144702373,1.2837992262297024,1.2840921720761809,3.1375982025879194,22981.77353224985,2343.48870738222,19534.5042850108,1991.9650731912327,0.85,0.8499998600020331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.843793564234,4632.441516551485,5.524848795475462,5.033485252290061,-2.2036712362618873,7.237156488551948,3.547224906604521,3.5,1.0134928304584345,0.6,0.00022817477236771562,1.0001798553567598,0.00022813374129228655,199.10438237113158,0.0,8.186738890071101e-06,23.2012180144615,0.022322425002768414,7.606110753972417e-05,0.00015211366482799143,0.0006127208611668946,0.09247353116621705,0.09247353116621705,0.09247353116621705,0.09247353116651166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5032806119,595.6450662945557,0.0,0.09247353116621705,0.09247353116629042,0.09247353116629042,0.37500463932545686,0.37500463932545686,0.5,9.999975027364927,0.0,0.0,0.0,0.0,0.0,0.0,26050.06676786256,19866.08024668407,0.7626114905468284,1.0432262839516941,0.6498748748658104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528064834802956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66062277165,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.022709298795,1443.8307996205253,0.37500463932545686,6.17534620354742,3.547224906604521,,,,
2523.0,-30.22212471387944,5.033068611817369,35.03866881482591,24.56376274293291,5.245714235800673,-26.675424273654947,-40.32004532692952,1.6988979584768658,-4.878749615755964,-4.878749615751816,40.077318414275545,42625.04793735443,25799.9968567076,25799.9968567076,68425.04479406204,78212.15171127235,78212.15171127235,25799.9968567076,104012.14856797995,104012.14856797995,104012.14856797995,130062.53393148512,125554.36298065056,4508.170950834559,0.0,92571.99414333072,56984.89036817482,39541.22641683989,26050.385363505167,65591.61178034506,19866.428606242782,1443.8658755784895,0.0,0.8872549035183399,2.897604211431383,0.0014947054983599872,1.0,1.0,-0.8358764072348208,356335.2113231354,1557869.676892179,4.37192179551253,1557869.676892179,4.37192179551253,0.7626155363549557,0.0924738004563561,4.028046144702076,101325.0,128699.48720137951,1.2701651833346115,1.0,0.0,4.02804614470234,1.2838025190771638,1.2840954129964857,3.1375901549075924,22981.86039032519,2343.4975644409856,19534.57758550928,1991.9725477619045,0.85,0.849999836990258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.788782950098,4632.441516551485,5.524874476315968,5.033068611817369,-2.204178353271405,7.237246965088774,3.5471552632135097,3.5,1.013472932346717,0.6,0.00022813374129228655,1.000179611693477,0.0002280927731630289,199.10580717905634,0.0,8.169466931326927e-06,23.152269283380512,0.02233059446969974,7.604702530611182e-05,0.00015208671598617473,0.0006126123099885107,0.09247380045792226,0.09247380045792226,0.09247380045792226,0.09247380045603286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5066846036,595.6450652222375,0.0,0.09247380045792226,0.0924738004563561,0.0924738004563561,0.375004638135846,0.375004638135846,0.5,9.99997502715355,0.0,0.0,0.0,0.0,0.0,0.0,26050.385363505167,19866.428606242782,0.7626155363549557,1.043198100135207,0.6498551686776401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528168344795955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61167404057,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.080867010693,1443.8658755784895,0.375004638135846,6.17534620354742,3.5471552632135097,,,,
2524.0,-30.223842780756332,5.032654404542923,35.0386677853061,24.56329084178435,5.245283813488093,-26.677013682815637,-40.32165175359694,1.6983391903582985,-4.87920909992522,-4.87920909989612,40.07730792523609,42624.28374920099,25799.704872934064,25799.704872934064,68423.98862213506,78211.9778434104,78211.9778434104,25799.704872934064,104011.68271634445,104011.68271634445,104011.68271634445,130062.35039072638,125554.16838656383,4508.182004162552,0.0,92572.33881491114,56984.64472077398,39541.88232681907,26050.66767438192,65592.55000120099,19866.738357134105,1443.8975920507355,0.0,0.8872526119828992,2.8975552171785743,0.0014947054983599872,1.0,1.0,-0.8391784771293374,356328.8360799402,1557869.2239023864,4.371998744308439,1557869.2239023864,4.371998744308439,0.7626191622209724,0.09247402930178326,4.028046144702076,101325.0,128699.66369459532,1.2701669251872225,1.0,0.0,4.028046144699827,1.2838052135889395,1.2840980555251664,3.1375835695833314,22981.94595825764,2343.5062899417885,19534.656956978437,1991.9806413992992,0.85,0.8500001258578995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.733586753314,4632.441516551485,5.524877253409141,5.032654404542923,-2.2046532277341018,7.237307632277025,3.5470853854247313,3.5,1.013452967264209,0.6,0.0002280927731630289,1.000179160613522,0.0002280519152419793,199.1072284069373,0.0,8.15699244446008e-06,23.116916587599867,0.0223387514621442,7.603316394580171e-05,0.0001520596092172272,0.0006125031226723562,0.09247402930176145,0.09247402930176145,0.09247402930176145,0.09247402930169826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.455966606,595.6450811991506,0.0,0.09247402930176145,0.09247402930178326,0.09247402930178326,0.3750046369454752,0.3750046369454752,0.5,9.999975027159518,0.0,0.0,0.0,0.0,0.0,0.0,26050.66767438192,19866.738357134105,0.7626191622209724,1.043167076457345,0.6498342227649413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528271714515133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.576321344786,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.13901452499,1443.8975920507355,0.3750046369454752,6.17534620354742,3.5470853854247313,,,,
2525.0,-30.225563214213754,5.032241033771403,35.038667047673734,24.56269391058015,5.2447135984930595,-26.67861939637743,-40.32328318627549,1.6976541124784232,-4.879741272892204,-4.879741272906068,40.07731428792905,42623.61316623757,25799.604492577662,25799.604492577662,68423.21765881524,78211.86368539864,78211.86368539864,25799.604492577662,104011.4681779763,104011.4681779763,104011.4681779763,130062.4772962426,125554.28091330634,4508.196382936269,0.0,92572.68861147745,56984.438080494365,39542.50058998121,26051.009118266305,65593.50970824751,19867.111341550342,1443.934882672341,0.0,0.8872498910694596,2.897498473023065,0.0014947054983599872,1.0,1.0,-0.8417382439981225,356321.45240729576,1557869.4986881032,4.372090111788637,1557869.4986881032,4.372090111788637,0.7626234842327098,0.09247432296426929,4.028046144702076,101325.0,128699.85087762108,1.270168772540055,1.0,0.0,4.028046144703337,1.283808497874651,1.2841012881035616,3.137575542902636,22982.032798515607,2343.5151451836873,19534.728491816273,1991.9879359226927,0.85,0.8500000266764046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.678421412909,4632.441516551485,5.524921025454992,5.032241033771403,-2.2051809367142328,7.237421970485636,3.547015547249969,3.5,1.0134330134999912,0.6,0.0002280519152419793,1.0001794099527566,0.0002280110077978423,199.1086516104967,0.0,8.135107418657461e-06,23.054894424475243,0.022346886569562855,7.60190892072287e-05,0.0001520328260347506,0.0006123952387774385,0.09247432296406273,0.09247432296406273,0.09247432296406273,0.09247432297188957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.48673262616,595.6450715074005,0.0,0.09247432296406273,0.09247432296426929,0.09247432296426929,0.37500463575536586,0.37500463575536586,0.5,9.99997502709746,0.0,0.0,0.0,0.0,0.0,0.0,26051.009118266305,19867.111341550342,0.7626234842327098,1.0431400600936578,0.6498144916444106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528374824599486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51429918166,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.19719176142,1443.934882672341,0.37500463575536586,6.17534620354742,3.547015547249969,,,,
2526.0,-30.227279883824085,5.031830099994522,35.03866603431377,24.562179471272998,5.244235489282697,-26.68021231218636,-40.324897680524714,1.6970525215015253,-4.880198211969173,-4.88019821196454,40.07730485718217,42622.888514040475,25799.312053220914,25799.312053220914,68422.20056726139,78211.71068714286,78211.71068714286,25799.312053220914,104011.02274036377,104011.02274036377,104011.02274036377,130062.3132732634,125554.10581378924,4508.207459474155,0.0,92573.03446130075,56984.212276221726,39543.135761198915,26051.290532899635,65594.42629409855,19867.420145488606,1443.9664548722046,0.0,0.887247608527447,2.8974497515528825,0.0014947054983599872,1.0,1.0,-0.8449524081758,356315.11266854405,1557869.0914024012,4.372166759178643,1557869.0914024012,4.372166759178643,0.7626270998129038,0.09247455207312621,4.028046144702076,101325.0,128700.02909679583,1.2701705314265563,1.0,0.0,4.028046144700824,1.2838113923112449,1.2841041306800947,3.1375684690337473,22982.118658957832,2343.5239005121866,19534.801481986236,1991.9953788486628,0.85,0.8500000270589535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.6229096563775,4632.441516551485,5.524924078959388,5.031830099994522,-2.2056532286128134,7.237483328607336,3.5469452710747986,3.5,1.0134129345927996,0.6,0.0002280110077978423,1.000179019939498,0.00022797019658704195,199.11007171840626,0.0,8.145026042946451e-06,23.08300380571024,0.0223550315956058,7.600516297191514e-05,0.00015200584482592718,0.000612286557223258,0.09247455207402265,0.09247455207402265,0.09247455207402265,0.09247455206730305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.44113215915,595.6450858722127,0.0,0.09247455207402265,0.09247455207312621,0.09247455207312621,0.375004634565193,0.375004634565193,0.5,9.999975027033857,0.0,0.0,0.0,0.0,0.0,0.0,26051.290532899635,19867.420145488606,0.7626270998129038,1.043109977980206,0.6497943639744159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528478078116491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.5424085629,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.255264318468,1443.9664548722046,0.375004634565193,6.17534620354742,3.5469452710747986,,,,
2527.0,-30.228987804514794,5.031420547163928,35.038665094248024,24.561649455595784,5.2437387594308955,-26.68179904429156,-40.32650365317238,1.6964352129718079,-4.880702356751044,-4.880702356765486,40.07730494520181,42622.16646053416,25799.14633967187,25799.14633967187,68421.31280020603,78211.57010913725,78211.57010913725,25799.14633967187,104010.71644880911,104010.71644880911,104010.71644880911,130062.32565402464,125554.1050795639,4508.220574460738,0.0,92573.38098024948,56983.97733162301,39543.78183180719,26051.60920521553,65595.39103702272,19867.768925080458,1444.001605056964,0.0,0.8872450522574034,2.8973959974899066,0.0014947054983599872,1.0,1.0,-0.8477778500748627,356308.1180833867,1557869.0952032227,4.372252598630478,1557869.0952032227,4.372252598630478,0.7626311591186825,0.09247482107632202,4.028046144702076,101325.0,128700.21043383174,1.270172321083955,1.0,0.0,4.028046144702271,1.2838143599790155,1.2841070466278153,3.137561216224374,22982.20468551669,2343.532672779868,19534.87679393277,1992.0030585299537,0.85,0.8500001223226241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.567433961032,4632.441516551485,5.524954228530618,5.031420547163928,-2.2061595988118046,7.237580145975732,3.5468750411083914,3.5,1.0133928688881118,0.6,0.00022797019658704195,1.0001781099930132,0.00022792960004756996,199.11148460659012,0.0,8.125923109375194e-06,23.0288660919693,0.022363157518715177,7.599131258208094e-05,0.00015197888400496102,0.0006121779577923073,0.09247482107622378,0.09247482107622378,0.09247482107622378,0.09247482107654088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.44155772735,595.6450857381523,0.0,0.09247482107622378,0.09247482107632202,0.09247482107632202,0.37500463337496254,0.37500463337496254,0.5,9.999975027041094,0.0,0.0,0.0,0.0,0.0,0.0,26051.60920521553,19867.768925080458,0.7626311591186825,1.0430811024754516,0.6497737994499913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528581107140792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.48827084916,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.313354930135,1444.001605056964,0.37500463337496254,6.17534620354742,3.5468750411083914,,,,
2528.0,-30.230692794896232,5.031012616867977,35.03866421237656,24.561059928406053,5.2431748736553505,-26.68339014078375,-40.328121500182874,1.6957576490852417,-4.881194349059342,-4.88119434906295,40.07730474413382,42621.50645100569,25798.951635517198,25798.951635517198,68420.45808652289,78211.46045184051,78211.46045184051,25798.951635517198,104010.4120873577,104010.4120873577,104010.4120873577,130062.33199295198,125554.09864465965,4508.2333482923295,0.0,92573.73048752156,56983.77648697548,39544.39333394009,26051.91990559427,65596.31323953436,19868.10907605264,1444.0359000316546,0.0,0.8872425585931938,2.897343539934795,0.0014947054983599872,1.0,1.0,-0.8505564458544086,356301.29220746434,1557869.086520052,4.372336336105534,1557869.086520052,4.372336336105534,0.7626351204843929,0.09247508313953486,4.028046144702076,101325.0,128700.39895308377,1.2701741816243155,1.0,0.0,4.0280461447030955,1.2838176086727429,1.284110243940921,3.137553276642167,22982.291453954665,2343.5415206981656,19534.945278968455,1992.0100420600772,0.85,0.8499998930962556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.511745886335,4632.441516551485,5.524978421618729,5.031012616867977,-2.2066567647570015,7.237669381624978,3.5468045428378203,3.5,1.0133727265250916,0.6,0.00022792960004756996,1.0001778068674787,0.00022788907980415737,199.11289508834895,0.0,8.083237244157454e-06,22.907894349942225,0.022371240755959334,7.59773621437869e-05,0.00015195223790378306,0.000612070626067186,0.09247508313938539,0.09247508313938539,0.09247508313938539,0.09247508313826568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.440585294,595.6450860444857,0.0,0.09247508313938539,0.09247508313953486,0.09247508313953486,0.3750046321849694,0.3750046321849694,0.5,9.999975027083256,0.0,0.0,0.0,0.0,0.0,0.0,26051.91990559427,19868.10907605264,0.7626351204843929,1.0430534081492624,0.6497546027528581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528683612469053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.36729910713,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.371563589502,1444.0359000316546,0.3750046321849694,6.17534620354742,3.5468045428378203,,,,
2529.0,-30.232394421026356,5.030607060496899,35.03866308191249,24.560552893113368,5.242703229392348,-26.68496888442143,-40.32972240876404,1.6951633671499626,-4.881649762654433,-4.881649762681841,40.07729580782598,42620.79070970764,25798.66676453178,25798.66676453178,68419.45747423942,78211.31116659407,78211.31116659407,25798.66676453178,104009.97793112585,104009.97793112585,104009.97793112585,130062.17851289442,125553.93408620001,4508.2444266944085,0.0,92574.07664297619,56983.55618664553,39545.022729256285,26052.20058176857,65597.22331102486,19868.417214704812,1444.067383461445,0.0,0.8872402818697576,2.8972949831698647,0.0014947054983599872,1.0,1.0,-0.8537210939607576,356294.9739141683,1557868.700587842,4.372412788969438,1557868.700587842,4.372412788969438,0.7626387318931056,0.0924753121860969,4.028046144702076,101325.0,128700.57889821741,1.2701759575447067,1.0,0.0,4.028046144702661,1.2838204682092842,1.2841130521058433,3.1375462881663894,22982.37739027272,2343.550283763846,19535.024416325767,1992.0181118247076,0.85,0.8500001581469965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.455904814775,4632.441516551485,5.524983486390831,5.030607060496899,-2.2071266584115246,7.237733718908423,3.5467338514438147,3.5,1.0133525289839471,0.6,0.00022788907980415737,1.0001774584701761,0.0002278486461319831,199.11430280459987,0.0,8.068102975565794e-06,22.865003832753462,0.0223793088589349,7.596356009375817e-05,0.0001519255197103992,0.0006119630039513327,0.09247531218561264,0.09247531218561264,0.09247531218561264,0.09247531218782215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3973751341,595.6450996563194,0.0,0.09247531218561264,0.0924753121860969,0.0924753121860969,0.3750046309953062,0.3750046309953062,0.5,9.999975027116934,0.0,0.0,0.0,0.0,0.0,0.0,26052.20058176857,19868.417214704812,0.7626387318931056,1.0430236833323434,0.6497346771466834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528785943306233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.32440858994,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.429774022043,1444.067383461445,0.3750046309953062,6.17534620354742,3.5467338514438147,,,,
2530.0,-30.234093633044278,5.03020282597859,35.03866206633651,24.560004227701597,5.2421848456974205,-26.686550032687556,-40.33132363166658,1.6945270998917874,-4.882152282722188,-4.882152282719336,40.077296861714935,42620.08677578658,25798.508142183677,25798.508142183677,68418.59491797026,78211.18279739375,78211.18279739375,25798.508142183677,104009.69093957743,104009.69093957743,104009.69093957743,130062.20973617124,125553.95215557076,4508.257580600474,0.0,92574.42446895693,56983.32844534865,39545.66224845365,26052.51879659381,65598.18104504746,19868.76561477159,1444.102451741901,0.0,0.8872377302046789,2.8972414045999697,0.0014947054983599872,1.0,1.0,-0.856465571930471,356288.00217958237,1557868.7461022045,4.372498474750718,1557868.7461022045,4.372498474750718,0.7626427897393666,0.09247558179470267,4.028046144702076,101325.0,128700.7592330837,1.2701777373114602,1.0,0.0,4.028046144700282,1.2838235236967592,1.2841160563772647,3.1375388208368005,22982.46374131445,2343.559089119572,19535.096331513,1992.0254451329456,0.85,0.8500000936103171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.4000919333685,4632.441516551485,5.525015555371222,5.03020282597859,-2.2076305781593404,7.23783340413793,3.546663196299986,3.5,1.013332341799996,0.6,0.0002278486461319831,1.0001772091569097,0.00022780827641938177,199.11570854128195,0.0,8.050922444809198e-06,22.816314208589265,0.02238735978137971,7.594975765277719e-05,0.00015189888847920593,0.000611855732123196,0.09247558179742947,0.09247558179742947,0.09247558179742947,0.09247558178465443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4024719265,595.6450980507467,0.0,0.09247558179742947,0.09247558179470267,0.09247558179470267,0.37500462980587335,0.37500462980587335,0.5,9.999975026932253,0.0,0.0,0.0,0.0,0.0,0.0,26052.51879659381,19868.76561477159,0.7626427897393666,1.0429953060891424,0.649714460017094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528888073600223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27571896578,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.48799501874,1444.102451741901,0.37500462980587335,6.17534620354742,3.546663196299986,,,,
2531.0,-30.23578948319663,5.029800456630409,35.038660980898214,24.559478542674356,5.241691461571892,-26.688125954814687,-40.33292027944697,1.6939140323359618,-4.882628515254964,-4.882628515330208,40.07729281484787,42619.37847183027,25798.28432176852,25798.28432176852,68417.66279359879,78211.04611761299,78211.04611761299,25798.28432176852,104009.3304393815,104009.3304393815,104009.3304393815,130062.1467879255,125553.87717159906,4508.2696163264445,0.0,92574.77127302598,56983.103626079755,39546.2973854958,26052.816348543998,65599.1137340398,19869.091917336384,1444.1355352487033,0.0,0.8872353301872011,2.8971906295230405,0.0014947054983599872,1.0,1.0,-0.8594108332296173,356281.3952450823,1557868.5713305357,4.372579068460462,1557868.5713305357,4.372579068460462,0.7626466041720974,0.09247582949479442,4.028046144702076,101325.0,128700.93361060802,1.2701794582838195,1.0,0.0,4.02804614470227,1.2838264706980167,1.2841189522196235,3.1375316186711952,22982.549838657083,2343.5678686051897,19535.162903482844,1992.0322335846436,0.85,0.8499998059668875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.344059659946,4632.441516551485,5.5250339217126205,5.029800456630409,-2.2081149105177147,7.237915367148124,3.546592263987791,3.5,1.0133120754250833,0.6,0.00022780827641938177,1.000176860982157,0.0002277679931484096,199.11711151424217,0.0,8.038243928222368e-06,22.78038329258219,0.022395398025307933,7.593599695793844e-05,0.00015187227946144332,0.0006117485497717831,0.0924758294968829,0.0924758294968829,0.0924758294968829,0.09247582949084726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3829048721,595.6451042146473,0.0,0.0924758294968829,0.09247582949479442,0.09247582949479442,0.3750046286157496,0.3750046286157496,0.5,9.999975026749278,0.0,0.0,0.0,0.0,0.0,0.0,26052.816348543998,19869.091917336384,0.7626466041720974,1.042966267364317,0.6496944249067622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528990060370681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.239788049774,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.54620765728,1444.1355352487033,0.3750046286157496,6.17534620354742,3.546592263987791,,,,
2532.0,-30.237481391994436,5.029399661534524,35.03865988383379,24.558984394557797,5.241233315909523,-26.68969453438727,-40.334512072708435,1.6933328408871657,-4.883116840993182,-4.883116840935036,40.07729030853704,42618.66697925928,25798.09541150671,25798.09541150671,68416.76239076599,78210.89456126848,78210.89456126848,25798.09541150671,104008.98997277519,104008.98997277519,104008.98997277519,130062.11266034866,125553.83056256932,4508.282097779341,0.0,92575.11681577386,56982.88923362245,39546.919535723784,26053.122687573476,65600.04222329726,19869.42777151813,1444.1695090973647,0.0,0.8872328632462347,2.897138565819528,0.0014947054983599872,1.0,1.0,-0.8623171880583982,356274.6206372901,1557868.4630898014,4.372661909801903,1557868.4630898014,4.372661909801903,0.7626505279152286,0.09247608602559138,4.028046144702076,101325.0,128701.1147249396,1.2701812457432973,1.0,0.0,4.028046144701584,1.283829268636568,1.2841216990760669,3.1375247808299913,22982.635622864975,2343.5766161599504,19535.23787835144,1992.0398788935508,0.85,0.8499998955261777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.287939202878,4632.441516551485,5.525059869387892,5.029399661534524,-2.2086076930903884,7.238007354624912,3.546521220611054,3.5,1.0132917773174441,0.6,0.0002277679931484096,1.0001764523512122,0.00022772781004089148,199.1185112439582,0.0,8.021088558323869e-06,22.73176497428984,0.022403419113866258,7.592228039644632e-05,0.00015184571275196328,0.0006116415378400845,0.09247608602572345,0.09247608602572345,0.09247608602572345,0.0924760860242266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.37078599894,595.6451080322688,0.0,0.09247608602572345,0.09247608602559138,0.09247608602559138,0.3750046274250783,0.3750046274250783,0.5,9.999975026755962,0.0,0.0,0.0,0.0,0.0,0.0,26053.122687573476,19869.42777151813,0.7626505279152286,1.042937779794117,0.6496743833515956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529091846726487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19116973148,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.604431004795,1444.1695090973647,0.3750046274250783,6.17534620354742,3.546521220611054,,,,
2533.0,-30.239170109078856,5.029000066751488,35.0386589575773,24.558420048002176,5.240696017383726,-26.69126822429646,-40.336108301393665,1.6926807479015715,-4.883621653093542,-4.883621652964271,40.07729304267653,42617.98794818854,25797.95137396556,25797.95137396556,68415.9393221541,78210.77929281908,78210.77929281908,25797.95137396556,104008.73066678463,104008.73066678463,104008.73066678463,130062.17415233004,125553.87869848013,4508.295453849918,0.0,92575.46524223876,56982.673897422894,39547.54593868429,26053.44348554542,65600.98942422972,19869.779059165856,1444.2047906744053,0.0,0.887230293746325,2.8970847451704294,0.0014947054983599872,1.0,1.0,-0.8649613570216843,356267.61741826206,1557868.5811691228,4.372748195467253,1557868.5811691228,4.372748195467253,0.7626546206911078,0.09247635944056562,4.028046144702076,101325.0,128701.2983446954,1.2701830579293896,1.0,0.0,4.0280461447011895,1.2838323975721675,1.2841247771333137,3.137517134105232,22982.722122982497,2343.5854367171764,19535.312229600004,1992.0474606109126,0.85,0.8499999314730818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.231663689018,4632.441516551485,5.525095611465845,5.029000066751488,-2.209112268387356,7.238112335138844,3.5464499815181796,3.5,1.0132714232909084,0.6,0.00022772781004089148,1.0001761218933496,0.00022768770925044585,199.11990835050477,0.0,8.00120054616273e-06,22.675402347825177,0.02241142031441242,7.590852791514261e-05,0.00015181928212574887,0.0006115350740580596,0.09247635944026943,0.09247635944026943,0.09247635944026943,0.09247635944169783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3840063857,595.645103867655,0.0,0.09247635944026943,0.09247635944056562,0.09247635944056562,0.3750046262347275,0.3750046262347275,0.5,9.999975026772615,0.0,0.0,0.0,0.0,0.0,0.0,26053.44348554542,19869.779059165856,0.7626546206911078,1.0429101744139957,0.649654651892302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529193397877447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.134807105016,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.66267678244,1444.2047906744053,0.3750046262347275,6.17534620354742,3.5464499815181796,,,,
2534.0,-30.240856293421526,5.028602560324325,35.038657805198746,24.557983804866694,5.240302157121066,-26.69282533016546,-40.337683226075,1.692157995982875,-4.884084123045,-4.884084123046928,40.07728466590492,42617.231338270845,25797.70077122325,25797.70077122325,68414.9321094941,78210.60179929537,78210.60179929537,25797.70077122325,104008.30257051863,104008.30257051863,104008.30257051863,130062.03134172794,125553.72457984758,4508.3067618803625,0.0,92575.80852041366,56982.43805285787,39548.18940839532,26053.72877120931,65601.91817960463,19870.092514555363,1444.2367867372366,0.0,0.8872279790044513,2.89703543953161,0.0014947054983599872,1.0,1.0,-0.8681248377270094,356261.2017033832,1557868.2194021523,4.372825926465061,1557868.2194021523,4.372825926465061,0.7626583008153835,0.0924765930894924,4.028046144702076,101325.0,128701.4658183841,1.270184710766189,1.0,0.0,4.028046144699133,1.2838349221781455,1.2841272508287693,3.137510964313169,22982.80734498904,2343.594126943354,19535.382391159885,1992.0546150989264,0.85,0.8499998323929387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.1751460755495,4632.441516551485,5.52510881775473,5.028602560324325,-2.2095854843642186,7.238188044688544,3.5463784365278546,3.5,1.0132509818651012,0.6,0.00022768770925044585,1.0001758601556234,0.00022764767509487633,199.12130337897366,0.0,7.98486571831671e-06,22.62910944570956,0.022419405180130737,7.589496123819374e-05,0.00015179274801225211,0.0006114281934244859,0.09247659309574176,0.09247659309574176,0.09247659309574176,0.09247659307397804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3435043396,595.645116626368,0.0,0.09247659309574176,0.0924765930894924,0.0924765930894924,0.37500462504467325,0.37500462504467325,0.5,9.999975026273049,0.0,0.0,0.0,0.0,0.0,0.0,26053.72877120931,19870.092514555363,0.7626583008153835,1.0428800560707387,0.6496339210934897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529294758809712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0885142029,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.72093010378,1444.2367867372366,0.37500462504467325,6.17534620354742,3.5463784365278546,,,,
2535.0,-30.242539570248848,5.028205567226211,35.0386571514557,24.55729788579049,5.239627851300137,-26.6944078474361,-40.33929583439601,1.6913831448012286,-4.884618789059232,-4.8846187890499095,40.07729674813444,42616.64374042381,25797.639171753,25797.639171753,68414.2829121768,78210.54899159155,78210.54899159155,25797.639171753,104008.18816334454,104008.18816334454,104008.18816334454,130062.26378618428,125553.94209644968,4508.321689734598,0.0,92576.1617217796,56982.25646708893,39548.783616322966,26054.07562283974,65602.8592391627,19870.47164627637,1444.2744328060905,0.0,0.8872252242802654,2.8969784376284937,0.0014947054983599872,1.0,1.0,-0.8703021822574328,356253.7845459314,1557868.7411966173,4.3729184328026784,1557868.7411966173,4.3729184328026784,0.7626626994533383,0.09247689686408844,4.028046144702076,101325.0,128701.66803395507,1.2701867064787078,1.0,0.0,4.0280461447027,1.2838386242608275,1.284130902354343,3.1375019169728056,22982.895030520252,2343.603068379136,19535.463310312345,1992.0628665560967,0.85,0.8500001102720144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.1185995640135,4632.441516551485,5.525162537992051,5.028205567226211,-2.2101112942033456,7.238316861429556,3.5463068555335795,3.5,1.0132305301524513,0.6,0.00022764767509487633,1.0001755593158967,0.00022760771643988531,199.12269601922085,0.0,7.97165323667932e-06,22.591665272749193,0.022427376833367416,7.588107227077172e-05,0.0001517666028241046,0.0006113228794001657,0.09247689686655065,0.09247689686655065,0.09247689686655065,0.09247689686595413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4019272683,595.6450982222757,0.0,0.09247689686655065,0.09247689686408844,0.09247689686408844,0.37500462385278654,0.37500462385278654,0.5,9.999975025989848,0.0,0.0,0.0,0.0,0.0,0.0,26054.07562283974,19870.47164627637,0.7626626994533383,1.0428552003010225,0.6496156453342983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529395969069534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.051070029935,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.779177873814,1444.2744328060905,0.37500462385278654,6.17534620354742,3.5463068555335795,,,,
