time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2536.0,-30.244218389105434,5.027812247703042,35.038655772138355,24.556881829071813,5.239255797940097,-26.695956113559202,-40.340861783456035,1.6908808569771252,-4.8850052086098685,-4.885005208627215,40.0772745058979,42615.882116393484,25797.19834278098,25797.19834278098,68413.08045917447,78210.36511669614,78210.36511669614,25797.19834278098,104007.56345947711,104007.56345947711,104007.56345947711,130061.86539663855,125553.53555741068,4508.329839227867,0.0,92576.50405877877,56982.02105848063,39549.425555886824,26054.30193716143,65603.72749304825,19870.721844129555,1444.3007112068756,0.0,0.8872233451368745,2.896937241153671,0.0014947054983599872,1.0,1.0,-0.8739839578484521,356248.42401384795,1557867.7806211116,4.372981536503737,1557867.7806211116,4.372981536503737,0.7626656777085941,0.0924770685138098,4.028046144702076,101325.0,128701.83406006533,1.2701883450290188,1.0,0.0,4.028046144702962,1.2838410530050874,1.2841332803482972,3.1374959815108157,22982.980018871145,2343.611734779068,19535.535374292675,1992.0702150370082,0.85,0.8500001026086347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.061651560008,4632.441516551485,5.525135512863001,5.027812247703042,-2.2105280652768116,7.238340312979854,3.546234766882855,3.5,1.0132099333951015,0.6,0.00022760771643988531,1.0001750967397305,0.00022756787004777254,199.12408498838218,0.0,7.956675111113768e-06,22.54921726489642,0.02243533350847853,7.586758741626726e-05,0.00015174012902361805,0.0006112162417101802,0.09247706851374718,0.09247706851374718,0.09247706851374718,0.09247706851374772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.29437867354,595.6451321016564,0.0,0.09247706851374718,0.0924770685138098,0.0924770685138098,0.3750046226602967,0.3750046226602967,0.5,9.999975025999472,0.0,0.0,0.0,0.0,0.0,0.0,26054.30193716143,19870.721844129555,0.7626656777085941,1.0428230692596532,0.649595438321844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497006155294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.008622022084,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.837427684924,1444.3007112068756,0.3750046226602967,6.17534620354742,3.546234766882855,,,,
2537.0,-30.245895171822365,5.027419176351274,35.03865496374309,24.556213931087427,5.238601016433633,-26.69753083719388,-40.34246562570331,1.6901241712227888,-4.88554832595122,-4.885548325950458,40.077288219891926,42615.286299082116,25797.168562204555,25797.168562204555,68412.45486128668,78210.30616529494,78210.30616529494,25797.168562204555,104007.4747274995,104007.4747274995,104007.4747274995,130062.12999609185,125553.78487093074,4508.345125161109,0.0,92576.85662297171,56981.83675705947,39550.02207323582,26054.65526859236,65604.67734182818,19871.108074662065,1444.3389970275716,0.0,0.8872205415666428,2.896879339793458,0.0014947054983599872,1.0,1.0,-0.8760880026256928,356240.8898283226,1557868.3728881471,4.373075683813011,1557868.3728881471,4.373075683813011,0.7626701589337754,0.09247737930292457,4.028046144702076,101325.0,128702.03382588818,1.2701903165644035,1.0,0.0,4.028046144703026,1.2838446698797221,1.2841368468869618,3.1374871424901007,22983.067546218223,2343.620660084557,19535.607028287024,1992.0775217109845,0.85,0.8499999832050937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.005055851216,4632.441516551485,5.525196107867873,5.027419176351274,-2.2110590145397184,7.2384781908909925,3.5461631247720766,3.5,1.0131894642205934,0.6,0.00022756787004777254,1.0001748867629738,0.00022752807839865577,199.12547229005824,0.0,7.934376369544187e-06,22.486022631288225,0.022443267884848073,7.58537785490306e-05,0.00015171409149874194,0.0006111113613584855,0.09247737930511468,0.09247737930511468,0.09247737930511468,0.09247737929431009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3606908541,595.6451112123461,0.0,0.09247737930511468,0.09247737930292457,0.09247737930292457,0.37500462146849567,0.37500462146849567,0.5,9.999975025896688,0.0,0.0,0.0,0.0,0.0,0.0,26054.65526859236,19871.108074662065,0.7626701589337754,1.0427984350083574,0.6495769513054444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959777699362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94542738848,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.895710694822,1444.3389970275716,0.37500462146849567,6.17534620354742,3.5461631247720766,,,,
2538.0,-30.247568165097466,5.027029544538699,35.03865348038892,24.555825429875426,5.238259222119547,-26.69907089355533,-40.344019036833174,1.6896497120528156,-4.885942156070371,-4.885942156065573,40.07726712872448,42614.4976745758,25796.755817501133,25796.755817501133,68411.25349207694,78210.11133133103,78210.11133133103,25796.755817501133,104006.86714883217,104006.86714883217,104006.86714883217,130061.7542202196,125553.4006552502,4508.353564969415,0.0,92577.19784500712,56981.584187533954,39550.68184163685,26054.88707138743,65605.56891302428,19871.3642881858,1444.3658282154095,0.0,0.8872186206197196,2.896837354411376,0.0014947054983599872,1.0,1.0,-0.8797266068709177,356235.42665032326,1557867.4620235069,4.373140191788652,1557867.4620235069,4.373140191788652,0.762673207285087,0.09247755667680044,4.028046144702076,101325.0,128702.19534223493,1.2701919106068091,1.0,0.0,4.028046144700695,1.2838469683067206,1.284139094747988,3.1374815255549566,22983.152257768972,2343.6292982587297,19535.682579787215,1992.0852258199504,0.85,0.8500001375217617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.9480009648005,4632.441516551485,5.52517522409126,5.027029544538699,-2.211480256302902,7.238509800841602,3.5460909019937987,3.5,1.0131688291410854,0.6,0.00022752807839865577,1.000174493890198,0.0002274883830657198,199.1268564735499,0.0,7.92353092357811e-06,22.455286637420365,0.022451191415771652,7.584040610242318e-05,0.0001516876722962326,0.0006110049435916715,0.09247755667820227,0.09247755667820227,0.09247755667820227,0.09247755667264976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2587086235,595.6451433382335,0.0,0.09247755667820227,0.09247755667680044,0.09247755667680044,0.37500462027679515,0.37500462027679515,0.5,9.999975025788865,0.0,0.0,0.0,0.0,0.0,0.0,26054.88707138743,19871.3642881858,0.762673207285087,1.0427659515120165,0.6495561029441176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452969842694681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91469139461,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16693.95397853476,1444.3658282154095,0.37500462027679515,6.17534620354742,3.5460909019937987,,,,
2539.0,-30.249237536661113,5.026639794965603,35.038652586276086,24.55525741623717,5.237715717321608,-26.700627767275304,-40.34560126075519,1.688993970559334,-4.88649928199419,-4.886499281953218,40.07728116321763,42613.84452857964,25796.76994877281,25796.76994877281,68410.61447735244,78210.006453202,78210.006453202,25796.76994877281,104006.77640197481,104006.77640197481,104006.77640197481,130062.02576429315,125553.65652183491,4508.369242458241,0.0,92577.54631884406,56981.384394369714,39551.29102719372,26055.249362318336,65606.54038951205,19871.760465846157,1444.4051029366503,0.0,0.8872157447507589,2.8967779612355002,0.0014947054983599872,1.0,1.0,-0.8818835531474747,356227.69835905224,1557868.068131099,4.373236767683569,1557868.068131099,4.373236767683569,0.7626778078196068,0.09247787543198904,4.028046144702076,101325.0,128702.38018686479,1.2701937348814685,1.0,0.0,4.028046144702461,1.2838501133629943,1.2841421895543768,3.137473839645322,22983.238769647043,2343.638120015198,19535.751629340557,1992.0922669148545,0.85,0.8499999423554077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.8912477669555,4632.441516551485,5.5252454126257335,5.026639794965603,-2.212020619195894,7.238660414161497,3.5460190616909237,3.5,1.013148303340264,0.6,0.0002274883830657198,1.0001741184975579,0.0002274487800258703,199.12823767751956,0.0,7.90440686421033e-06,22.401089053172075,0.022459095822635864,7.582678786337597e-05,0.00015166159520234383,0.0006108999038541679,0.09247787543181023,0.09247787543181023,0.09247787543181023,0.09247787543204647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3265699442,595.6451219609265,0.0,0.09247787543181023,0.09247787543198904,0.09247787543198904,0.3750046190851538,0.3750046190851538,0.5,9.999975025805632,0.0,0.0,0.0,0.0,0.0,0.0,26055.249362318336,19871.760465846157,0.7626778078196068,1.042740770526724,0.6495365290652019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529798850764881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.86049381036,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.012266397087,1444.4051029366503,0.3750046190851538,6.17534620354742,3.5460190616909237,,,,
2540.0,-30.25090901549794,5.026252259776864,35.03865149772154,24.55475010154771,5.237240734890828,-26.70217984931724,-40.34717147061599,1.688399465117278,-4.886948198966877,-4.8869481989594785,40.0772737648214,42613.13225108208,25796.504222644297,25796.504222644297,68409.63647372638,78209.86967952688,78209.86967952688,25796.504222644297,104006.37390217118,104006.37390217118,104006.37390217118,130061.90044477623,125553.52016445313,4508.380280323097,0.0,92577.89239927742,56981.15495949469,39551.93048864748,26055.52654260504,65607.45703125252,19872.065314737487,1444.436188459693,0.0,0.8872134949428327,2.896730104523467,0.0014947054983599872,1.0,1.0,-0.8849031761748734,356221.47120707337,1557867.7486173953,4.373312319828691,1557867.7486173953,4.373312319828691,0.7626813943768673,0.09247810333794758,4.028046144702076,101325.0,128702.55155788004,1.2701954261818904,1.0,0.0,4.028046144700347,1.2838529721917287,1.284144998186368,3.1374668532531413,22983.324687340373,2343.6468811816853,19535.82203794569,1992.0994465944734,0.85,0.8499998282975296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.833953029197,4632.441516551485,5.525256302145252,5.026252259776864,-2.2124816414726207,7.238733901249486,3.545946536477271,3.5,1.0131275818506489,0.6,0.0002274487800258703,1.0001743406974075,0.0002274091333589637,199.12962064198993,0.0,7.886083531901924e-06,22.349160729410052,0.022466981906167766,7.58132752649561e-05,0.00015163550476091423,0.0006107948103521539,0.09247810333762482,0.09247810333762482,0.09247810333762482,0.09247810334264933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.29079654726,595.645133230067,0.0,0.09247810333762482,0.09247810333794758,0.09247810333794758,0.3750046178940583,0.3750046178940583,0.5,9.999975025746053,0.0,0.0,0.0,0.0,0.0,0.0,26055.52654260504,19872.065314737487,0.7626813943768673,1.0427112948630066,0.6495165973401934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899058507298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8085654866,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.070571047923,1444.436188459693,0.3750046178940583,6.17534620354742,3.545946536477271,,,,
2541.0,-30.25257166100142,5.025866163100643,35.03865050797129,24.55419721025976,5.236713277562844,-26.7037290122608,-40.34874880509449,1.6877591385918362,-4.887431418121935,-4.887431418117675,40.077274438488,42612.48783704573,25796.331601149614,25796.331601149614,68408.81943819535,78209.76107212075,78209.76107212075,25796.331601149614,104006.09267327035,104006.09267327035,104006.09267327035,130061.92429722685,125553.53139984647,4508.392897380385,0.0,92578.23970577565,56980.966471916814,39552.5258153987,26055.83162395651,65608.35743935521,19872.400097615024,1444.4699093257711,0.0,0.8872110419975935,2.8966785917313618,0.0014947054983599872,1.0,1.0,-0.8875619273850361,356214.7683278125,1557867.7777103584,4.373394693946841,1557867.7777103584,4.373394693946841,0.7626853130008617,0.09247836200901437,4.028046144702076,101325.0,128702.73857387752,1.270197271886282,1.0,0.0,4.028046144703154,1.2838560451679282,1.2841480209582856,3.1374593435630924,22983.410909415725,2343.6556733865004,19535.902554712655,1992.1076570197424,0.85,0.8500001427859991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.7766723772575,4632.441516551485,5.5252871172384825,5.025866163100643,-2.212967317174205,7.238833480274848,3.545874029686944,3.5,1.0131068656248412,0.6,0.0002274091333589637,1.0001734216429081,0.00022736970253160312,199.1309963147134,0.0,7.894825740834263e-06,22.3739361495243,0.0224748767319086,7.579970359656107e-05,0.00015160942976240262,0.000610689779054926,0.09247836200853804,0.09247836200853804,0.09247836200853804,0.09247836200948194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.29405373975,595.6451322040061,0.0,0.09247836200853804,0.09247836200901437,0.09247836200901437,0.37500461670309354,0.37500461670309354,0.5,9.999975025788588,0.0,0.0,0.0,0.0,0.0,0.0,26055.83162395651,19872.400097615024,0.7626853130008617,1.0426845314856226,0.6494978612508991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529999394067354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.83334090671,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.128777837337,1444.4699093257711,0.37500461670309354,6.17534620354742,3.545874029686944,,,,
2542.0,-30.254237726754447,5.02548209977555,35.038649384468926,24.55368776516991,5.236235392305696,-26.705276549373693,-40.35031828153876,1.6871625094163105,-4.887885654463787,-4.8878856544508285,40.07726859986053,42611.796014515676,25796.087598989678,25796.087598989678,68407.88361350536,78209.62755147376,78209.62755147376,25796.087598989678,104005.71515046344,104005.71515046344,104005.71515046344,130061.82842167001,125553.42421599083,4508.404205679179,0.0,92578.58588940125,56980.75433838527,39553.14616779553,26056.113271206574,65609.25943900211,19872.70982551912,1444.5014139832213,0.0,0.8872087594992286,2.896630169264628,0.0014947054983599872,1.0,1.0,-0.8905012325747066,356208.46756817435,1557867.5255579464,4.373471344444634,1557867.5255579464,4.373471344444634,0.7626889558957954,0.09247859515000034,4.028046144702076,101325.0,128702.91762819361,1.2701990390149875,1.0,0.0,4.028046144699141,1.2838589135876866,1.284150839404128,3.1374523337972398,22983.496852727487,2343.6644371653406,19535.970610903063,1992.1145968198175,0.85,0.8499999254284363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.719223820747,4632.441516551485,5.52530284266675,5.02548209977555,-2.213431365400065,7.238913465175615,3.545801310955912,3.5,1.0130860888445463,0.6,0.00022736970253160312,1.0001737807937698,0.00022733019690953635,199.13237483422154,0.0,7.851899937823127e-06,22.25228442379074,0.022482728631846423,7.578620176971275e-05,0.00015158350076189037,0.0006105853358443767,0.09247859515327861,0.09247859515327861,0.09247859515327861,0.0924785951418572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.26582347555,595.6451410969377,0.0,0.09247859515327861,0.09247859515000034,0.09247859515000034,0.37500461551264225,0.37500461551264225,0.5,9.999975025493375,0.0,0.0,0.0,0.0,0.0,0.0,26056.113271206574,19872.70982551912,0.7626889558957954,1.0426559329953293,0.649478387332393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530099200694189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.71168918098,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.1871058719,1444.5014139832213,0.37500461551264225,6.17534620354742,3.545801310955912,,,,
2543.0,-30.25589469593445,5.025099480966788,35.0386482255495,24.55327317528429,5.235862405525785,-26.70680523336183,-40.35186233287675,1.6866618663293358,-4.888365672325449,-4.88836567232935,40.07726533096694,42611.03817310008,25795.914257015622,25795.914257015622,68406.9524301157,78209.45340382916,78209.45340382916,25795.914257015622,104005.36766084479,104005.36766084479,104005.36766084479,130061.78079388483,125553.36439054739,4508.416403337445,0.0,92578.92752712089,56980.51228755173,39553.79471063239,26056.41313304005,65610.20784367244,19873.03937339807,1444.534795326781,0.0,0.8872063369326951,2.896578999133124,0.0014947054983599872,1.0,1.0,-0.8934070167966297,356201.80928542477,1557867.384383024,4.373552698983356,1557867.384383024,4.373552698983356,0.7626928262124714,0.09247884601776539,4.028046144702076,101325.0,128703.08098185147,1.270200651190244,1.0,0.0,4.028046144703169,1.2838613337883973,1.2841532094327666,3.1374464194012157,22983.581667475722,2343.6730858627284,19536.041038034833,1992.1217783886275,0.85,0.8499998529681065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.6617510131955,4632.441516551485,5.525333732180827,5.025099480966788,-2.213913862953525,7.239013343920313,3.545728562124677,3.5,1.0130653034641934,0.6,0.00022733019690953635,1.0001728342388954,0.00022729091325753565,199.13374584388438,0.0,7.86684834146023e-06,22.29464819969829,0.022490595480187885,7.57729208388821e-05,0.00015155727607065426,0.0006104797015779471,0.09247884602096593,0.09247884602096593,0.09247884602096593,0.0924788460249655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2500196647,595.6451460753433,0.0,0.09247884602096593,0.09247884601776539,0.09247884601776539,0.37500461432124793,0.37500461432124793,0.5,9.999975025002012,0.0,0.0,0.0,0.0,0.0,0.0,26056.41313304005,19873.03937339807,0.7626928262124714,1.042626668598688,0.6494574483688297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530199213949384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75405295689,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.24530996595,1444.534795326781,0.37500461432124793,6.17534620354742,3.545728562124677,,,,
2544.0,-30.257548261100492,5.024717189337831,35.03864762106208,24.552595882583432,5.235194758166841,-26.708360093052953,-40.35344790956003,1.685895761622826,-4.8888973563587115,-4.888897356341773,40.077279010013385,42610.46736625283,25795.874995479466,25795.874995479466,68406.3423617323,78209.40864503583,78209.40864503583,25795.874995479466,104005.28364051529,104005.28364051529,104005.28364051529,130062.04241505278,125553.61102760653,4508.431387446256,0.0,92579.28034313265,56980.339064954904,39554.37919797527,26056.75877453749,65611.13797251276,19873.417687926907,1444.5722897234791,0.0,0.8872035911029016,2.896522322196544,0.0014947054983599872,1.0,1.0,-0.8954558936950434,356194.4344600414,1557867.9751405998,4.373644909702722,1557867.9751405998,4.373644909702722,0.7626972279970252,0.09247915062120037,4.028046144702076,101325.0,128703.28252930928,1.2702026403089985,1.0,0.0,4.0280461447016975,1.283864993612815,1.2841568196516848,3.1374374757014714,22983.669257339167,2343.682017543113,19536.117686215206,1992.1295943278496,0.85,0.8499999485494212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.60411629746,4632.441516551485,5.525393533675214,5.024717189337831,-2.2144340819086006,7.239151271246431,3.545655608950326,3.5,1.0130444597000932,0.6,0.00022729091325753565,1.000172481485642,0.00022725171654385147,199.13511405365136,0.0,7.82270077332612e-06,22.169533991606222,0.02249841818096121,7.575928497340496e-05,0.0001515316282841307,0.0006103763911103207,0.09247915061999987,0.09247915061999987,0.09247915061999987,0.09247915062604194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3161620648,595.6451252395248,0.0,0.09247915061999987,0.09247915062120037,0.09247915062120037,0.3750046131283099,0.3750046131283099,0.5,9.999975025064373,0.0,0.0,0.0,0.0,0.0,0.0,26056.75877453749,19873.417687926907,0.7626972279970252,1.0426025896760176,0.6494395415623507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029868244646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62893874879,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.30364075915,1444.5722897234791,0.3750046131283099,6.17534620354742,3.545655608950326,,,,
2545.0,-30.259204570493853,5.0243385543770644,35.038646314321944,24.552161630149953,5.234800049985633,-26.709890618349306,-40.354999679233856,1.6853750996969419,-4.889273055562228,-4.889273055555485,40.07725753914327,42609.74444683271,25795.43619527419,25795.43619527419,68405.18064210689,78209.24283484826,78209.24283484826,25795.43619527419,104004.67903012245,104004.67903012245,104004.67903012245,130061.65755625459,125553.21823456697,4508.439321687623,0.0,92579.62343330205,56980.125032333606,39554.99822329827,26056.978526132145,65611.97674943041,19873.661073094077,1444.5978493309362,0.0,0.887201763224243,2.896482273600441,0.0014947054983599872,1.0,1.0,-0.8990242300802151,356189.22332441364,1557867.0478785557,4.373706293914641,1557867.0478785557,4.373706293914641,0.7627001362864496,0.09247931770251355,4.028046144702076,101325.0,128703.45133922425,1.270204306333326,1.0,0.0,4.028046144703398,1.283867506714446,1.284159282998544,3.1374313343362634,22983.75443267159,2343.6907030098546,19536.194766087287,1992.1374542873752,0.85,0.8500001522082237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.546055280459,4632.441516551485,5.525368260231194,5.0243385543770644,-2.2148396246762316,7.239178179053296,3.545582116777202,3.5,1.0130234619363434,0.6,0.00022725171654385147,1.000172770102445,0.00022721246102368363,199.13648455075364,0.0,7.805442050027097e-06,22.120622769776794,0.02250622362301124,7.574594204304297e-05,0.0001515057745008085,0.0006102722508780837,0.09247931770522853,0.09247931770522853,0.09247931770522853,0.09247931769731822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.21234450885,595.6451579435596,0.0,0.09247931770522853,0.09247931770251355,0.09247931770251355,0.37500461193635237,0.37500461193635237,0.5,9.999975024819578,0.0,0.0,0.0,0.0,0.0,0.0,26056.978526132145,19873.661073094077,0.7627001362864496,1.0425715552412576,0.649420221091001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530397947897211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.580027526965,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.361984513795,1444.5978493309362,0.37500461193635237,6.17534620354742,3.545582116777202,,,,
2546.0,-30.260851273435396,5.023960446682009,35.0386453603227,24.551639786828332,5.234305829264276,-26.711421963910546,-40.35655158860607,1.6847661860422374,-4.889791501873503,-4.889791501881053,40.07726510319964,42609.06367519215,25795.372923407613,25795.372923407613,68404.43659859976,78209.12546065828,78209.12546065828,25795.372923407613,104004.4983840659,104004.4983840659,104004.4983840659,130061.80929877498,125553.35585820401,4508.453440570967,0.0,92579.96936674688,56979.90758126919,39555.62420608632,26057.310914709095,65612.93512079542,19874.02553695142,1444.6342387925736,0.0,0.8871991065135075,2.896427009237503,0.0014947054983599872,1.0,1.0,-0.9014052437456144,356182.0323133216,1557867.374547251,4.373795512449787,1557867.374547251,4.373795512449787,0.7627043942486302,0.09247960579110197,4.028046144702076,101325.0,128703.62788811621,1.2702060487354179,1.0,0.0,4.02804614469986,1.2838704322082979,1.2841621587556284,3.137424185222265,22983.840313873643,2343.699460455267,19536.261696245096,1992.1442792640808,0.85,0.8499998881584859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.4883618949125,4632.441516551485,5.525422990009858,5.023960446682009,-2.215349079606455,7.239309526288464,3.5455090905462674,3.5,1.0130025972989336,0.6,0.00022721246102368363,1.0001717702911483,0.0002271734393758609,199.13784711563903,0.0,7.817206285434994e-06,22.153962612922772,0.022514040829296672,7.573260008461461e-05,0.00015147986093906902,0.0006101678698556235,0.09247960579096705,0.09247960579096705,0.09247960579096705,0.09247960579129322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2489191495,595.6451464220147,0.0,0.09247960579096705,0.09247960579110197,0.09247960579110197,0.3750046107439483,0.3750046107439483,0.5,9.999975024833214,0.0,0.0,0.0,0.0,0.0,0.0,26057.310914709095,19874.02553695142,0.7627043942486302,1.0425449870923333,0.6494003598032546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530497379387002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61336737011,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.420218173578,1444.6342387925736,0.3750046107439483,6.17534620354742,3.5455090905462674,,,,
2547.0,-30.26249527753237,5.023584030594634,35.03864438598302,24.55113030681389,5.23382520589889,-26.712949745157996,-40.35809909747911,1.6841695380542294,-4.89025562754,-4.890255627576053,40.07726260832516,42608.37639625783,25795.169930486063,25795.169930486063,68403.54632674389,78209.00290086106,78209.00290086106,25795.169930486063,104004.17283134712,104004.17283134712,104004.17283134712,130061.77397558562,125553.30868562059,4508.465289965023,0.0,92580.3155122801,56979.689007680056,39556.25167177782,26057.601144238488,65613.85281601631,19874.344689806083,1444.6665379257781,0.0,0.8871967615723617,2.896377535950766,0.0014947054983599872,1.0,1.0,-0.9041743888226961,356175.59484305343,1557867.2668008835,4.3738742613382815,1557867.2668008835,4.3738742613382815,0.7627081472233078,0.09247984935446693,4.028046144702076,101325.0,128703.8027667253,1.2702077746530995,1.0,0.0,4.0280461447014675,1.2838732999341032,1.2841649770315906,3.137417177309336,22983.926247728614,2343.7082232697826,19536.334279299463,1992.1516806758132,0.85,0.8499998681134883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.430295132388,4632.441516551485,5.5254482341488105,5.023584030594634,-2.2158185994681503,7.239402630062784,3.545435592315554,3.5,1.0129815978044439,0.6,0.0002271734393758609,1.0001714910601556,0.00022713448784174303,199.13920746382476,0.0,7.770686938324996e-06,22.02212678321304,0.022521811516235,7.571929812150034e-05,0.00015145414125436056,0.0006100642697787907,0.09247984935401478,0.09247984935401478,0.09247984935401478,0.09247984935693583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2368555429,595.6451502222268,0.0,0.09247984935401478,0.09247984935446693,0.09247984935446693,0.37500460955222087,0.37500460955222087,0.5,9.99997502484694,0.0,0.0,0.0,0.0,0.0,0.0,26057.601144238488,19874.344689806083,0.7627081472233078,1.0425168373902685,0.649380802492018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530596235472408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.481531540405,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.478589072296,1444.6665379257781,0.37500460955222087,6.17534620354742,3.545435592315554,,,,
2548.0,-30.26413642801227,5.023209168221163,35.03864348746339,24.55056603010746,5.233282842995034,-26.714481103205916,-40.35965841086579,1.6835175919878484,-4.890724833307445,-4.890724833436478,40.07726284726513,42607.75057741484,25794.983484827007,25794.983484827007,68402.73406224184,78208.90855369461,78208.90855369461,25794.983484827007,104003.89203852162,104003.89203852162,104003.89203852162,130061.78869802944,125553.31119405464,4508.477503974809,0.0,92580.66379302696,56979.50581986055,39556.84219240713,26057.89665950782,65614.73885191495,19874.669458178854,1444.6992741480292,0.0,0.8871943809514855,2.8963275218311324,0.0014947054983599872,1.0,1.0,-0.9067858450270592,356169.0870040667,1557867.2771209278,4.373954208729913,1557867.2771209278,4.373954208729913,0.7627119609029198,0.09248009984474977,4.028046144702076,101325.0,128703.99039515984,1.2702096264017748,1.0,0.0,4.0280461447006255,1.2838764258509283,1.2841680536470181,3.1374095384860463,22984.01271167028,2343.717040138098,19536.40852723569,1992.1592518582484,0.85,0.8499999009013754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.372133178536,4632.441516551485,5.525477136130551,5.023209168221163,-2.216291458340288,7.239500626561451,3.5453619742069993,3.5,1.0129605640591426,0.6,0.00022713448784174303,1.0001711956714108,0.00022709561005630503,199.14056546716006,0.0,7.756777633730455e-06,21.982707813992107,0.022529568293868728,7.570589687507577e-05,0.00015142859096666726,0.0006099613520409516,0.09248009984408796,0.09248009984408796,0.09248009984408796,0.09248009984084725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.23801020836,595.6451498584983,0.0,0.09248009984408796,0.09248009984474977,0.09248009984474977,0.3750046083610352,0.3750046083610352,0.5,9.999975024989705,0.0,0.0,0.0,0.0,0.0,0.0,26057.89665950782,19874.669458178854,0.7627119609029198,1.0424903803491328,0.6493624957279143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530694930821588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.44211257118,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16694.536959147772,1444.6992741480292,0.3750046083610352,6.17534620354742,3.5453619742069993,,,,
2549.0,-30.26574975599574,5.022836548478056,35.03864231441619,24.550183570850663,5.232939905534866,-26.71596709977402,-40.361165756452806,1.683049255321557,-4.891160501114143,-4.891160501146606,40.077253129785234,42607.02924566982,25794.714671474492,25794.714671474492,68401.74391714431,78208.74284200919,78208.74284200919,25794.714671474492,104003.45751348368,104003.45751348368,104003.45751348368,130061.62137570234,125553.13335415539,4508.488021546943,0.0,92581.00474476413,56979.29136100157,39557.45931529173,26058.163862218662,65615.6231775104,19874.964027851074,1444.7294202636515,0.0,0.8871922063412401,2.8962810832389834,0.0014947054983599872,1.0,1.0,-0.9098884739574942,356163.04441691446,1557866.8574515856,4.374027238008417,1557866.8574515856,4.374027238008417,0.7627154443014108,0.09248031747862517,4.028046144702076,101325.0,128704.15558612875,1.2702112567098816,1.0,0.0,4.028046144701272,1.283878693901127,1.2841702722954371,3.137403996060301,22984.097356116967,2343.725671469561,19536.48694426056,1992.1672481694116,0.85,0.8500001823678813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.313845393576,4632.441516551485,5.525488543776301,5.022836548478056,-2.2167392852171983,7.239575833695254,3.545288197441993,3.5,1.0129394849834266,0.6,0.00022709561005630503,1.0001682953854,0.00022705739734411108,199.14190046418142,0.0,7.742144176235557e-06,21.94123659545157,0.022537310438044963,7.569294434144985e-05,0.00015140266571485517,0.0006098569239303396,0.09248031706406486,0.09248031706406486,0.09248031706406486,0.09248032009503465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.19098790456,595.6451646715655,0.0,0.09248031706406486,0.09248031747862517,0.09248031747862517,0.37500460717080053,0.37500460717080053,0.5,9.999975032267725,0.0,0.0,0.0,0.0,0.0,0.0,26058.163862218662,19874.964027851074,0.7627154443014108,1.0424612402460403,0.6493427507410047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530793456136557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40064135264,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16694.59533159057,1444.7294202636515,0.37500460717080053,6.17534620354742,3.545288197441993,,,,
2550.0,-30.26739143471018,5.022463909461096,35.03864174007579,24.54955925876277,5.232331132935832,-26.717506308438573,-40.362729714810825,1.6823360759401425,-4.891700165262307,-4.891700165267082,40.077268057562165,42606.4204872341,25794.716682031347,25794.716682031347,68401.13716926545,78208.67452489668,78208.67452489668,25794.716682031347,104003.39120692802,104003.39120692802,104003.39120692802,130061.90567717106,125553.40237924168,4508.503297929375,0.0,92581.35811773715,56979.10406907335,39558.06005407089,26058.514470243044,65616.57452431394,19875.348186821546,1444.7674671886969,0.0,0.8871894152249751,2.8962235603106357,0.0014947054983599872,1.0,1.0,-0.9118918852225306,356155.55954196135,1557867.5021371497,4.374120971579571,1557867.5021371497,4.374120971579571,0.7627199244038937,0.0924806278266111,4.028046144702076,101325.0,128704.34354861978,1.2702131117554383,1.0,0.0,4.02804614470621,1.283882104370917,1.2841736344765986,3.137395661944956,22984.185084251236,2343.7346172496455,19536.55986041038,1992.1746835474275,0.85,0.8500001104584226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.255598014246,4632.441516551485,5.525557917823469,5.022463909461096,-2.2172630401540316,7.239726949615127,3.545214472433191,3.5,1.0129184206951973,0.6,0.00022705739734411108,1.0001712553499074,0.00022701851920816862,199.14325893713269,0.0,7.609752128192751e-06,21.566037531298257,0.022544920190173155,7.567950750342434e-05,0.00015137788984068674,0.0006097571255659137,0.09248062782807182,0.09248062782807182,0.09248062782807182,0.09248062782025554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.26316887606,595.645141933502,0.0,0.09248062782807182,0.0924806278266111,0.0924806278266111,0.37500460600993696,0.37500460600993696,0.5,9.99997503221598,0.0,0.0,0.0,0.0,0.0,0.0,26058.514470243044,19875.348186821546,0.7627199244038937,1.0424368791747838,0.649324058686521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530890312392597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.02544228849,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.654206705705,1444.7674671886969,0.37500460600993696,6.17534620354742,3.545214472433191,,,,
2551.0,-30.269022456374536,5.022094298780639,35.0386406758876,24.549112223926954,5.231919008215524,-26.71901533938506,-40.36425930736584,1.681802693943747,-4.892097773694445,-4.89209777366338,40.07725277546026,42605.71518652995,25794.353281655473,25794.353281655473,68400.06846818543,78208.52740043118,78208.52740043118,25794.353281655473,104002.88068208666,104002.88068208666,104002.88068208666,130061.63328515508,125553.12095673324,4508.512328421835,0.0,92581.70088732666,56978.88867330001,39558.680237807384,26058.75260306843,65617.43284087582,19875.611502416472,1444.794745425388,0.0,0.8871874536680474,2.8961811797117183,0.0014947054983599872,1.0,1.0,-0.9151652972385591,356150.0449885318,1557866.8421494293,4.3741868464444345,1557866.8421494293,4.3741868464444345,0.7627230591258658,0.09248081614496889,4.028046144702076,101325.0,128704.51475260676,1.2702148014074193,1.0,0.0,4.028046144701556,1.283884676302346,1.2841761570743924,3.137389376982874,22984.270179996714,2343.7432946007775,19536.627270798614,1992.181557494008,0.85,0.849999896355265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.196854895624,4632.441516551485,5.525549603720004,5.022094298780639,-2.2176824922274143,7.239776791008054,3.5451401205772046,3.5,1.0128971773077728,0.6,0.00022701851920816862,1.0001701458249608,0.00022697989952591427,199.14460860772337,0.0,7.742318692982914e-06,21.941731175913578,0.022552662508866138,7.566636805448009e-05,0.00015135215115368852,0.0006096534489469809,0.09248081614461057,0.09248081614461057,0.09248081614461057,0.09248081614699981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1892748251,595.6451652112082,0.0,0.09248081614461057,0.09248081614496889,0.09248081614496889,0.37500460484325066,0.37500460484325066,0.5,9.999975032226457,0.0,0.0,0.0,0.0,0.0,0.0,26058.75260306843,19875.611502416472,0.7627230591258658,1.0424069566094971,0.6493048164479408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988871953905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.401135933105,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.712460083592,1444.794745425388,0.37500460484325066,6.17534620354742,3.5451401205772046,,,,
2552.0,-30.27065099174626,5.021725469344054,35.03863989869661,24.548575921822362,5.2314065402214025,-26.720532493850065,-40.365797526296205,1.6811790285041919,-4.892597586650766,-4.892597586641051,40.07725892772445,42605.056537810655,25794.259532391447,25794.259532391447,68399.3160702021,78208.42539727832,78208.42539727832,25794.259532391447,104002.68492966976,104002.68492966976,104002.68492966976,130061.75672197255,125553.230880819,4508.525841153545,0.0,92582.04805631611,56978.679196517696,39559.298733109346,26059.071792302788,65618.37052541213,19875.962002814947,1444.8297979939568,0.0,0.8871848962734374,2.8961279059518072,0.0014947054983599872,1.0,1.0,-0.9175449573607466,356143.1130242244,1557867.1078466293,4.374272731593339,1557867.1078466293,4.374272731593339,0.7627271670008531,0.09248109208440888,4.028046144702076,101325.0,128704.69286042929,1.2702165591949597,1.0,0.0,4.0280461447010705,1.283887669473939,1.2841791013396109,3.1373820626788405,22984.356367934237,2343.752083324503,19536.70006469253,1992.1889804053912,0.85,0.8499998760873907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.138342369056,4632.441516551485,5.525598780626753,5.021725469344054,-2.21817625318042,7.239901722524474,3.545066061204369,3.5,1.0128760174869627,0.6,0.00022697989952591427,1.0001698887072976,0.0002269413447542216,199.14595623706066,0.0,7.690901507097421e-06,21.796014871114092,0.022560353410373234,7.56531566307453e-05,0.00015132674289516896,0.0006095511033092076,0.09248109208400683,0.09248109208400683,0.09248109208400683,0.09248109208615894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2190229648,595.6451558401111,0.0,0.09248109208400683,0.09248109208440888,0.09248109208440888,0.3750046036721552,0.3750046036721552,0.5,9.99997503224418,0.0,0.0,0.0,0.0,0.0,0.0,26059.071792302788,19875.962002814947,0.7627271670008531,1.0423805943750613,0.6492855003357776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531086792976105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.2554196283,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.770872235094,1444.8297979939568,0.3750046036721552,6.17534620354742,3.545066061204369,,,,
2553.0,-30.272276304388146,5.021358578362063,35.0386390081119,24.54808463752272,5.230944343247994,-26.72204157170656,-40.36733078593386,1.6806008296236576,-4.893042948935886,-4.893042948915198,40.07725410162872,42604.39117834577,25794.026917839816,25794.026917839816,68398.41809618559,78208.30205653278,78208.30205653278,25794.026917839816,104002.32897437259,104002.32897437259,104002.32897437259,130061.67703940475,125553.14003637753,4508.5370030272115,0.0,92582.3933409493,56978.482463085005,39559.90097540477,26059.348065032165,65619.24904043693,19876.26639454956,1444.8607229497968,0.0,0.8871826546652685,2.8960804365990445,0.0014947054983599872,1.0,1.0,-0.9203716030993974,356136.9363318357,1557866.8994226693,4.374348011943093,1557866.8994226693,4.374348011943093,0.7627307615273999,0.09248132201496732,4.028046144702076,101325.0,128704.86913094076,1.2702182988496498,1.0,0.0,4.028046144701948,1.2838904501249215,1.2841818331190982,3.137375267734214,22984.442088062755,2343.760824344986,19536.772093944317,1992.196325344977,0.85,0.8499998398521482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.079528850263,4632.441516551485,5.525618567212548,5.021358578362063,-2.21862988032184,7.239988458683904,3.544991621488967,3.5,1.0128547489968478,0.6,0.0002269413447542216,1.0001695547462175,0.00022690287229529355,199.1473012156511,0.0,7.678026876238485e-06,21.759528167259866,0.02256803143724947,7.563998992382447e-05,0.00015130135483039711,0.000609448839012782,0.09248132201479052,0.09248132201479052,0.09248132201479052,0.09248132201553454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.19568714115,595.6451631912367,0.0,0.09248132201479052,0.09248132201496732,0.09248132201496732,0.3750046024975616,0.3750046024975616,0.5,9.99997503225685,0.0,0.0,0.0,0.0,0.0,0.0,26059.348065032165,19876.26639454956,0.7627307615273999,1.042352954299066,0.6492666679573157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531184565988586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.21893292445,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.829279827933,1444.8607229497968,0.3750046024975616,6.17534620354742,3.544991621488967,,,,
2554.0,-30.273898585585954,5.020993055444544,35.03863819934824,24.547573236655467,5.230459252653288,-26.72355023557911,-40.368860168941296,1.6800023414638239,-4.893513323516629,-4.89351332349755,40.077254681216615,42603.72290669958,25793.862750103264,25793.862750103264,68397.58565680284,78208.1900642482,78208.1900642482,25793.862750103264,104002.05281435147,104002.05281435147,104002.05281435147,130061.697068257,125553.1477929833,4508.5492752736955,0.0,92582.7394321029,56978.27227465906,39560.51906382649,26059.644253905524,65620.16331773202,19876.59224811757,1444.893556036027,0.0,0.8871802666237459,2.896030301954707,0.0014947054983599872,1.0,1.0,-0.9229687612938733,356130.41283727123,1557866.9244528895,4.37442821027682,1557866.9244528895,4.37442821027682,0.7627345966220813,0.09248157363235526,4.028046144702076,101325.0,128705.04707173505,1.2702200549887497,1.0,0.0,4.028046144702088,1.2838933254009604,1.284184659650585,3.1373682415897877,22984.528008417477,2343.7695857828594,19536.851039574747,1992.2043755589063,0.85,0.8500000971270714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.020691175309,4632.441516551485,5.525653045811352,5.020993055444544,-2.2191014165846927,7.240094472029236,3.5449171518249734,3.5,1.0128334719499923,0.6,0.00022690287229529355,1.0001692407291156,0.00022686447758569654,199.14864370169522,0.0,7.661686366650703e-06,21.71321916308809,0.02257569312361612,7.562685861783332e-05,0.00015127601367746023,0.0006093467636793922,0.09248157363238337,0.09248157363238337,0.09248157363238337,0.0924815736315064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.198489578,595.645162308429,0.0,0.09248157363238337,0.09248157363235526,0.09248157363235526,0.3750046013201494,0.3750046013201494,0.5,9.999975032269898,0.0,0.0,0.0,0.0,0.0,0.0,26059.644253905524,19876.59224811757,0.7627345966220813,1.0423257456038715,0.6492474378707789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531282146770994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.172623920276,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.887697698283,1444.893556036027,0.3750046013201494,6.17534620354742,3.5449171518249734,,,,
2555.0,-30.275517363391636,5.020629189176015,35.038637453038675,24.546991881821327,5.229895274005552,-26.72506357727306,-40.370401566009946,1.6793331799985278,-4.893969183128206,-4.893969183120129,40.07725486567983,42603.119554654615,25793.663952252995,25793.663952252995,68396.78350690761,78208.11411391922,78208.11411391922,25793.663952252995,104001.7780661722,104001.7780661722,104001.7780661722,130061.70902192859,125553.14788543656,4508.561136492031,0.0,92583.088308598,56978.09375754585,39561.10505672461,26059.93095575638,65621.036012481,19876.9077606702,1444.9253655794948,0.0,0.887177953592886,2.8959817150353335,0.0014947054983599872,1.0,1.0,-0.9255135251742672,356124.09073625953,1557866.9324199967,4.374505889784724,1557866.9324199967,4.374505889784724,0.7627383124850371,0.09248181689459074,4.028046144702076,101325.0,128705.23553531093,1.2702219149796292,1.0,0.0,4.02804614470328,1.2838965306874015,1.284187816366952,3.137360409055276,22984.614620259195,2343.778417732783,19536.92014495388,1992.211422346457,0.85,0.849999900704603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.9616959456735,4632.441516551485,5.525680293104356,5.020629189176015,-2.2195619861126588,7.240191175288674,3.544842483375458,3.5,1.0128121381072737,0.6,0.00022686447758569654,1.0001688774595219,0.00022682617175805695,199.14998330454574,0.0,7.646254341565613e-06,21.669484803996948,0.022583339377957687,7.5613626291621e-05,0.00015125085129407553,0.0006092454084380079,0.09248181688968254,0.09248181688968254,0.09248181688968254,0.0924818169058358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1993795641,595.6451620280902,0.0,0.09248181688968254,0.09248181689459074,0.09248181689459074,0.37500460014048387,0.37500460014048387,0.5,9.999975032675135,0.0,0.0,0.0,0.0,0.0,0.0,26059.93095575638,19876.9077606702,0.7627383124850371,1.0422996597295213,0.649229609031951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531379546800576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12888956119,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16694.946122121473,1444.9253655794948,0.37500460014048387,6.17534620354742,3.544842483375458,,,,
2556.0,-30.277133367752544,5.020267836245175,35.038636342135966,24.546585080120735,5.229526648174098,-26.726555112917264,-40.37191324224693,1.678840285926943,-4.894383264267333,-4.894383264257464,40.07724285354751,42602.40513267697,25793.36235170264,25793.36235170264,68395.76748437961,78207.9539298656,78207.9539298656,25793.36235170264,104001.31628156824,104001.31628156824,104001.31628156824,130061.49805612853,125552.9271837268,4508.570872401728,0.0,92583.43022381459,56977.88142724682,39561.720885075294,26060.181774560293,65621.90265963558,19877.18498906982,1444.9538942722534,0.0,0.8871758964910429,2.8959375815520847,0.0014947054983599872,1.0,1.0,-0.9286499826922068,356118.3481174243,1557866.413652716,4.374574974550412,1557866.413652716,4.374574974550412,0.7627416094416404,0.09248201902355113,4.028046144702076,101325.0,128705.39989113841,1.2702235370455308,1.0,0.0,4.028046144701811,1.2838989123493088,1.284190149385831,3.137354589179814,22984.699503898628,2343.7870734551175,19536.991813101096,1992.2187304636238,0.85,0.8499998796933266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.902613742612,4632.441516551485,5.5256856207250955,5.020267836245175,-2.2199914129630014,7.240259249208176,3.5447677054768594,3.5,1.0127907729933885,0.6,0.00022682617175805695,1.0001685903345432,0.00022678793750380283,199.151320628171,0.0,7.628604934889575e-06,21.619466385477054,0.022590967982892576,7.560065118700752e-05,0.00015122552057104943,0.0006091433751167801,0.09248201902334123,0.09248201902334123,0.09248201902334123,0.09248201902365677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.14129682246,595.645180325004,0.0,0.09248201902334123,0.09248201902355113,0.09248201902355113,0.37500459896058835,0.37500459896058835,0.5,9.999975032700478,0.0,0.0,0.0,0.0,0.0,0.0,26060.181774560293,19877.18498906982,0.7627416094416404,1.042270411437647,0.6492101479233999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531476737734563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.078871142665,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.00456265325,1444.9538942722534,0.37500459896058835,6.17534620354742,3.5447677054768594,,,,
