time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2557.0,-30.27874722949518,5.019906766529176,35.03863558142241,24.546141048800223,5.22911615733034,-26.72804888303926,-40.37342519788069,1.6783098613355523,-4.894899592220895,-4.894899592216502,40.07725073560749,42601.70125799255,25793.328365881,25793.328365881,68395.02962387355,78207.81273591777,78207.81273591777,25793.328365881,104001.14110179877,104001.14110179877,104001.14110179877,130061.65350663384,125553.06854648149,4508.584960152351,0.0,92583.77358214003,56977.66209593388,39562.346095784604,26060.512404835074,65622.85850061968,19877.548252743574,1444.9901551608116,0.0,0.8871732488431625,2.895882551170745,0.0014947054983599872,1.0,1.0,-0.9310027724728229,356111.1876065848,1557866.754054051,4.374663892264767,1557866.754054051,4.374663892264767,0.7627458717602054,0.09248230641441828,4.028046144702076,101325.0,128705.57103944928,1.2702252261480313,1.0,0.0,4.028046144703742,1.2839014692014719,1.2841926577264144,3.137348341230061,22984.784745803292,2343.795765710339,19537.06975381046,1992.226678204123,0.85,0.8500001183338323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.8436509377425,4632.441516551485,5.525748138693395,5.019906766529176,-2.2204953711997404,7.240402137728916,3.5446930793246825,3.5,1.0127694512356236,0.6,0.00022678793750380283,1.0001683690162406,0.00022674975986980076,199.15265619453902,0.0,7.614402227942425e-06,21.579215913988833,0.022598582385120518,7.558767574349383e-05,0.000151200261760309,0.0006090416314615574,0.09248230642039634,0.09248230642039634,0.09248230642039634,0.09248230640025216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.179411765,595.6451683182131,0.0,0.09248230642039634,0.09248230641441828,0.09248230641441828,0.37500459777898953,0.37500459777898953,0.5,9.999975032164444,0.0,0.0,0.0,0.0,0.0,0.0,26060.512404835074,19877.548252743574,0.7627458717602054,1.0422439861138888,0.6491899656823127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157376339159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.03862067118,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.063004787105,1444.9901551608116,0.37500459777898953,6.17534620354742,3.5446930793246825,,,,
2558.0,-30.280358164580303,5.01954654452884,35.03863517795582,24.545502138230972,5.228486999337234,-26.729561487268246,-40.37496642032636,1.6775825866126184,-4.8953902051524665,-4.895390205135147,40.07725952173378,42601.131135257994,25793.226640023753,25793.226640023753,68394.35777528175,78207.7675658016,78207.7675658016,25793.226640023753,104000.99420582535,104000.99420582535,104000.99420582535,130061.82173168239,125553.22327549235,4508.598456190043,0.0,92584.12463633987,56977.48820437022,39562.92936885517,26060.82752585704,65623.7568947122,19877.894426876494,1445.0246502286902,0.0,0.887170728325039,2.8958302622691106,0.0014947054983599872,1.0,1.0,-0.933163210323471,356104.38382007694,1557867.1335007777,4.37474854083205,1557867.1335007777,4.37474854083205,0.7627499321406443,0.09248258148271077,4.028046144702076,101325.0,128705.7636787322,1.2702271273499353,1.0,0.0,4.028046144701914,1.2839049455657092,1.2841960858600854,3.13733984639124,22984.871898280504,2343.80465278974,19537.138865729434,1992.2337256585515,0.85,0.84999990220485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.784279288221,4632.441516551485,5.525796629992699,5.01954654452884,-2.2209805278402395,7.24052707236908,3.5446179363540984,3.5,1.0127479818154568,0.6,0.00022674975986980076,1.000168065884385,0.0002267116573746037,199.15398935473675,0.0,7.603177218735869e-06,21.547404237897453,0.022606185562339252,7.557445125458866e-05,0.00015117530861521208,0.0006089411190416515,0.09248258148517077,0.09248258148517077,0.09248258148517077,0.09248258147737826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.22189668374,595.645154934832,0.0,0.09248258148517077,0.09248258148271077,0.09248258148271077,0.37500459659377744,0.37500459659377744,0.5,9.999975031935499,0.0,0.0,0.0,0.0,0.0,0.0,26060.82752585704,19877.894426876494,0.7627499321406443,1.0422194798297626,0.6491723904745034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531670661641136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00680899509,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.121435977937,1445.0246502286902,0.37500459659377744,6.17534620354742,3.5446179363540984,,,,
2559.0,-30.281964899731552,5.019189627079951,35.03863417940798,24.545079410914354,5.2280995080628045,-26.73104653851136,-40.37647327696902,1.6770737093068901,-4.8957649684399485,-4.895764968439792,40.07724154512161,42600.43696314316,25792.830093868666,25792.830093868666,68393.26705701184,78207.61949018617,78207.61949018617,25792.830093868666,104000.44958405485,104000.44958405485,104000.44958405485,130061.49840940109,125552.89174777734,4508.606661623749,0.0,92584.46699615507,56977.284469318474,39563.53614092955,26061.048825346235,65624.58496627578,19878.13987676051,1445.0502587977076,0.0,0.8871688921030023,2.895790320977381,0.0014947054983599872,1.0,1.0,-0.936495073271999,356099.1866972074,1557866.3571463595,4.374810208345181,1557866.3571463595,4.374810208345181,0.7627528734541027,0.09248275342014226,4.028046144702076,101325.0,128705.93159782967,1.2702287845825775,1.0,0.0,4.02804614470217,1.2839074015070537,1.2841984934357207,3.137333845084112,22984.956892295693,2343.8133197672696,19537.217619750907,1992.241756333805,0.85,0.8500001853951517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.724633707994,4632.441516551485,5.525782285357116,5.019189627079951,-2.2213803301040818,7.240569957184033,3.5445424473282126,3.5,1.0127264135223464,0.6,0.0002267116573746037,1.0001676298882571,0.00022667366009429126,199.15531905493572,0.0,7.588263922865132e-06,21.505139957399784,0.022613773826262118,7.55615237103974e-05,0.0001511501336642063,0.0006088397131773097,0.09248275341986822,0.09248275341986822,0.09248275341986822,0.09248275342070024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1349737071,595.6451823168412,0.0,0.09248275341986822,0.09248275342014226,0.09248275342014226,0.3750045954069009,0.3750045954069009,0.5,9.99997503196329,0.0,0.0,0.0,0.0,0.0,0.0,26061.048825346235,19878.13987676051,0.7627528734541027,1.0421897082040041,0.649153621086295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176738540274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96454471459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.17987200408,1445.0502587977076,0.3750045954069009,6.17534620354742,3.5445424473282126,,,,
2560.0,-30.283569633216167,5.018833253168081,35.03863354228471,24.544542759563797,5.227584107061696,-26.73254253625048,-40.37799305571241,1.6764497225824797,-4.896265660072515,-4.896265660064665,40.077249976084346,42599.80498403909,25792.76486941174,25792.76486941174,68392.56985345083,78207.52791487763,78207.52791487763,25792.76486941174,104000.29278428937,104000.29278428937,104000.29278428937,130061.66267168563,125553.04228269942,4508.620388986214,0.0,92584.81403509098,56977.091102994906,39564.13659121786,26061.369887396253,65625.50647861412,19878.492752926628,1445.0854479262998,0.0,0.8871663216524128,2.8957369592507036,0.0014947054983599872,1.0,1.0,-0.9387258262517548,356092.2433246428,1557866.7212530356,4.3748965344149795,1557866.7212530356,4.3748965344149795,0.7627570169494514,0.09248303330458844,4.028046144702076,101325.0,128706.1144937963,1.270230589625426,1.0,0.0,4.028046144702775,1.2839103949983652,1.2842014388180838,3.137326530257748,22985.04304794621,2343.8221051986366,19537.290758990264,1992.2492144606226,0.85,0.8500001813455811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.665300909616,4632.441516551485,5.525838552388354,5.018833253168081,-2.2218717913675934,7.240705044535675,3.5444673548053456,3.5,1.012704958515813,0.6,0.00022667366009429126,1.0001674232428295,0.00022663571600777628,199.15664711428522,0.0,7.567360483842918e-06,21.44589961121083,0.022621341186745962,7.554848737664505e-05,0.0001511251727176462,0.0006087391693327501,0.09248303330552296,0.09248303330552296,0.09248303330552296,0.09248303330284466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1757410345,595.6451694745293,0.0,0.09248303330552296,0.09248303330458844,0.09248303330458844,0.37500459421972,0.37500459421972,0.5,9.999975031787892,0.0,0.0,0.0,0.0,0.0,0.0,26061.369887396253,19878.492752926628,0.7627570169494514,1.0421644498201081,0.6491348755978198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531863858218206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.905304368396,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.238338471063,1445.0854479262998,0.37500459421972,6.17534620354742,3.5444673548053456,,,,
2561.0,-30.285176901955403,5.018478886550622,35.03863272416608,24.544093768950574,5.227167577378577,-26.73403105406715,-40.379500401299424,1.6759142907546922,-4.89669779849288,-4.896697798544425,40.077243479648416,42599.110456733855,25792.5239940988,25792.5239940988,68391.63445083266,78207.3909282526,78207.3909282526,25792.5239940988,103999.9149223514,103999.9149223514,103999.9149223514,130061.55105755012,125552.9199943723,4508.6310631778215,0.0,92585.15743159933,56976.87696575386,39564.75607316164,26061.636135198733,65626.39220836037,19878.786727388757,1445.115406132269,0.0,0.8871641528375263,2.895690904277649,0.0014947054983599872,1.0,1.0,-0.9415946787064513,356086.2507034522,1557866.4406917633,4.374969372207383,1557866.4406917633,4.374969372207383,0.7627605045310473,0.09248325356796118,4.028046144702076,101325.0,128706.2801301739,1.2702322243293747,1.0,0.0,4.028046144703065,1.2839129746886453,1.284203970373701,3.1373202266134084,22985.128299330136,2343.8307984204735,19537.35577015062,1992.2558437540467,0.85,0.8499998571128274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.605627141025,4632.441516551485,5.525857592621228,5.018478886550622,-2.2223128204879687,7.240791707038591,3.544391831387065,3.5,1.0126833803963042,0.6,0.00022663571600777628,1.0001676899792018,0.0002265977178411843,199.15797728749845,0.0,7.5568170481374584e-06,21.416019514421556,0.0226288980037941,7.553555974594907e-05,0.0001511001562618272,0.0006086384018943342,0.09248325356735355,0.09248325356735355,0.09248325356735355,0.09248325356931042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1443283783,595.6451793699767,0.0,0.09248325356735355,0.09248325356796118,0.09248325356796118,0.37500459303148115,0.37500459303148115,0.5,9.99997503183939,0.0,0.0,0.0,0.0,0.0,0.0,26061.636135198733,19878.786727388757,0.7627605045310473,1.0421361307458863,0.6491155314691672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531960212070512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.87542427161,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.296791480265,1445.115406132269,0.37500459303148115,6.17534620354742,3.544391831387065,,,,
2562.0,-30.28677512486143,5.018125422590495,35.03863216487128,24.54354677991944,5.226639966532487,-26.735522034773048,-40.38101563984526,1.675280057044607,-4.897179970246782,-4.897179970189453,40.07724931116053,42598.48798196975,25792.41567520147,25792.41567520147,68390.90365717122,78207.30695136219,78207.30695136219,25792.41567520147,103999.72262656366,103999.72262656366,103999.72262656366,130061.66604045275,125553.02195329315,4508.644087159597,0.0,92585.50412188185,56976.68515095113,39565.35441214524,26061.94341388909,65627.29782603434,19879.124796602453,1445.1492266288064,0.0,0.8871616856352827,2.895639517705684,0.0014947054983599872,1.0,1.0,-0.9439037837746582,356079.5643451756,1557866.6925367375,4.375052231378761,1557866.6925367375,4.375052231378761,0.7627644830971565,0.09248351954844479,4.028046144702076,101325.0,128706.46191261859,1.2702340183826162,1.0,0.0,4.028046144704474,1.2839160160784782,1.2842069636638627,3.137312794808119,22985.2143684242,2343.839575025539,19537.434715516407,1992.2638939409899,0.85,0.8500001088680661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.545962011577,4632.441516551485,5.52590502270827,5.018125422590495,-2.2227901406378607,7.240915563228356,3.5443163195460783,3.5,1.0126618055845937,0.6,0.0002265977178411843,1.000166748320326,0.0002265599393518442,199.15929998998976,0.0,7.567637999092834e-06,21.44668608942909,0.022636465641793193,7.552256648339987e-05,0.0001510751513577844,0.0006085376809870061,0.09248351954980066,0.09248351954980066,0.09248351954980066,0.09248351955235808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1725265719,595.6451704871242,0.0,0.09248351954980066,0.09248351954844479,0.09248351954844479,0.3750045918433041,0.3750045918433041,0.5,9.99997503165072,0.0,0.0,0.0,0.0,0.0,0.0,26061.94341388909,19879.124796602453,0.7627644830971565,1.0421106143736512,0.6490970890633095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532056719373028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90609084662,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.355140208747,1445.1492266288064,0.3750045918433041,6.17534620354742,3.5443163195460783,,,,
2563.0,-30.288370565298486,5.017774126152325,35.03863139813312,24.54308249233293,5.2262047251678085,-26.737001679852952,-40.382517816591985,1.674729222421762,-4.897602347033569,-4.897602347033128,40.077242207275006,42597.823314137175,25792.155572570275,25792.155572570275,68389.97888670745,78207.18398606998,78207.18398606998,25792.155572570275,103999.33955864026,103999.33955864026,103999.33955864026,130061.54251391967,125552.88805872857,4508.654455191104,0.0,92585.84814749013,56976.487473149034,39565.95630482344,26062.202955279405,65628.15926010284,19879.41155062728,1445.17848663197,0.0,0.8871595684593863,2.895594504264627,0.0014947054983599872,1.0,1.0,-0.9467613145465066,356073.7072548942,1557866.3857415128,4.375123335423132,1557866.3857415128,4.375123335423132,0.7627678897573897,0.09248373365592348,4.028046144702076,101325.0,128706.63439715572,1.2702357206726447,1.0,0.0,4.028046144700485,1.2839186674073337,1.2842095670865017,3.137306316167257,22985.299775988045,2343.8482841732953,19537.506227789137,1992.271186163383,0.85,0.8500000617002742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.486044860594,4632.441516551485,5.525920233006422,5.017774126152325,-2.223223336464267,7.240997462616592,3.544240489395691,3.5,1.0126401398273404,0.6,0.0002265599393518442,1.000166460171378,0.00022652223242221428,199.16062040519878,0.0,7.523937491651564e-06,21.32283885134053,0.022643989579284846,7.55096872664974e-05,0.0001510502520853468,0.0006084373855686579,0.09248373365778172,0.09248373365778172,0.09248373365778172,0.09248373365262368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.13817762013,595.6451813075387,0.0,0.09248373365778172,0.09248373365592348,0.09248373365592348,0.37500459065421393,0.37500459065421393,0.5,9.999975031510498,0.0,0.0,0.0,0.0,0.0,0.0,26062.202955279405,19879.41155062728,0.7627678897573897,1.0420828445859458,0.6490784412421203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532152684740223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.782243608526,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.4136165798,1445.17848663197,0.37500459065421393,6.17534620354742,3.544240489395691,,,,
2564.0,-30.289963032149668,5.017423946474949,35.038630787343564,24.542574025131785,5.225719796890049,-26.738483386831764,-40.384027851372934,1.674133749383027,-4.898071939028625,-4.8980719390532546,40.077245173333544,42597.20402167597,25792.021561272722,25792.021561272722,68389.2255829487,78207.08318792464,78207.08318792464,25792.021561272722,103999.10474919736,103999.10474919736,103999.10474919736,130061.60472892714,125552.93782110956,4508.666907817573,0.0,92586.19390251178,56976.31473432656,39566.53240909468,26062.49997972978,65629.03238882446,19879.73871553427,1445.2113446940868,0.0,0.8871571753397418,2.89554445966409,0.0014947054983599872,1.0,1.0,-0.9491949328295846,356067.1955210269,1557866.5138366946,4.375203707146051,1557866.5138366946,4.375203707146051,0.7627717498703432,0.09248398849392903,4.028046144702076,101325.0,128706.81634662865,1.2702375163743267,1.0,0.0,4.028046144700068,1.2839215271405706,1.2842123790524143,3.1372993283109456,22985.38561289488,2343.8570371018523,19537.58217044744,1992.2789301593757,0.85,0.8500001914036539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.426178369557,4632.441516551485,5.525962398891649,5.017423946474949,-2.223690686882549,7.241114633357498,3.544164724007827,3.5,1.0126184925736648,0.6,0.00022652223242221428,1.0001661520689515,0.00022648460153708324,199.16193837487046,0.0,7.509735498669934e-06,21.282590403230593,0.022651499314783514,7.549674272390813e-05,0.00015102548969830615,0.0006083376415310052,0.09248398849669029,0.09248398849669029,0.09248398849669029,0.09248398848282607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1525203018,595.6451767893766,0.0,0.09248398849669029,0.09248398849392903,0.09248398849392903,0.3750045894645858,0.3750045894645858,0.5,9.999975031341819,0.0,0.0,0.0,0.0,0.0,0.0,26062.49997972978,19879.73871553427,0.7627717498703432,1.042057502505465,0.6490603696441145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453224848424265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74199516042,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.47209541888,1445.2113446940868,0.3750045894645858,6.17534620354742,3.544164724007827,,,,
2565.0,-30.29155673331106,5.017075453570467,35.03863011053642,24.542110121715837,5.225284976615633,-26.739961560853608,-40.38552597686646,1.6735833335735972,-4.89851411357381,-4.898514113565043,40.07724204697422,42596.53015976089,25791.819148532068,25791.819148532068,68388.34930829296,78206.96013133017,78206.96013133017,25791.819148532068,103998.77927986224,103998.77927986224,103998.77927986224,130061.5542516461,125552.87612268167,4508.678128964427,0.0,92586.53784983415,56976.10786738915,39567.14442493888,26062.774971783863,65629.91939672275,19880.04223312442,1445.2421075178409,0.0,0.8871549432806309,2.8954973375762565,0.0014947054983599872,1.0,1.0,-0.951892507528612,356061.06406461645,1557866.3788186635,4.375278669997876,1557866.3788186635,4.375278669997876,0.7627753473928618,0.09248421929857588,4.028046144702076,101325.0,128706.98387599351,1.270239169760607,1.0,0.0,4.0280461447045495,1.2839241762303333,1.2842149804245673,3.137292855196967,22985.471001023518,2343.865744267769,19537.648773872334,1992.2857218185961,0.85,0.8499999313915448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.366114927646,4632.441516551485,5.525990143786244,5.017075453570467,-2.2241376593538025,7.241213112924269,3.544088710015406,3.5,1.012596774290116,0.6,0.00022648460153708324,1.000166283035766,0.00022644694725125437,199.1632573815513,0.0,7.494640025460482e-06,21.239809832155007,0.022658993954808974,7.54839022994644e-05,0.00015100069923761885,0.0006082377844114083,0.09248421929933207,0.09248421929933207,0.09248421929933207,0.09248421929622301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.137403714,595.6451815513198,0.0,0.09248421929933207,0.09248421929857588,0.09248421929857588,0.37500458827441185,0.37500458827441185,0.5,9.99997503126132,0.0,0.0,0.0,0.0,0.0,0.0,26062.774971783863,19880.04223312442,0.7627753473928618,1.042030067032323,0.6490413297976405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532344106398032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.699214589346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.530580647453,1445.2421075178409,0.37500458827441185,6.17534620354742,3.544088710015406,,,,
2566.0,-30.293142066535147,5.01672808531521,35.03862956109669,24.541629559267335,5.224830312900891,-26.741433794760056,-40.38701945738865,1.6730161484602784,-4.898981269691603,-4.898981269670064,40.077244368257894,42595.8732477606,25791.6841906313,25791.6841906313,68387.5574383919,78206.84970577668,78206.84970577668,25791.6841906313,103998.53389640799,103998.53389640799,103998.53389640799,130061.60375315708,125552.91329002791,4508.6904631291745,0.0,92586.88198142478,56975.90552360835,39567.751619796036,26063.06985674909,65630.82147654513,19880.367223851244,1445.274778035001,0.0,0.8871525647620713,2.8954475538858526,0.0014947054983599872,1.0,1.0,-0.9543595201508879,356054.58628880355,1557866.4790679843,4.375358551916995,1557866.4790679843,4.375358551916995,0.7627791865317499,0.09248447183501352,4.028046144702076,101325.0,128707.1558037697,1.2702408665558322,1.0,0.0,4.028046144702734,1.283926903722369,1.2842176601865027,3.137286190533074,22985.556434898474,2343.8744560985124,19537.718751873625,1992.292857588843,0.85,0.8499998165025898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.305991873667,4632.441516551485,5.526032412603262,5.01672808531521,-2.2246026029854793,7.241330688300689,3.544012621233345,3.5,1.0125750346380986,0.6,0.00022644694725125437,1.000165412029198,0.00022640949639702565,199.16456947795916,0.0,7.499350220054025e-06,21.253158523633104,0.02266649330502903,7.547110369693855e-05,0.00015097584355431583,0.0006081376645721056,0.09248447183496872,0.09248447183496872,0.09248447183496872,0.09248447183504774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.14862785285,595.6451780155518,0.0,0.09248447183496872,0.09248447183501352,0.09248447183501352,0.3750045870841532,0.3750045870841532,0.5,9.999975031268052,0.0,0.0,0.0,0.0,0.0,0.0,26063.06985674909,19880.367223851244,0.7627791865317499,1.0420036790615514,0.6490223996812738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532439803874106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.712563280824,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.58898806645,1445.274778035001,0.3750045870841532,6.17534620354742,3.544012621233345,,,,
2567.0,-30.29472560315845,5.0163820971269235,35.03862911281471,24.541092628520005,5.224312279005827,-26.742911016562044,-40.38852118011562,1.6723919357291317,-4.899435812114007,-4.899435812103882,40.077246188040746,42595.2581882468,25791.518582581273,25791.518582581273,68386.77677082807,78206.76778780414,78206.76778780414,25791.518582581273,103998.28637038541,103998.28637038541,103998.28637038541,130061.64274916818,125552.94032304441,4508.702426123774,0.0,92587.2289471685,56975.71934737849,39568.34399976669,26063.35637878278,65631.70037854946,19880.683100738257,1445.3065537781672,0.0,0.8871502520085643,2.895399115055109,0.0014947054983599872,1.0,1.0,-0.9567942665950113,356048.2835083528,1557866.5576588677,4.37543622541385,1557866.5576588677,4.37543622541385,0.7627829206572332,0.09248471686062833,4.028046144702076,101325.0,128707.33485808584,1.2702426336845383,1.0,0.0,4.028046144701636,1.2839298972304747,1.2842206062857398,3.1372788758878887,22985.642572378347,2343.8832396769894,19537.79663116733,1992.3007990666874,0.85,0.8500000193444988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.245677433558,4632.441516551485,5.526068342038427,5.0163820971269235,-2.225058059581663,7.241440156708586,3.54393629089896,3.5,1.0125532259711314,0.6,0.00022640949639702565,1.0001652267055137,0.00022637209368176636,199.1658801026946,0.0,7.458883259044815e-06,21.138475156133005,0.022673952188288073,7.545823648474655e-05,0.00015095125991227912,0.0006080386405275769,0.09248471686261243,0.09248471686261243,0.09248471686261243,0.09248471685642165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.15742796834,595.6451752433775,0.0,0.09248471686261243,0.09248471686062833,0.09248471686062833,0.37500458589417573,0.37500458589417573,0.5,9.999975031088479,0.0,0.0,0.0,0.0,0.0,0.0,26063.35637878278,19880.683100738257,0.7627829206572332,1.0419778304750285,0.6490043369677543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532535000073652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.59787991332,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.64750999975,1445.3065537781672,0.37500458589417573,6.17534620354742,3.54393629089896,,,,
2568.0,-30.296305151765456,5.0160381994647905,35.03862847793842,24.540629668068163,5.223876933734721,-26.744376132742357,-40.39000973626969,1.6718424405903387,-4.899855857965974,-4.8998558579647264,40.077239907740996,42594.605953731385,25791.26771945815,25791.26771945815,68385.87367318953,78206.6504852006,78206.6504852006,25791.26771945815,103997.91820465875,103997.91820465875,103997.91820465875,130061.53307121266,125552.82026832741,4508.712802885241,0.0,92587.5728013704,56975.528270491945,39568.93836764273,26063.614866553904,65632.55323419663,19880.968886623858,1445.3356795954771,0.0,0.8871481434955804,2.8953543529596373,0.0014947054983599872,1.0,1.0,-0.9595863705055763,356042.4591424055,1557866.2864318322,4.3755070397621765,1557866.2864318322,4.3755070397621765,0.7627863206395089,0.09248493097962002,4.028046144702076,101325.0,128707.50984804715,1.2702443607011809,1.0,0.0,4.028046144702569,1.2839325415817047,1.2842232032106438,3.13727241443685,22985.72793738896,2343.8919444855237,19537.866810641623,1992.307955381463,0.85,0.8499999157677756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.185233968201,4632.441516551485,5.5260861582580745,5.0160381994647905,-2.2254878252439267,7.241526024708717,3.5438597979376856,3.5,1.0125313708393386,0.6,0.00022637209368176636,1.0001648126983709,0.00022633479083415377,199.16718744193486,0.0,7.449344702847478e-06,21.111442887869753,0.02268140153299092,7.544548408951857e-05,0.00015092660959224779,0.000607939347901009,0.09248493097953552,0.09248493097953552,0.09248493097953552,0.09248493097877349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1270605073,595.6451848095724,0.0,0.09248493097953552,0.09248493097962002,0.09248493097962002,0.3750045847036763,0.3750045847036763,0.5,9.999975031117833,0.0,0.0,0.0,0.0,0.0,0.0,26063.614866553904,19880.968886623858,0.7627863206395089,1.041950530694246,0.6489859658779548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532630089581282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.57084764506,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.706015080512,1445.3356795954771,0.3750045847036763,6.17534620354742,3.5438597979376856,,,,
2569.0,-30.297881777895473,5.015695444844241,35.038627954643346,24.540159792546206,5.223433412899819,-26.74583960139755,-40.39149427609516,1.6712859732529675,-4.900318356601474,-4.900318356554204,40.07724185740594,42593.949554485764,25791.130554466974,25791.130554466974,68385.08010895274,78206.53842181212,78206.53842181212,25791.130554466974,103997.66897627909,103997.66897627909,103997.66897627909,130061.57535689822,125552.85037322398,4508.724983674248,0.0,92587.91702538416,56975.32815814362,39569.543185822826,26063.90638061913,65633.44956644195,19881.290374592158,1445.3680162143517,0.0,0.8871457898246397,2.8953050675247036,0.0014947054983599872,1.0,1.0,-0.9620531732291511,356036.0462116178,1557866.370631581,4.375586088004216,1557866.370631581,4.375586088004216,0.7627901237926367,0.09248518044479054,4.028046144702076,101325.0,128707.68261096474,1.2702460657386108,1.0,0.0,4.028046144702273,1.2839352183107828,1.284225832648757,3.1372658738979053,22985.813394208817,2343.9006586559954,19537.93950836021,1992.315368485692,0.85,0.8499999183532359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.124832647547,4632.441516551485,5.526128286531451,5.015695444844241,-2.225948265440172,7.2416437102844124,3.5437833589714876,3.5,1.0125095311347108,0.6,0.00022633479083415377,1.0001645098666534,0.00022629756265229786,199.16849237749165,0.0,7.429503242574266e-06,21.05521218945547,0.022688831036233495,7.54327680866502e-05,0.00015090202274750357,0.0006078403109558267,0.09248518044464082,0.09248518044464082,0.09248518044464082,0.09248518044474338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.13648771495,595.6451818398656,0.0,0.09248518044464082,0.09248518044479054,0.09248518044479054,0.3750045835135953,0.3750045835135953,0.5,9.999975031131244,0.0,0.0,0.0,0.0,0.0,0.0,26063.90638061913,19881.290374592158,0.7627901237926367,1.0419242103026332,0.6489671019251719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532724940798596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.514616946646,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.76454726998,1445.3680162143517,0.3750045835135953,6.17534620354742,3.5437833589714876,,,,
2570.0,-30.299455560343258,5.015353954956876,35.03862755539708,24.53963637761774,5.222929548477688,-26.74730653015516,-40.39298681365324,1.670675461124442,-4.9007744962996185,-4.9007744962900235,40.077244389959084,42593.338811100846,25790.978786486492,25790.978786486492,68384.31759758733,78206.45397901916,78206.45397901916,25790.978786486492,103997.43276550565,103997.43276550565,103997.43276550565,130061.62707584444,125552.89002735954,4508.737048484909,0.0,92588.26337033961,56975.148203466844,39570.12796319197,26064.19431033879,65634.32227353076,19881.60791191963,1445.3999272504889,0.0,0.8871434662702057,2.8952564603688256,0.0014947054983599872,1.0,1.0,-0.9644490356758979,356029.7215415922,1557866.4800049767,4.375664125060927,1557866.4800049767,4.375664125060927,0.762793880186554,0.09248542741321676,4.028046144702076,101325.0,128707.86188798526,1.2702478350652382,1.0,0.0,4.0280461447030325,1.2839381473891116,1.2842287145889013,3.1372587167793933,22985.899377572216,2343.909426518966,19538.017104634582,1992.3232811035964,0.85,0.8500001145788623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.064250367256,4632.441516551485,5.526167501220274,5.015353954956876,-2.2264038122946714,7.241757767251547,3.5437066916600624,3.5,1.0124876261885893,0.6,0.00022629756265229786,1.000164215245752,0.00022626040724391838,199.1697949744991,0.0,7.414680854196799e-06,21.01320554079373,0.02269624571708769,7.541998557597698e-05,0.00015087757707632086,0.0006077418426642646,0.09248542741282507,0.09248542741282507,0.09248542741282507,0.09248542741275902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.14873325673,595.6451779823424,0.0,0.09248542741282507,0.09248542741321676,0.09248542741321676,0.37500458232378536,0.37500458232378536,0.5,9.99997503117001,0.0,0.0,0.0,0.0,0.0,0.0,26064.19431033879,19881.60791191963,0.762793880186554,1.0418987387817606,0.6489491676868893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532819617703026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.472610297984,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.823085354783,1445.3999272504889,0.37500458232378536,6.17534620354742,3.5437066916600624,,,,
2571.0,-30.301026285886046,5.015014405353638,35.038626987955304,24.53920202041047,5.222525213494371,-26.748760793206124,-40.3944623429328,1.6701548833249318,-4.9011979600435325,-4.901197960017334,40.077238738572056,42592.67081768854,25790.74595238942,25790.74595238942,68383.41677007795,78206.32708862184,78206.32708862184,25790.74595238942,103997.07304101126,103997.07304101126,103997.07304101126,130061.52833175151,125552.78076475042,4508.747567001085,0.0,92588.60611674159,56974.949845990246,39570.729189723716,26064.45529074025,65635.18448046397,19881.896550729274,1445.4293125732652,0.0,0.8871413380314335,2.895211335804706,0.0014947054983599872,1.0,1.0,-0.9672193965851648,356023.85002358595,1557866.2359389267,4.375735602644937,1557866.2359389267,4.375735602644937,0.7627973164585022,0.09248564431336112,4.028046144702076,101325.0,128708.03053087191,1.2702494994411242,1.0,0.0,4.028046144701452,1.2839406561632156,1.2842311762229413,3.137252586688109,22985.984467561175,2343.918103283096,19538.085187057302,1992.330223578623,0.85,0.8499999299412345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.003517636776,4632.441516551485,5.526189525018623,5.015014405353638,-2.2268350487761523,7.24184945412979,3.5436298346187813,3.5,1.0124656670339376,0.6,0.00022626040724391838,1.000163898362661,0.00022622332961059945,199.17109505639144,0.0,7.400235069135563e-06,20.972266185930188,0.022703645952156827,7.540735069767831e-05,0.00015085305654624008,0.0006076430728376065,0.09248564431329628,0.09248564431329628,0.09248564431329628,0.09248564431339436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.12140689185,595.6451865905465,0.0,0.09248564431329628,0.09248564431336112,0.09248564431336112,0.37500458113429413,0.37500458113429413,0.5,9.999975031179941,0.0,0.0,0.0,0.0,0.0,0.0,26064.45529074025,19881.896550729274,0.7627973164585022,1.041871327267039,0.6489304654939465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532914125019785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.431670943115,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.881627853814,1445.4293125732652,0.37500458113429413,6.17534620354742,3.5436298346187813,,,,
2572.0,-30.302594869676724,5.01467565864305,35.038626594144866,24.538771889079385,5.222125307568054,-26.75021280996094,-40.39593752296639,1.6696385670157579,-4.901673066718729,-4.901673066717162,40.07724261339075,42592.01063209629,25790.64960523531,25790.64960523531,68382.6602373316,78206.19934165275,78206.19934165275,25790.64960523531,103996.84894688806,103996.84894688806,103996.84894688806,130061.60500211583,125552.84476369401,4508.760238421821,0.0,92588.94868699468,56974.75996922453,39571.3207975224,26064.756055227776,65636.07685275018,19882.22824611309,1445.462589221376,0.0,0.8871389133075508,2.8951607087984086,0.0014947054983599872,1.0,1.0,-0.969629421772936,356017.26254322287,1557866.4032806035,4.375817038061372,1557866.4032806035,4.375817038061372,0.7628012402642586,0.0924859034590873,4.028046144702076,101325.0,128708.20123377405,1.2702511841477824,1.0,0.0,4.028046144705035,1.2839431448768694,1.2842336178916702,3.137246505637418,22986.069513819533,2343.9267755879464,19538.162468621438,1992.3381041050143,0.85,0.8500001471271473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.942797156562,4632.441516551485,5.526240780356003,5.01467565864305,-2.227303778645757,7.241979437288807,3.5435529937467325,3.5,1.0124437124990664,0.6,0.00022622332961059945,1.000163676969244,0.00022618630812120172,199.1723933805622,0.0,7.384792830229037e-06,20.928502880869093,0.022711030744987055,7.539472076640297e-05,0.00015082860884419648,0.0006075445963656431,0.0924859034639964,0.0924859034639964,0.0924859034639964,0.09248590345018846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1401452622,595.6451806876639,0.0,0.0924859034639964,0.0924859034590873,0.0924859034590873,0.3750045799449426,0.3750045799449426,0.5,9.999975030693374,0.0,0.0,0.0,0.0,0.0,0.0,26064.756055227776,19882.22824611309,0.7628012402642586,1.0418456360629715,0.648911584518502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533008449938039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.387907638054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.940179133428,1445.462589221376,0.3750045799449426,6.17534620354742,3.5435529937467325,,,,
2573.0,-30.30416602149085,5.014337720912027,35.03862649089274,24.538204818405234,5.22157263572586,-26.751682185775145,-40.39743033992124,1.668983966875584,-4.902147819896868,-4.902147819946788,40.07725020918982,42591.41254551507,25790.552527725406,25790.552527725406,68381.96507324048,78206.135604343,78206.135604343,25790.552527725406,103996.6881320684,103996.6881320684,103996.6881320684,130061.74759518557,125552.97437748685,4508.7732176987165,0.0,92589.29663555416,56974.57358177584,39571.91450419813,26065.05946311717,65636.97396731531,19882.56256448979,1445.4959541637827,0.0,0.8871364768918972,2.8951101201588862,0.0014947054983599872,1.0,1.0,-0.971792856525667,356010.68005972577,1557866.7313197157,4.375898866456371,1557866.7313197157,4.375898866456371,0.7628051872517,0.09248616816479867,4.028046144702076,101325.0,128708.38429676896,1.2702529908390718,1.0,0.0,4.028046144699592,1.2839462795417234,1.2842367057296171,3.137238846269954,22986.155895292577,2343.935584046803,19538.234960511956,1992.3454962206215,0.85,0.8500001065647199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.881820347177,4632.441516551485,5.5262921840619486,5.014337720912027,-2.227772161680191,7.242109882592218,3.543475829164628,3.5,1.012421665475608,0.6,0.00022618630812120172,1.0001639470678068,0.00022614923161779125,199.17369384532142,0.0,7.373658649859242e-06,20.896948613701092,0.022718404403636913,7.538194182566142e-05,0.0001508043662955403,0.0006074469462609908,0.09248616816433751,0.09248616816433751,0.09248616816433751,0.09248616816574859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.176873276,595.6451691178048,0.0,0.09248616816433751,0.09248616816479867,0.09248616816479867,0.3750045787537121,0.3750045787537121,0.5,9.999975030729757,0.0,0.0,0.0,0.0,0.0,0.0,26065.05946311717,19882.56256448979,0.7628051872517,1.0418208052566846,0.6488936032718992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533102647408591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35635337089,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16695.998720961958,1445.4959541637827,0.3750045787537121,6.17534620354742,3.543475829164628,,,,
2574.0,-30.305727440802436,5.014002325797073,35.03862605370336,24.537748109456174,5.221142145471037,-26.753130444904944,-40.39890122422946,1.6684409802887834,-4.902540768304789,-4.90254076823993,40.07724036769554,42590.76544257464,25790.247413795438,25790.247413795438,68381.01285637007,78206.02403280867,78206.02403280867,25790.247413795438,103996.2714466041,103996.2714466041,103996.2714466041,130061.56934131292,125552.78675571972,4508.782585593201,0.0,92589.63953455571,56974.38094445979,39572.50954455102,26065.297894708816,65637.80743925984,19882.826871468715,1445.5230856535895,0.0,0.8871345185156092,2.8950682489812243,0.0014947054983599872,1.0,1.0,-0.9746864365903889,356005.23187688674,1557866.3062953188,4.375964639851299,1557866.3062953188,4.375964639851299,0.7628083496987339,0.09248636230749592,4.028046144702076,101325.0,128708.55338506437,1.2702546596108006,1.0,0.0,4.028046144700491,1.2839488928774798,1.2842392720496913,3.1372324607677746,22986.241023165803,2343.944264674053,19538.30759630109,1992.3529030098036,0.85,0.8500001186192276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.820589710399,4632.441516551485,5.5262993119253085,5.014002325797073,-2.2281802440185547,7.242182569815628,3.543398344046841,3.5,1.012399526870526,0.6,0.00022614923161779125,1.0001629335080133,0.00022611239033282904,199.17498626924626,0.0,7.384664139132405e-06,20.928138170301235,0.022725789067776045,7.536935259344015e-05,0.0001507798790243511,0.0006073483104026829,0.09248636230730245,0.09248636230730245,0.09248636230730245,0.09248636230765857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.12928634515,595.6451841083824,0.0,0.09248636230730245,0.09248636230749592,0.09248636230749592,0.37500457756307076,0.37500457756307076,0.5,9.999975030743279,0.0,0.0,0.0,0.0,0.0,0.0,26065.297894708816,19882.826871468715,0.7628083496987339,1.0417930690273094,0.6488755048984145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533197000266027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.38754292749,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.05715905829,1445.5230856535895,0.37500457756307076,6.17534620354742,3.543398344046841,,,,
2575.0,-30.30728709071341,5.013668052169977,35.03862567966901,24.53733180826532,5.220756782053907,-26.754573031978893,-40.40036358693612,1.667938685332621,-4.902997711409171,-4.90299771143283,40.07724131548116,42590.09085620032,25790.112835217387,25790.112835217387,68380.2036914177,78205.8936090368,78205.8936090368,25790.112835217387,103996.00644425418,103996.00644425418,103996.00644425418,130061.59126882014,125552.79673387493,4508.794534945201,0.0,92589.98154408296,56974.178781929,39573.11418017106,26065.584824565954,65638.69900473702,19883.14375258001,1445.5550087423903,0.0,0.8871321964045755,2.895019559358948,0.0014947054983599872,1.0,1.0,-0.9771968065603573,355998.89649748465,1557866.3472277727,4.3760426297803985,1557866.3472277727,4.3760426297803985,0.7628121097762902,0.09248660723171737,4.028046144702076,101325.0,128708.71946685074,1.270256298710592,1.0,0.0,4.028046144703249,1.2839513156265514,1.2842416480418155,3.1372265409739795,22986.32593021874,2343.9529227839007,19538.379779744995,1992.3602636726096,0.85,0.8500001191603684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.759519582334,4632.441516551485,5.526342792466314,5.013668052169977,-2.2286346807421324,7.242302732912109,3.543321062722017,3.5,1.0123774464920048,0.6,0.00022611239033282904,1.0001627509400128,0.00022607559631701446,199.17627724342194,0.0,7.337862426489651e-06,20.79550211667167,0.022733126930202536,7.535683822437168e-05,0.00015075555210845734,0.0006072503204629045,0.09248660723824959,0.09248660723824959,0.09248660723824959,0.09248660721676599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.13387147355,595.6451826639775,0.0,0.09248660723824959,0.09248660723171737,0.09248660723171737,0.3750045763728093,0.3750045763728093,0.5,9.999975030271884,0.0,0.0,0.0,0.0,0.0,0.0,26065.584824565954,19883.14375258001,0.7628121097762902,1.0417665908716873,0.6488564140055042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533290769815153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.25490687386,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.11573975737,1445.5550087423903,0.3750045763728093,6.17534620354742,3.543321062722017,,,,
2576.0,-30.308848156002135,5.013334443754339,35.03862566424415,24.53674266524615,5.22017816554644,-26.75603592418856,-40.40185535615308,1.6672618168029263,-4.903475546612924,-4.903475546597851,40.077250914286196,42589.53216693338,25790.03300987319,25790.03300987319,68379.56517680657,78205.8455889305,78205.8455889305,25790.03300987319,103995.8785988037,103995.8785988037,103995.8785988037,130061.77017013925,125552.96240605549,4508.807764083761,0.0,92590.33033180164,56974.0168999605,39573.6815909346,26065.891571335556,65639.57316227016,19883.481748031685,1445.5886512683837,0.0,0.8871297369868882,2.8949686442685127,0.0014947054983599872,1.0,1.0,-0.9792419560822623,355992.2715500039,1557866.7617720403,4.376125231564801,1557866.7617720403,4.376125231564801,0.7628160998681275,0.09248687665966537,4.028046144702076,101325.0,128708.90692825698,1.2702581488108264,1.0,0.0,4.028046144701175,1.283954553899435,1.2842448398026471,3.1372186285477905,22986.41252002088,2343.961752486413,19538.44770284621,1992.3671899013639,0.85,0.8499998721343952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.698274533817,4632.441516551485,5.52639821404556,5.013334443754339,-2.2291042845370073,7.242438728291345,3.5432435607208377,3.5,1.0123553030630965,0.6,0.00022607559631701446,1.0001629007330508,0.00022603877443496109,199.17756940399096,0.0,7.3284950947827825e-06,20.768955098614406,0.022740455425297318,7.534407418468569e-05,0.00015073152213232878,0.0006071535266102025,0.09248687666174246,0.09248687666174246,0.09248687666174246,0.09248687664924574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.18028508144,595.6451680430132,0.0,0.09248687666174246,0.09248687665966537,0.09248687665966537,0.37500457518090763,0.37500457518090763,0.5,9.999975030225649,0.0,0.0,0.0,0.0,0.0,0.0,26065.891571335556,19883.481748031685,0.7628160998681275,1.0417429895188803,0.6488392613651849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533384434259697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.228359855806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.174303856125,1445.5886512683837,0.37500457518090763,6.17534620354742,3.5432435607208377,,,,
2577.0,-30.310400814944206,5.013003688181237,35.038625209233494,24.5362980052829,5.219760316615937,-26.75747502840537,-40.40331722991539,1.6667309917951143,-4.903850394985909,-4.903850394974842,40.077238200207304,42588.88572148753,25789.69066877423,25789.69066877423,68378.57639026176,78205.73167040465,78205.73167040465,25789.69066877423,103995.42233917888,103995.42233917888,103995.42233917888,130061.5386291343,125552.72221259472,4508.816416539589,0.0,92590.6728327218,56973.82688413312,39574.27327620964,26066.11628995541,65640.38956616505,19883.73132976904,1445.6144350893176,0.0,0.8871278807332869,2.894928703296946,0.0014947054983599872,1.0,1.0,-0.9822307883565031,355987.074531428,1557866.2126885317,4.376187575740189,1557866.2126885317,4.376187575740189,0.7628190985026506,0.09248705670591975,4.028046144702076,101325.0,128709.07874468101,1.2702598445070912,1.0,0.0,4.028046144704024,1.2839571099229983,1.2842473491239164,3.137212383164144,22986.49754906669,2343.9704230360717,19538.526096871024,1992.3751838671744,0.85,0.8500001383492344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.636747264843,4632.441516551485,5.526397717561753,5.013003688181237,-2.2294980479329842,7.242501736114221,3.5431657022690706,3.5,1.0123330577911631,0.6,0.00022603877443496109,1.000162025509656,0.00022600215632039995,199.1788546209926,0.0,7.334092968272452e-06,20.78481947208413,0.02274778951826559,7.533156787912598e-05,0.0001507072065558351,0.0006070555823460511,0.09248705670561216,0.09248705670561216,0.09248705670561216,0.09248705670662956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.118808191,595.64518740913,0.0,0.09248705670561216,0.09248705670591975,0.09248705670591975,0.37500457398939396,0.37500457398939396,0.5,9.99997503025254,0.0,0.0,0.0,0.0,0.0,0.0,26066.11628995541,19883.73132976904,0.7628190985026506,1.0417149691248655,0.6488213431237826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533478184860478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.244224229275,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.232787611814,1445.6144350893176,0.37500457398939396,6.17534620354742,3.5431657022690706,,,,
