time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2578.0,-30.311950588629934,5.01267394999384,35.03862497230401,24.535756708961003,5.2192339525228775,-26.758922399822755,-40.40479153683407,1.6661024343368231,-4.904308236673614,-4.904308236668498,40.07724358243381,42588.30348932905,25789.568582514043,25789.568582514043,68377.8720718431,78205.6658587627,78205.6658587627,25789.568582514043,103995.23444127674,103995.23444127674,103995.23444127674,130061.64155360367,125552.81278678482,4508.828766818839,0.0,92591.01979055803,56973.65742594592,39574.84707179123,26066.40711232692,65641.25418411815,19884.052252889,1445.646556758012,0.0,0.8871255379243301,2.8948799197838397,0.0014947054983599872,1.0,1.0,-0.9844441454509365,355980.72694756964,1557866.4451305666,4.376266261628304,1557866.4451305666,4.376266261628304,0.7628228994967912,0.09248730895254975,4.028046144702076,101325.0,128709.26019306916,1.2702616352634508,1.0,0.0,4.028046144702644,1.2839601221486419,1.2842503150118287,3.137205023129025,22986.583684583456,2343.9792064143676,19538.594893484435,1992.3821991693835,0.85,0.8499999461245951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.575460161763,4632.441516551485,5.526444135036031,5.01267394999384,-2.229952029455305,7.242625979449145,3.5430881484107752,3.5,1.0123108995459358,0.6,0.00022600215632039995,1.0001617264563565,0.00022596561170276085,199.18013746436222,0.0,7.2935541166667885e-06,20.669932366633677,0.02275508307238226,7.531895715213014e-05,0.0001506831991682698,0.0006069588794811242,0.09248730894834031,0.09248730894834031,0.09248730894834031,0.09248730895861221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.14483126963,595.645179211498,0.0,0.09248730894834031,0.09248730895254975,0.09248730895254975,0.3750045727984835,0.3750045727984835,0.5,9.999975030617573,0.0,0.0,0.0,0.0,0.0,0.0,26066.40711232692,19884.052252889,0.7628228994967912,1.0416905179789675,0.6488039270223642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533571431760925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.12933712382,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.291387739144,1445.646556758012,0.3750045727984835,6.17534620354742,3.5430881484107752,,,,
2579.0,-30.313497726734308,5.01234643625221,35.03862441541099,24.53539199139925,5.218905102487271,-26.760348001701235,-40.40623245583845,1.6656522379950072,-4.904708711305602,-4.904708711256553,40.07723387674587,42587.59396739248,25789.30164899624,25789.30164899624,68376.89561638872,78205.51540565632,78205.51540565632,25789.30164899624,103994.81705465255,103994.81705465255,103994.81705465255,130061.46720075901,125552.62885974011,4508.838341018896,0.0,92591.35965220715,56973.43821413965,39575.46826451944,26066.650146106458,65642.1184106259,19884.321879071533,1445.6742208504058,0.0,0.8871235406962334,2.8948372493232153,0.0014947054983599872,1.0,1.0,-0.9873641406580305,355975.17478175357,1557866.0259713412,4.376333341015874,1557866.0259713412,4.376333341015874,0.7628261309994844,0.09248750729977807,4.028046144702076,101325.0,128709.41408179108,1.2702631540270524,1.0,0.0,4.028046144704391,1.2839623009174221,1.284252447348687,3.1371996995736864,22986.66805840563,2343.98781014981,19538.668641083128,1992.3897193315893,0.85,0.8500000344303202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.513979423063,4632.441516551485,5.526459743335999,5.01234643625221,-2.230363612333008,7.242710048585218,3.543010350204546,3.5,1.0122886714870132,0.6,0.00022596561170276085,1.000161453449129,0.0002259291346647105,199.18141814069344,0.0,7.27896196493796e-06,20.628578208634178,0.022762362034347196,7.530663390031501e-05,0.00015065897780244586,0.0006068613147018977,0.09248750729975523,0.09248750729975523,0.09248750729975523,0.09248750729972811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.09790102957,595.6451939952094,0.0,0.09248750729975523,0.09248750729977807,0.09248750729977807,0.3750045716094116,0.3750045716094116,0.5,9.999975030626107,0.0,0.0,0.0,0.0,0.0,0.0,26066.650146106458,19884.321879071533,0.7628261309994844,1.0416619279203536,0.6487845761007396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533664506524648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.08798296582,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.349993912474,1445.6742208504058,0.3750045716094116,6.17534620354742,3.543010350204546,,,,
2580.0,-30.31504286403768,5.012018936428643,35.03862439762998,24.534835572727047,5.2183609196785765,-26.76179338442825,-40.40771018536759,1.665008448506227,-4.90521090793942,-4.905210907886482,40.0772483177813,42587.046086610426,25789.299978814845,25789.299978814845,68376.34606542527,78205.46059560562,78205.46059560562,25789.299978814845,103994.76057442046,103994.76057442046,103994.76057442046,130061.73629573926,125552.88368133186,4508.852614407396,0.0,92591.70714271479,56973.29263076858,39576.01612438468,26066.975721318802,65642.99184570348,19884.680458908228,1445.709712427312,0.0,0.8871209399915632,2.8947837411135713,0.0014947054983599872,1.0,1.0,-0.9892100474466474,355968.21244180825,1557866.649635819,4.376420689222329,1557866.649635819,4.376420689222329,0.7628303594361965,0.09248779717293636,4.028046144702076,101325.0,128709.60204428216,1.2702650090726095,1.0,0.0,4.028046144703283,1.2839653840413294,1.284255484331618,3.1371921663679507,22986.754326163038,2343.9966070128985,19538.739273073737,1992.3969217901872,0.85,0.8499999171625181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.452594144313,4632.441516551485,5.52653208374526,5.012018936428643,-2.230849435275701,7.242868371704344,3.5429326734758106,3.5,1.0122664781359458,0.6,0.0002259291346647105,1.00016124668138,0.00022589271021484041,199.1826971753742,0.0,7.265548168443214e-06,20.590563509368067,0.02276962758251564,7.52939977681421e-05,0.0001506351368965684,0.0006067652824328917,0.09248779717613294,0.09248779717613294,0.09248779717613294,0.09248779716393805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.16772906395,595.6451719983512,0.0,0.09248779717613294,0.09248779717293636,0.09248779717293636,0.37500457042038465,0.37500457042038465,0.5,9.99997503044572,0.0,0.0,0.0,0.0,0.0,0.0,26066.975721318802,19884.680458908228,0.7628303594361965,1.041639695919812,0.6487675971063752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533757424140312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.049968266554,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.40860122616,1445.709712427312,0.37500457042038465,6.17534620354742,3.5429326734758106,,,,
2581.0,-30.316584105922903,5.011693908326462,35.03862403885122,24.534407816268526,5.217960988045907,-26.763220470630174,-40.409155015926785,1.6644946369055895,-4.905598443491726,-4.905598443484903,40.07723844352815,42586.3784998815,25789.003372263825,25789.003372263825,68375.38187214533,78205.3427239256,78205.3427239256,25789.003372263825,103994.34609618943,103994.34609618943,103994.34609618943,130061.55653667325,125552.69469883491,4508.8618378383435,0.0,92592.04936034553,56973.08513677477,39576.62691507862,26067.210440483825,65643.83735556244,19884.941009438724,1445.7364697637818,0.0,0.8871190089653251,2.894742450384016,0.0014947054983599872,1.0,1.0,-0.992077402152006,355962.8398100755,1557866.2231968988,4.376485545592627,1557866.2231968988,4.376485545592627,0.762833485955072,0.09248798835883185,4.028046144702076,101325.0,128709.7643957703,1.2702666113572199,1.0,0.0,4.028046144704755,1.2839678597978479,1.2842579138772534,3.1371861172103364,22986.839284879607,2344.00527039097,19538.80956744333,1992.4040898210228,0.85,0.8499998336132999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.390780267975,4632.441516551485,5.526541729276872,5.011693908326462,-2.231251066744892,7.242944975071355,3.5428544550894547,3.5,1.0122441300255585,0.6,0.00022589271021484041,1.0001608421686208,0.00022585638298440434,199.18397299999438,0.0,7.25512016825143e-06,20.561010556824552,0.022776882702683892,7.528164485205782e-05,0.0001506110653627826,0.0006066683211840288,0.09248798835849613,0.09248798835849613,0.09248798835849613,0.09248798835946084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.11998366046,595.6451870388513,0.0,0.09248798835849613,0.09248798835883185,0.09248798835883185,0.37500456923063624,0.37500456923063624,0.5,9.999975030474122,0.0,0.0,0.0,0.0,0.0,0.0,26067.210440483825,19884.941009438724,0.762833485955072,1.0416115910742294,0.6487490709784485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533850222726312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.020415314015,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.467197051297,1445.7364697637818,0.37500456923063624,6.17534620354742,3.5428544550894547,,,,
2582.0,-30.318122907101657,5.011369712357878,35.03862392515191,24.53389473902064,5.217465008878945,-26.764655068544673,-40.41061601657418,1.6638946326135096,-4.906060361944412,-4.906060361936407,40.077244797178274,42585.78859224765,25788.903516239123,25788.903516239123,68374.69210848678,78205.2682562801,78205.2682562801,25788.903516239123,103994.17177251923,103994.17177251923,103994.17177251923,130061.67614369643,125552.80176789257,4508.874375803855,0.0,92592.39508582719,56972.91542354169,39577.199624761655,26067.504371177205,65644.70399593886,19885.26550820795,1445.7689082735963,0.0,0.8871166417959144,2.894693234991184,0.0014947054983599872,1.0,1.0,-0.9942513087335669,355956.4360478589,1557866.4975924059,4.376565050738255,1557866.4975924059,4.376565050738255,0.7628373328363207,0.09248824426171266,4.028046144702076,101325.0,128709.94907337184,1.2702684339834378,1.0,0.0,4.028046144701353,1.2839707380677452,1.2842607461518356,3.137179084598069,22986.925114452864,2344.0140225717105,19538.885621016365,1992.4118451271704,0.85,0.8499999684051448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.329123746678,4632.441516551485,5.526593352577915,5.011369712357878,-2.2317067203672982,7.243076432725176,3.5427764365060113,3.5,1.0122218390017175,0.6,0.00022585638298440434,1.0001605894676593,0.00022582011865176328,199.1852468186611,0.0,7.235802086344301e-06,20.50626311269975,0.022784118504770235,7.526915559151046e-05,0.0001505872273928939,0.000606572300741321,0.09248824425977592,0.09248824425977592,0.09248824425977592,0.09248824426792475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1507050461,595.6451773611734,0.0,0.09248824425977592,0.09248824426171266,0.09248824426171266,0.3750045680411461,0.3750045680411461,0.5,9.999975030599577,0.0,0.0,0.0,0.0,0.0,0.0,26067.504371177205,19885.26550820795,0.7628373328363207,1.0415873322045417,0.6487315198326165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533942788488379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.96566786989,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16696.525819410057,1445.7689082735963,0.3750045680411461,6.17534620354742,3.5427764365060113,,,,
2583.0,-30.319658411420374,5.011047434272032,35.038623616468776,24.53349275691437,5.2170932301585005,-26.766074331528657,-40.41205585291607,1.6634068470340357,-4.9064709192087435,-4.906470919259571,40.07723894396465,42585.125192258616,25788.67337030218,25788.67337030218,68373.7985625608,78205.14075816795,78205.14075816795,25788.67337030218,103993.81412847013,103993.81412847013,103993.81412847013,130061.5706819141,125552.68614255627,4508.88453935784,0.0,92592.73629218296,56972.72072675729,39577.79507269519,26067.756553443985,65645.55162613917,19885.54507957114,1445.7973946644465,0.0,0.8871145793419833,2.89464949246327,0.0014947054983599872,1.0,1.0,-0.9969719663151864,355950.7444024371,1557866.2448098091,4.376634321765848,1557866.2448098091,4.376634321765848,0.7628406778620129,0.09248845392142721,4.028046144702076,101325.0,128710.10981025326,1.2702700203331188,1.0,0.0,4.028046144700798,1.2839730919160615,1.2842630539669597,3.1371733333531617,22987.009822111,2344.022660348947,19538.95672129466,1992.419095337823,0.85,0.8499999291991563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.2672369554875,4632.441516551485,5.526617328314019,5.011047434272032,-2.232124462160019,7.243171896432051,3.5426981272360325,3.5,1.0121994649245807,0.6,0.00022582011865176328,1.0001602474000166,0.00022578393736283537,199.1865179225707,0.0,7.223320047823506e-06,20.470889015531817,0.022791341824818057,7.525684912691854e-05,0.00015056326952484473,0.0006064757973432903,0.09248845392161245,0.09248845392161245,0.09248845392161245,0.09248845391969421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.12240278634,595.6451862767984,0.0,0.09248845392161245,0.09248845392142721,0.09248845392142721,0.37500456685225203,0.37500456685225203,0.5,9.999975030608873,0.0,0.0,0.0,0.0,0.0,0.0,26067.756553443985,19885.54507957114,0.7628406778620129,1.0415602713182972,0.6487130374771928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534035208788416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93029377272,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.58443928958,1445.7973946644465,0.37500456685225203,6.17534620354742,3.5426981272360325,,,,
2584.0,-30.321191153018432,5.010725681237973,35.038623632847674,24.532991588953905,5.21660987006545,-26.76750224038634,-40.41351206889374,1.6628188531848276,-4.906945147261695,-4.906945147275385,40.077247705513706,42584.541572874485,25788.610364088276,25788.610364088276,68373.15193696276,78205.06330263826,78205.06330263826,25788.610364088276,103993.67366672654,103993.67366672654,103993.67366672654,130061.73363246398,125552.83603070883,4508.897601755142,0.0,92593.08149767698,56972.55976789143,39578.357477539495,26068.059965737437,65646.41744327694,19885.879951002757,1445.830766455664,0.0,0.8871121409192037,2.894598966826861,0.0014947054983599872,1.0,1.0,-0.9990542275608618,355944.1701637907,1557866.623194678,4.3767162206303665,1557866.623194678,4.3767162206303665,0.7628446450230577,0.0924887200972883,4.028046144702076,101325.0,128710.28847483674,1.2702717836154624,1.0,0.0,4.028046144702197,1.2839759137926172,1.2842658300224632,3.137166438585288,22987.095522592477,2344.0313993659893,19539.029694684017,1992.4265365526473,0.85,0.8499999347668962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.205379833871,4632.441516551485,5.526677088741093,5.010725681237973,-2.2325885499162625,7.243314231154235,3.5426198562007323,3.5,1.0121771017716379,0.6,0.00022578393736283537,1.000159961068597,0.0002257478264992751,199.18778675380392,0.0,7.206824955499808e-06,20.424141923886456,0.022798548649773556,7.524440455581433e-05,0.00015053953280702104,0.0006063801847485728,0.0924887200971369,0.0924887200971369,0.0924887200971369,0.0924887200977417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.16476768744,595.645172931238,0.0,0.0924887200971369,0.0924887200972883,0.0924887200972883,0.3750045656633702,0.3750045656633702,0.5,9.99997503062404,0.0,0.0,0.0,0.0,0.0,0.0,26068.059965737437,19885.879951002757,0.7628446450230577,1.0415366839483955,0.648695591190037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534127432199633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.88354668108,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.643073922824,1445.830766455664,0.3750045656633702,6.17534620354742,3.5426198562007323,,,,
2585.0,-30.322721647466814,5.010405722042781,35.03862346973787,24.53260839628058,5.216258466100143,-26.768915159517896,-40.414939576853044,1.6623500369168969,-4.907359888617236,-4.907359888625409,40.07724255951397,42583.84878128362,25788.395103392417,25788.395103392417,68372.24388467603,78204.92935095035,78204.92935095035,25788.395103392417,103993.32445434277,103993.32445434277,103993.32445434277,130061.63968041044,125552.73174676037,4508.907933650074,0.0,92593.42194455425,56972.341368087065,39578.97841829688,26068.31522606768,65647.29364436456,19886.162964584997,1445.8595675786232,0.0,0.8871100546027013,2.894554779647183,0.0014947054983599872,1.0,1.0,-1.0017559922812893,355938.420669229,1557866.4009537015,4.376786293608397,1557866.4009537015,4.376786293608397,0.7628480318781522,0.09248893307143835,4.028046144702076,101325.0,128710.44548141993,1.2702733331499623,1.0,0.0,4.028046144703096,1.2839781787142193,1.2842680490875,3.137160904662552,22987.180041702995,2344.0400179167195,19539.099707011886,1992.433675823231,0.85,0.8499998552046987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.143222846075,4632.441516551485,5.526704576303811,5.010405722042781,-2.2330088594716635,7.243414581514444,3.542541206425911,3.5,1.0121546304074032,0.6,0.0002257478264992751,1.00015972853809,0.00022571177388760232,199.18905373909004,0.0,7.192842990339365e-06,20.38451703462176,0.022805741492763897,7.52322071653572e-05,0.0001505156193339179,0.0006062838601754333,0.09248893307507612,0.09248893307507612,0.09248893307507612,0.09248893306312549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1398871022,595.6451807689635,0.0,0.09248893307507612,0.09248893307143835,0.09248893307143835,0.37500456447452185,0.37500456447452185,0.5,9.999975030205437,0.0,0.0,0.0,0.0,0.0,0.0,26068.31522606768,19886.162964584997,0.7628480318781522,1.0415089501643973,0.648676379745004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534219490796203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.84392179181,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.701712719096,1445.8595675786232,0.37500456447452185,6.17534620354742,3.542541206425911,,,,
2586.0,-30.32422559660245,5.010086089152283,35.038623724315094,24.532098846416943,5.215761506238546,-26.770317865611908,-40.41637309184296,1.661753664406146,-4.90784210982298,-4.907842109861964,40.07725428510459,42583.29571209008,25788.356167804057,25788.356167804057,68371.65187989414,78204.87324161957,78204.87324161957,25788.356167804057,103993.22940942363,103993.22940942363,103993.22940942363,130061.8549931669,125552.93353895354,4508.921454213363,0.0,92593.7673611803,56972.19001809946,39579.53038120093,26068.625583743276,65648.1559649442,19886.505385138258,1445.8935688569222,0.0,0.8871075648183411,2.894503403730665,0.0014947054983599872,1.0,1.0,-1.0036875250337403,355931.7358036811,1557866.9073465888,4.376869918129051,1557866.9073465888,4.376869918129051,0.7628520852108035,0.0924892079832383,4.028046144702076,101325.0,128710.62425735558,1.2702750975312664,1.0,0.0,4.028046144703786,1.2839810394939262,1.2842708642197758,3.137153914897145,22987.265794599967,2344.0487622786545,19539.176613328033,1992.4415180849765,0.85,0.8500000299260497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.081069168011,4632.441516551485,5.526769849372179,5.010086089152283,-2.233478364278612,7.243564453430896,3.5424625615374246,3.5,1.0121321604392641,0.6,0.00022571177388760232,1.0001569598989437,0.00022567635175023762,199.19029876334295,0.0,7.181285603922773e-06,20.351763401517136,0.02281292277836782,7.521996028740259e-05,0.00015049181360019974,0.000606187969581508,0.09248920808063489,0.09248920808063489,0.09248920808063489,0.09248920683867244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.19655005564,595.6451629196521,0.0,0.09248920808063489,0.0924892079832383,0.0924892079832383,0.3750045632839612,0.3750045632839612,0.5,9.999975037287477,0.0,0.0,0.0,0.0,0.0,0.0,26068.625583743276,19886.505385138258,0.7628520852108035,1.0414862515925698,0.648659434315708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534311415538592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.8111681587,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16696.760345441882,1445.8935688569222,0.3750045632839612,6.17534620354742,3.5424625615374246,,,,
2587.0,-30.325751304829055,5.009768467659687,35.0386238385356,24.531594185996823,5.215274142768927,-26.77174037358311,-40.41782064652068,1.6611616205201776,-4.908245368798305,-4.908245368757353,40.07725074420049,42582.706740190755,25788.114579112687,25788.114579112687,68370.82131930345,78204.79818390936,78204.79818390936,25788.114579112687,103992.91276302205,103992.91276302205,103992.91276302205,130061.78786608297,125552.8562368771,4508.93162920588,0.0,92594.11517344674,56972.023730454064,39580.101603325194,26068.87510306093,65648.97670638612,19886.78196034812,1445.9216374638445,0.0,0.8871055309069922,2.8944604410145054,0.0014947054983599872,1.0,1.0,-1.0062266831063766,355926.1456398265,1557866.7544255897,4.376938231455598,1557866.7544255897,4.376938231455598,0.7628553929437896,0.09248941741137344,4.028046144702076,101325.0,128710.80531601109,1.2702768844412642,1.0,0.0,4.028046144702077,1.2839838787605606,1.2842736586434782,3.137146977725592,22987.352142236996,2344.057567287198,19539.24919167668,1992.4489190168592,0.85,0.8499999943784406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.0185712837665,4632.441516551485,5.526792100190371,5.009768467659687,-2.2338898300098373,7.2436582976695245,3.5423834818188626,3.5,1.0121095662339608,0.6,0.00022567635175023762,1.000159232949574,0.00022564042236024204,199.19156181465374,0.0,7.055746124511788e-06,19.995984516866407,0.022819978524492333,7.520759533543331e-05,0.0001504687564148043,0.0006060950941747682,0.09248941741117489,0.09248941741117489,0.09248941741117489,0.09248941741170619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.17942854215,595.6451683131796,0.0,0.09248941741117489,0.09248941741137344,0.09248941741137344,0.3750045621221007,0.3750045621221007,0.5,9.999975037303454,0.0,0.0,0.0,0.0,0.0,0.0,26068.87510306093,19886.78196034812,0.7628553929437896,1.0414605794251863,0.648642353263801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453440174699641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45538927405,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.81945893928,1445.9216374638445,0.3750045621221007,6.17534620354742,3.5423834818188626,,,,
2588.0,-30.327272469293312,5.009452720232782,35.038623808393986,24.53114903708922,5.214852291881446,-26.773151711108003,-40.41925541879607,1.6606302598903422,-4.9086530137242335,-4.90865301372799,40.07724680740519,42582.08446277535,25787.889691229535,25787.889691229535,68369.97415400489,78204.69847413058,78204.69847413058,25787.889691229535,103992.58816536011,103992.58816536011,103992.58816536011,130061.71490836109,125552.77302878411,4508.941879576975,0.0,92594.45787227598,56971.84386095102,39580.68223480551,26069.12674300098,65649.80897780649,19887.061000694433,1445.9499816234527,0.0,0.8871034761326251,2.894417011536427,0.0014947054983599872,1.0,1.0,-1.0088099479983725,355920.4947458998,1557866.5844060476,4.377007245728421,1557866.5844060476,4.377007245728421,0.762858733119386,0.09248962846555007,4.028046144702076,101325.0,128710.97329078463,1.2702785422233864,1.0,0.0,4.028046144701584,1.2839864355583146,1.2842761698830198,3.1371407307356516,22987.437220415584,2344.0662428470055,19539.31916981499,1992.456054801078,0.85,0.8499998926570964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.956131365218,4632.441516551485,5.526817862233999,5.009452720232782,-2.234303965655333,7.2437566858881155,3.5423044761505165,3.5,1.0120869931858618,0.6,0.00022564042236024204,1.0001587606790734,0.00022560460521991522,199.1928211185521,0.0,7.156831308267758e-06,20.282459927630825,0.0228271353558006,7.519534142480722e-05,0.00015044508093543481,0.00060599972825137,0.09248962846547212,0.09248962846547212,0.09248962846547212,0.0924896284648021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1603927748,595.6451743097235,0.0,0.09248962846547212,0.09248962846555007,0.09248962846555007,0.37500456095493623,0.37500456095493623,0.5,9.999975037316378,0.0,0.0,0.0,0.0,0.0,0.0,26069.12674300098,19887.061000694433,0.762858733119386,1.0414344720655313,0.6486246514010514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534493386464227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74186468482,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.878086397923,1445.9499816234527,0.37500456095493623,6.17534620354742,3.5423044761505165,,,,
2589.0,-30.32879981210611,5.009138096756437,35.03862386589272,24.53068901030349,5.214415023979577,-26.77457034329357,-40.420694975741185,1.6600838866546777,-4.909094078110229,-4.9090940781281605,40.07724927579103,42581.455471019406,25787.75481717388,25787.75481717388,68369.21028819328,78204.60115777963,78204.60115777963,25787.75481717388,103992.3559749535,103992.3559749535,103992.3559749535,130061.76021605579,125552.80667237082,4508.953543684962,0.0,92594.80133015933,56971.65565048769,39581.27297741293,26069.404241102275,65650.67721851521,19887.36809474228,1445.9808525417052,0.0,0.887101228560919,2.89437002221172,0.0014947054983599872,1.0,1.0,-1.0111418818153197,355914.3806608756,1557866.6910093322,4.377082735787818,1557866.6910093322,4.377082735787818,0.7628623926659168,0.09248986722626246,4.028046144702076,101325.0,128711.14321422145,1.27028021923732,1.0,0.0,4.02804614470127,1.2839890622773733,1.284278751203593,3.1371343129338265,22987.52248703642,2344.074937622575,19539.39076175074,1992.4633551468382,0.85,0.8499998541717482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.893719321039,4632.441516551485,5.526862883822053,5.009138096756437,-2.234742193405372,7.243880290161808,3.542225506456166,3.5,1.0120644304160475,0.6,0.00022560460521991522,1.0001594075447289,0.00022556864787558957,199.19408555141638,0.0,7.134517226098441e-06,20.219221818762982,0.022834269873026697,7.51830485052735e-05,0.0001504215567146417,0.0006059049716044972,0.09248986722502427,0.09248986722502427,0.09248986722502427,0.09248986722539478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1723274092,595.6451705501503,0.0,0.09248986722502427,0.09248986722626246,0.09248986722626246,0.37500455978351654,0.37500455978351654,0.5,9.999975037487596,0.0,0.0,0.0,0.0,0.0,0.0,26069.404241102275,19887.36809474228,0.7628623926659168,1.0414090636206168,0.6486064923487236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534584754117654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.67862657595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.936754026327,1445.9808525417052,0.37500455978351654,6.17534620354742,3.542225506456166,,,,
2590.0,-30.33031551356279,5.008824775700096,35.03862391494945,24.53028290709483,5.2140364226114135,-26.77597222838534,-40.42212080731986,1.6595922549624338,-4.909526031313874,-4.909526031311897,40.07724914717716,42580.819836597395,25787.59852672685,25787.59852672685,68368.41836332425,78204.48477712278,78204.48477712278,25787.59852672685,103992.08330384963,103992.08330384963,103992.08330384963,130061.75726257957,125552.79251352142,4508.964749058151,0.0,92595.14161080806,56971.4766626847,39581.84994235929,26069.673958729945,65651.52390108924,19887.666884401966,1446.0110096087367,0.0,0.8870990365779636,2.8943240041417604,0.0014947054983599872,1.0,1.0,-1.0136018105780522,355908.3929559859,1557866.685454877,4.3771563590171745,1557866.685454877,4.3771563590171745,0.7628659612653954,0.09249009710659728,4.028046144702076,101325.0,128711.31029817757,1.270281868227758,1.0,0.0,4.028046144705435,1.283991433527548,1.2842810768174346,3.1371285193357594,22987.606964879153,2344.083551965162,19539.470232036372,1992.4714588607092,0.85,0.8500001875745091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.8311587787575,4632.441516551485,5.526903492469398,5.008824775700096,-2.2351734909795917,7.243998266679688,3.542146349574524,3.5,1.0120418141641496,0.6,0.00022556864787558957,1.0001581944241722,0.00022553296981729748,199.19534036087072,0.0,7.162490321805069e-06,20.298497571995565,0.022841432363348502,7.517087462351862e-05,0.00015039777325207097,0.0006058091707197814,0.09249009711262611,0.09249009711262611,0.09249009711262611,0.09249009709283502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1717077813,595.6451707453176,0.0,0.09249009711262611,0.09249009710659728,0.09249009710659728,0.3750045586093274,0.3750045586093274,0.5,9.999975037018277,0.0,0.0,0.0,0.0,0.0,0.0,26069.673958729945,19887.666884401966,0.7628659612653954,1.0413835704153385,0.6485884455743902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534676493974394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.757902329184,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16696.995247176335,1446.0110096087367,0.3750045586093274,6.17534620354742,3.542146349574524,,,,
2591.0,-30.331828303236342,5.008512137087408,35.03862429021127,24.529724462796025,5.2134866153814405,-26.777388858248532,-40.423563786875434,1.6589464982563318,-4.909986219299753,-4.9099862192735015,40.077258657215054,42580.26800679769,25787.516633523803,25787.516633523803,68367.7846403215,78204.44459306952,78204.44459306952,25787.516633523803,103991.96122659332,103991.96122659332,103991.96122659332,130061.93005015791,125552.9525410484,4508.97750910951,0.0,92595.48894127621,56971.312355075184,39582.41842911225,26069.968823564584,65652.38725267684,19887.992632994275,1446.0434292034795,0.0,0.887096666421321,2.8942749787191766,0.0014947054983599872,1.0,1.0,-1.0155679113186693,355902.0139494906,1557867.0961639858,4.377235966934082,1557867.0961639858,4.377235966934082,0.7628698280228692,0.09249035692964137,4.028046144702076,101325.0,128711.4925817071,1.2702836672263222,1.0,0.0,4.028046144701723,1.2839945243303685,1.2842841225046633,3.1371209677103495,22987.69319290527,2344.0923447767864,19539.542870082834,1992.4788658800749,0.85,0.8500001590465526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.7684937658205,4632.441516551485,5.526960171294368,5.008512137087408,-2.2356252796820137,7.244137416769421,3.5420670612171214,3.5,1.012019160347749,0.6,0.00022553296981729748,1.0001578924574688,0.00022549736548410849,199.19659277369777,0.0,7.106902964907042e-06,20.140963002546556,0.02284853926631341,7.515855618643984e-05,0.00015037441363085764,0.0006057150770876114,0.09249035692946059,0.09249035692946059,0.09249035692946059,0.09249035692970259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.21769186656,595.6451562596606,0.0,0.09249035692946059,0.09249035692964137,0.09249035692964137,0.37500455743035616,0.37500455743035616,0.5,9.999975037035295,0.0,0.0,0.0,0.0,0.0,0.0,26069.968823564584,19887.992632994275,0.7628698280228692,1.041360223158282,0.6485715110848702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453476753568788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.60036775973,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.053922630083,1446.0434292034795,0.37500455743035616,6.17534620354742,3.5420670612171214,,,,
2592.0,-30.333337829864252,5.008202099987137,35.038624214646184,24.529364215582632,5.213158780042858,-26.778780390393603,-40.42497285464776,1.658500900201312,-4.910355950443659,-4.910355950493733,40.07724640016909,42579.58957605129,25787.204452036076,25787.204452036076,68366.79402808736,78204.30814422226,78204.30814422226,25787.204452036076,103991.51259625834,103991.51259625834,103991.51259625834,130061.70268499723,125552.71661982493,4508.986065172302,0.0,92595.82832275907,56971.10975482995,39583.020631032356,26070.1900887389,65653.21071977125,19888.239045569026,1446.0688783843652,0.0,0.8870948340099873,2.894235590452946,0.0014947054983599872,1.0,1.0,-1.0185109809659139,355896.88889727416,1557866.5668200452,4.377297513465218,1557866.5668200452,4.377297513465218,0.762872805218241,0.09249053490637828,4.028046144702076,101325.0,128711.64786233136,1.2702851997269318,1.0,0.0,4.02804614470528,1.28399667978713,1.2842862327293512,3.1371157013971978,22987.77744752169,2344.1009363566245,19539.607536557345,1992.4854600253243,0.85,0.8499998567135906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.7055781781655,4632.441516551485,5.5269677908191746,5.008202099987137,-2.2360104268612875,7.244212526848424,3.5419874565284606,3.5,1.0119964161509887,0.6,0.00022549736548410849,1.0001575538141432,0.00022546184311078262,199.19784249900843,0.0,7.092261859227572e-06,20.099470109050937,0.02285563152817264,7.514652904892839e-05,0.0001503508364351801,0.0006056201070554596,0.09249053490580685,0.09249053490580685,0.09249053490580685,0.09249053490698136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1584247711,595.6451749296627,0.0,0.09249053490580685,0.09249053490637828,0.09249053490637828,0.37500455624950474,0.37500455624950474,0.5,9.999975037084868,0.0,0.0,0.0,0.0,0.0,0.0,26070.1900887389,19888.239045569026,0.762872805218241,1.0413320731547853,0.6485530427109574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534858403590558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.55887486624,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.11260589317,1446.0688783843652,0.37500455624950474,6.17534620354742,3.5419874565284606,,,,
2593.0,-30.334845023005844,5.007892174358452,35.03862467510926,24.528771789651387,5.2125702449313085,-26.78019589477125,-40.426419431436784,1.657820846355038,-4.9108399096069775,-4.910839909611387,40.077261714896935,42579.07673612465,25787.19107544621,25787.19107544621,68366.26781157085,78204.28726740011,78204.28726740011,25787.19107544621,103991.47834284633,103991.47834284633,103991.47834284633,130061.98258441471,125552.9826480629,4508.999936351818,0.0,92596.17702603296,56970.96649596559,39583.56725563041,26070.504241568386,65654.0714971988,19888.58570691658,1446.1031335886094,0.0,0.8870923221425429,2.894184033866135,0.0014947054983599872,1.0,1.0,-1.0202122507726585,355890.1805534798,1557867.228216849,4.377381881663767,1557867.228216849,4.377381881663767,0.7628769095768013,0.09249081635083117,4.028046144702076,101325.0,128711.84061296645,1.2702871020277962,1.0,0.0,4.028046144701698,1.2839999305417005,1.2842894386038968,3.1371077590344596,22987.864016359625,2344.1097639213826,19539.687693475673,1992.4936337562444,0.85,0.8500001426652772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.64287046302,4632.441516551485,5.527039207972444,5.007892174358452,-2.2364788695218163,7.244371043880268,3.5419081155650245,3.5,1.0119737473042927,0.6,0.00022546184311078262,1.0001573121886167,0.00022542638079344808,199.1990903063008,0.0,7.0759801269566515e-06,20.05332767979515,0.022862707508299596,7.513418360341927e-05,0.00015032765950736334,0.0006055267493207213,0.09249081635028317,0.09249081635028317,0.09249081635028317,0.09249081635149874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2324762593,595.6451516023673,0.0,0.09249081635028317,0.09249081635083117,0.09249081635083117,0.3750045550672798,0.3750045550672798,0.5,9.99997503714059,0.0,0.0,0.0,0.0,0.0,0.0,26070.504241568386,19888.58570691658,0.7628769095768013,1.0413104054710114,0.6485367284181504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534949076576718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51273243698,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.171304099615,1446.1031335886094,0.3750045550672798,6.17534620354742,3.5419081155650245,,,,
2594.0,-30.336349793466802,5.007585305775574,35.03862456424381,24.52839135602119,5.212219536054224,-26.78158524752172,-40.42783188689498,1.6573548950085344,-4.911185950105505,-4.911185950099854,40.07724615144625,42578.433048803396,25786.82422993875,25786.82422993875,68365.25727874215,78204.16177668051,78204.16177668051,25786.82422993875,103990.98600661926,103990.98600661926,103990.98600661926,130061.69405290482,125552.68645814387,4509.007594760939,0.0,92596.51716574261,56970.78843740263,39584.143031488864,26070.70804628556,65654.85107777442,19888.81318397733,1446.1268300163545,0.0,0.8870906218693682,2.894147170318255,0.0014947054983599872,1.0,1.0,-1.0232485422178001,355885.3840140875,1557866.5560787597,4.377438990349468,1557866.5560787597,4.377438990349468,0.7628796712642794,0.09249097658232973,4.028046144702076,101325.0,128712.00190660886,1.2702886938722808,1.0,0.0,4.028046144704198,1.2840021808211304,1.284291643854642,3.1371022610928168,22987.948459212916,2344.1183746960396,19539.759342800666,1992.5009399540788,0.85,0.8500001371357558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.579780358228,4632.441516551485,5.52703531906142,5.007585305775574,-2.236845948459276,7.244431254234851,3.54182829150035,3.5,1.0119509404286713,0.6,0.00022542638079344808,1.0001570612436625,0.00022539098060572383,199.20033612166577,0.0,7.0640613531944505e-06,20.01954987495307,0.02286977156965279,7.512213116731627e-05,0.0001503042496261318,0.0006054324532388787,0.09249097658290385,0.09249097658290385,0.09249097658290385,0.09249097658192576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.15722228226,595.645175308464,0.0,0.09249097658290385,0.09249097658232973,0.09249097658232973,0.37500455388398124,0.37500455388398124,0.5,9.999975037050122,0.0,0.0,0.0,0.0,0.0,0.0,26070.70804628556,19888.81318397733,0.7628796712642794,1.0412826494383027,0.6485192236345977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535039610476357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47895463214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.229998736017,1446.1268300163545,0.37500455388398124,6.17534620354742,3.54182829150035,,,,
2595.0,-30.33785122263635,5.007278777881522,35.038624804824536,24.52792088678109,5.21176715439811,-26.78298195583394,-40.42925296872852,1.656798029390502,-4.911656118437691,-4.911656118446492,40.07725606989079,42577.839542493384,25786.783347287215,25786.783347287215,68364.6228897806,78204.08338144611,78204.08338144611,25786.783347287215,103990.86672873332,103990.86672873332,103990.86672873332,130061.87599110894,125552.85534314826,4509.020647960687,0.0,92596.86084524567,56970.61700672901,39584.71537612962,26071.009262375614,65655.72463850523,19889.146157567782,1446.159961558172,0.0,0.8870881994206634,2.894097084079045,0.0014947054983599872,1.0,1.0,-1.0252353692686142,355878.8669942398,1557866.9844258144,4.377520355686166,1557866.9844258144,4.377520355686166,0.7628836289921008,0.09249124233626163,4.028046144702076,101325.0,128712.1753376395,1.270290405503474,1.0,0.0,4.028046144702822,1.2840048557668786,1.2842942739470455,3.137095725620371,22988.033780852915,2344.127075082002,19539.8280161724,1992.5079426891346,0.85,0.8499999696558399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.517010313081,4632.441516551485,5.527100917280073,5.007278777881522,-2.237303436201885,7.244582214083407,3.541748873101779,3.5,1.0119282494576511,0.6,0.00022539098060572383,1.0001567143996566,0.00022535566412811077,199.2015791844969,0.0,7.051729293440512e-06,19.98460081761041,0.02287682329894623,7.511000692670073e-05,0.0001502809736790231,0.0006053386966498631,0.09249124233608486,0.09249124233608486,0.09249124233608486,0.09249124233636795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.20518116694,595.6451602007148,0.0,0.09249124233608486,0.09249124233626163,0.09249124233626163,0.37500455269923816,0.37500455269923816,0.5,9.999975037063525,0.0,0.0,0.0,0.0,0.0,0.0,26071.009262375614,19889.146157567782,0.7628836289921008,1.0412591326375626,0.6485015553011303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535129999926686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.4440055748,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.288691667018,1446.159961558172,0.37500455269923816,6.17534620354742,3.541748873101779,,,,
2596.0,-30.339349885409842,5.006973772988648,35.03862500877053,24.527472943905764,5.211339924269368,-26.78437358055962,-40.430665703583486,1.6562639594087043,-4.912071119465907,-4.912071119401368,40.07725549404156,42577.22345864639,25786.60058714596,25786.60058714596,68363.82404579235,78203.99457810819,78203.99457810819,25786.60058714596,103990.59516525416,103990.59516525416,103990.59516525416,130061.86293891803,125552.8315649549,4509.031373963127,0.0,92597.20365696584,56970.432537319415,39585.30124405158,26071.267773663873,65656.56901771546,19889.432885543894,1446.1889256595714,0.0,0.887086094884113,2.8940528752884687,0.0014947054983599872,1.0,1.0,-1.0276363281356566,355873.11472814844,1557866.9595560166,4.37759104321795,1557866.9595560166,4.37759104321795,0.7628870624249192,0.09249146246924447,4.028046144702076,101325.0,128712.34353511747,1.2702920654835181,1.0,0.0,4.028046144699548,1.2840074240401609,1.2842967974502435,3.137089450797512,22988.118887057724,2344.135753499689,19539.905232796955,1992.5158165935316,0.85,0.8500001817807673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.453916696905,4632.441516551485,5.527136490376614,5.006973772988648,-2.237720383484691,7.244694156473338,3.5416690460300324,3.5,1.0119054417228663,0.6,0.00022535566412811077,1.0001564275544617,0.0002253204178061831,199.20281997067795,0.0,7.035098111755369e-06,19.937468048714717,0.022883858397057984,7.509795569338546e-05,0.00015025770843472532,0.0006052449831722639,0.0924914624689548,0.0924914624689548,0.0924914624689548,0.09249146247041168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2023966779,595.6451610778694,0.0,0.0924914624689548,0.09249146246924447,0.09249146246924447,0.37500455151375506,0.37500455151375506,0.5,9.999975037077208,0.0,0.0,0.0,0.0,0.0,0.0,26071.267773663873,19889.432885543894,0.7628870624249192,1.0412335744706127,0.6484838317877712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535220189741893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.396872805904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.347401376202,1446.1889256595714,0.37500455151375506,6.17534620354742,3.5416690460300324,,,,
2597.0,-30.340846500157213,5.00667001600306,35.03862529667102,24.526988330204063,5.210871134738951,-26.785767690151623,-40.432082559540845,1.6556928147182914,-4.912497692055865,-4.912497692037782,40.077258324237796,42576.6333282773,25786.450838259858,25786.450838259858,68363.08416653716,78203.9253734498,78203.9253734498,25786.450838259858,103990.37621170966,103990.37621170966,103990.37621170966,130061.91234055166,125552.86965032425,4509.042690227398,0.0,92597.54791228812,56970.255864864106,39585.88005269335,26071.53612884199,65657.41618153534,19889.73024136937,1446.2188008820372,0.0,0.8870839192659805,2.8940074343705935,0.0014947054983599872,1.0,1.0,-1.029870141009269,355867.2021464295,1557867.0817838488,4.377664118489991,1557867.0817838488,4.377664118489991,0.7628906153851857,0.09249169402476892,4.028046144702076,101325.0,128712.51301314557,1.2702937381016093,1.0,0.0,4.028046144701406,1.28401016540758,1.2842994941764856,3.137082753097569,22988.204351650213,2344.1444684627486,19539.97029097887,1992.52245068182,0.85,0.8499998517533706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.3907818533635,4632.441516551485,5.527179189053053,5.00667001600306,-2.2381454677921124,7.244815483795172,3.5415891675171514,3.5,1.0118826192906147,0.6,0.0002253204178061831,1.000156215688054,0.0002252852247197951,199.20405907490277,0.0,7.021166721588305e-06,19.897986488981257,0.02289087956377957,7.508587110100869e-05,0.00015023454670517442,0.0006051516866568418,0.09249169402577584,0.09249169402577584,0.09249169402577584,0.09249169402600857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.21608231607,595.6451567666867,0.0,0.09249169402577584,0.09249169402476892,0.09249169402476892,0.37500455032768115,0.37500455032768115,0.5,9.999975036930653,0.0,0.0,0.0,0.0,0.0,0.0,26071.53612884199,19889.73024136937,0.7628906153851857,1.0412088708687675,0.6484664765143623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535310214449038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35739124617,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.406116457885,1446.2188008820372,0.37500455032768115,6.17534620354742,3.5415891675171514,,,,
2598.0,-30.342339493750043,5.006367968531532,35.03862545409929,24.526578036043816,5.210485626181958,-26.787149882481746,-40.43349012555552,1.655196760443611,-4.912901550490062,-4.912901550531716,40.07725513557252,42576.020210335424,25786.24569658409,25786.24569658409,68362.26590691952,78203.81992591133,78203.81992591133,25786.24569658409,103990.06562249543,103990.06562249543,103990.06562249543,130061.85117612852,125552.7982721344,4509.052903994116,0.0,92597.88908667775,56970.08937097759,39586.44412855573,26071.785553633083,65658.22968218882,19890.007252464147,1446.2469095529846,0.0,0.8870818806636348,2.8939644136120775,0.0014947054983599872,1.0,1.0,-1.032386716033443,355861.6044691652,1557866.9440758165,4.377732591858763,1557866.9440758165,4.377732591858763,0.7628939418647716,0.09249190417731644,4.028046144702076,101325.0,128712.68260252578,1.2702954118186605,1.0,0.0,4.028046144702075,1.2840125558204971,1.2843018399373223,3.137076912871863,22988.289051372452,2344.153105430749,19540.045247609327,1992.530094130955,0.85,0.8499999805963264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.327542195264,4632.441516551485,5.5272101397730395,5.006367968531532,-2.238553554670753,7.244921523202285,3.5415091571148136,3.5,1.011859759175661,0.6,0.0002252852247197951,1.000155839595897,0.0002252501218318331,199.2052951946413,0.0,7.010605659859127e-06,19.868056440040764,0.022897890169439432,7.507386752447987e-05,0.00015021135719531524,0.000605058278241056,0.09249190417715081,0.09249190417715081,0.09249190417715081,0.09249190417805732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.20066402137,595.6451616236769,0.0,0.09249190417715081,0.09249190417731644,0.09249190417731644,0.3750045491404923,0.3750045491404923,0.5,9.99997503694076,0.0,0.0,0.0,0.0,0.0,0.0,26071.785553633083,19890.007252464147,0.7628939418647716,1.041183507959616,0.6484491040410288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453540011719551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32746119723,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.464822612936,1446.2469095529846,0.3750045491404923,6.17534620354742,3.5415091571148136,,,,
