time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2599.0,-30.343836045258804,5.006066695760205,35.03862582022908,24.526104877609782,5.210030106625264,-26.78854261908849,-40.43490670211611,1.6546372050729863,-4.913347770299083,-4.913347770297617,40.07726147203281,42575.429373457584,25786.15273256279,25786.15273256279,68361.58210602037,78203.74341757433,78203.74341757433,25786.15273256279,103989.89615013712,103989.89615013712,103989.89615013712,130061.96497070607,125552.89994160816,4509.065029097916,0.0,92598.23284638715,56969.91880755847,39587.01559869854,26072.06882056895,65659.08441926748,19890.320905426932,1446.2782637943008,0.0,0.8870795925669662,2.8939168809228337,0.0014947054983599872,1.0,1.0,-1.034491664877578,355855.41972267494,1557867.2177281182,4.3778094455950525,1557867.2177281182,4.3778094455950525,0.7628976834295147,0.09249215161549079,4.028046144702076,101325.0,128712.85575517602,1.2702971207024527,1.0,0.0,4.028046144699907,1.2840152427625287,1.2843044824097238,3.137070348196046,22988.374392924423,2344.1618078471674,19540.12112839363,1992.5378318175558,0.85,0.8500001259074619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.264309428479,4632.441516551485,5.527265128462086,5.006066695760205,-2.2389923705485253,7.24505906630873,3.541429156154241,3.5,1.0118369017583546,0.6,0.0002252501218318331,1.0001562129180193,0.00022521494034881965,199.20653427378392,0.0,6.992681158658801e-06,19.81725840363904,0.02290488285059809,7.506178889836207e-05,0.00015018833293347101,0.0006049655354518998,0.09249215161501327,0.09249215161501327,0.09249215161501327,0.09249215161618544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2313026647,595.6451519720579,0.0,0.09249215161501327,0.09249215161549079,0.09249215161549079,0.3750045479530382,0.3750045479530382,0.5,9.999975036988468,0.0,0.0,0.0,0.0,0.0,0.0,26072.06882056895,19890.320905426932,0.7628976834295147,1.0411595396228195,0.6484316641028874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535489803476305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.276663160825,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.52355142462,1446.2782637943008,0.3750045479530382,6.17534620354742,3.541429156154241,,,,
2600.0,-30.34532310483684,5.005767014653864,35.03862614985395,24.52563545610758,5.209577352899017,-26.789926175590796,-40.43631440782917,1.6540815922903447,-4.913755301037554,-4.9137553009650565,40.077261151025986,42574.84277438611,25785.96173276318,25785.96173276318,68360.8045071493,78203.67080495683,78203.67080495683,25785.96173276318,103989.63253772,103989.63253772,103989.63253772,130061.95523186852,125552.87964998053,4509.07558188798,0.0,92598.57573540547,56969.747705764814,39587.586699600724,26072.322694148526,65659.90939374926,19890.60266533546,1446.306716369061,0.0,0.8870775248917416,2.8938734700495576,0.0014947054983599872,1.0,1.0,-1.0368377032331182,355849.77129252243,1557867.2038657693,4.377878895937639,1557867.2038657693,4.377878895937639,0.7629010617377621,0.09249236814391881,4.028046144702076,101325.0,128713.02718186738,1.270298812552355,1.0,0.0,4.0280461447050815,1.2840179114560297,1.2843071065283738,3.137063828131819,22988.459518319218,2344.170488221688,19540.193043585696,1992.5451651262865,0.85,0.8500001067063393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.200862907648,4632.441516551485,5.5272993576297464,5.005767014653864,-2.2394026073270923,7.245169621980956,3.541348885482443,3.5,1.011813967280698,0.6,0.00022521494034881965,1.0001552239549334,0.00022517998702066243,199.2077655075483,0.0,7.008381301719516e-06,19.861752609073108,0.02291189123189981,7.504978769072935e-05,0.00015016515265809028,0.0006048721642330192,0.09249236814360393,0.09249236814360393,0.09249236814360393,0.09249236814425259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2297503381,595.6451524610671,0.0,0.09249236814360393,0.09249236814391881,0.09249236814391881,0.37500454676552286,0.37500454676552286,0.5,9.99997503702033,0.0,0.0,0.0,0.0,0.0,0.0,26072.322694148526,19890.60266533546,0.7629010617377621,1.0411346152977963,0.6484145830764607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535579704548516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32115736626,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.582159192934,1446.306716369061,0.37500454676552286,6.17534620354742,3.541348885482443,,,,
2601.0,-30.346744058443544,5.005468901350937,35.03862649313318,24.52520200693982,5.209155177883466,-26.791245639556298,-40.437663544993825,1.653562129470101,-4.914162419836998,-4.914162419873657,40.07726220390381,42574.29861934103,25785.77359592501,25785.77359592501,68360.07221526605,78203.62001741423,78203.62001741423,25785.77359592501,103989.39361333924,103989.39361333924,103989.39361333924,130061.97091530869,125552.88468050298,4509.086234805706,0.0,92598.9178995587,56969.5956731521,39588.135807118444,26072.577301969453,65660.7131090879,19890.885155222226,1446.3351789650997,0.0,0.887075454310436,2.8938301035702945,0.0014947054983599872,1.0,1.0,-1.0390859391408185,355844.12864214886,1557867.249335384,4.377948444112276,1557867.249335384,4.377948444112276,0.7629044464936622,0.0924925865031804,4.028046144702076,101325.0,128713.19404311907,1.2703004593448712,1.0,0.0,4.028046144701707,1.2840204107786475,1.2843095615307822,3.1370577218935436,22988.5444637595,2344.1791502459555,19540.260084666057,1992.5520014139445,0.85,0.8499998821356645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.137398446862,4632.441516551485,5.527334222676855,5.005468901350937,-2.23981213069614,7.245281032047076,3.541268592841631,3.5,1.0117910265261802,0.6,0.00022517998702066243,1.000148324863372,0.00022514659218313818,199.20894202045739,0.0,6.9629743992505355e-06,19.733069447476016,0.02291885420629906,7.503828746647826e-05,0.00015014169955418418,0.0006047776940482489,0.09249258656881232,0.09249258656881232,0.09249258656881232,0.0924925863724853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2348696304,595.6451508481272,0.0,0.09249258656881232,0.0924925865031804,0.0924925865031804,0.3750045455778953,0.3750045455778953,0.5,9.999975031153483,0.0,0.0,0.0,0.0,0.0,0.0,26072.577301969453,19890.885155222226,0.7629044464936622,1.0411107186986146,0.6483983588269688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535669036473469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19247420466,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.640907231213,1446.3351789650997,0.3750045455778953,6.17534620354742,3.541268592841631,,,,
2602.0,-30.348230415436305,5.0051719852134315,35.038626856524814,24.52478406429293,5.208761172752987,-26.792624714061866,-40.43906234493477,1.6530567140254282,-4.914585517141973,-4.914585517117693,40.077263471095286,42573.67816024207,25785.62993650145,25785.62993650145,68359.30809674351,78203.5183356643,78203.5183356643,25785.62993650145,103989.14827216574,103989.14827216574,103989.14827216574,130061.99035380803,125552.89302384912,4509.09732995891,0.0,92599.26638785208,56969.426212272905,39588.71130619909,26072.84208164229,65661.55338784138,19891.178954599287,1446.3647708928963,0.0,0.8870733018029098,2.893785035597248,0.0014947054983599872,1.0,1.0,-1.0414115638278076,355838.2646047221,1557867.3040615937,4.378020744318008,1557867.3040615937,4.378020744318008,0.7629079673137946,0.09249281383681758,4.028046144702076,101325.0,128713.36530278211,1.2703021495463322,1.0,0.0,4.028046144702651,1.2840228412576893,1.2843119496751811,3.137051783873751,22988.630979226517,2344.1879723683946,19540.33552890502,1992.559694585309,0.85,0.8499999650506583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.073912452778,4632.441516551485,5.527378648314709,5.0051719852134315,-2.2402330137392066,7.245404998952639,3.5411882736863376,3.5,1.0117680781960965,0.6,0.00022514659218313818,1.0001551543123224,0.00022511166513753804,199.21017269885562,0.0,6.652550252151431e-06,18.853327414597157,0.022925506756551212,7.502636563063399e-05,0.0001501202265525042,0.0006046911998066168,0.09249281383671186,0.09249281383671186,0.09249281383671186,0.09249281383686865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2409968622,595.6451489179599,0.0,0.09249281383671186,0.09249281383681758,0.09249281383681758,0.37500454436652736,0.37500454436652736,0.5,9.999975031165373,0.0,0.0,0.0,0.0,0.0,0.0,26072.84208164229,19891.178954599287,0.7629079673137946,1.0410857582513677,0.6483806118440913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535754398204672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.312732171784,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.700930023795,1446.3647708928963,0.37500454436652736,6.17534620354742,3.5411882736863376,,,,
2603.0,-30.349710282901256,5.004875976170167,35.03862740937784,24.52429396742957,5.20828434822241,-26.794004482737932,-40.44046561522407,1.6524802355064345,-4.915021410545194,-4.9150214105481735,40.07726966434164,42573.1043558352,25785.521085180993,25785.521085180993,68358.6254410162,78203.4596648593,78203.4596648593,25785.521085180993,103988.9807500403,103988.9807500403,103988.9807500403,130062.0993546431,125552.99018137873,4509.109173264365,0.0,92599.61024915117,56969.25493840924,39589.28367860214,26073.118604602798,65662.40228320494,19891.485353867407,1446.3954020593999,0.0,0.8870710664964173,2.893738605174121,0.0014947054983599872,1.0,1.0,-1.0434758904592627,355832.22329542605,1557867.5715292676,4.378095825896757,1557867.5715292676,4.378095825896757,0.7629116277005651,0.09249305552525314,4.028046144702076,101325.0,128713.53461378197,1.270303820515983,1.0,0.0,4.028046144702615,1.2840256069528044,1.2843146711434599,3.1370450268988526,22988.716345999077,2344.196677356598,19540.410452865923,1992.5673347030763,0.85,0.8500000678057306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.010318612658,4632.441516551485,5.5274306644726625,5.004875976170167,-2.240663053808986,7.2455390299791524,3.5411078188204415,3.5,1.0117450910915546,0.6,0.00022511166513753804,1.0001544787261865,0.00022507689554542018,199.21139801741714,0.0,6.957822785863983e-06,19.71846977513853,0.022932464579337078,7.501440745421675e-05,0.0001500972576833213,0.0006045986801416563,0.09249305552776146,0.09249305552776146,0.09249305552776146,0.09249305551514243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2709439635,595.6451394841781,0.0,0.09249305552776146,0.09249305552525314,0.09249305552525314,0.3750045431596821,0.3750045431596821,0.5,9.999975031017211,0.0,0.0,0.0,0.0,0.0,0.0,26073.118604602798,19891.485353867407,0.7629116277005651,1.041061902459528,0.648363490757092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453584368997571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.177874532324,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.759595203428,1446.3954020593999,0.3750045431596821,6.17534620354742,3.5411078188204415,,,,
2604.0,-30.35118751461475,5.004581813187512,35.03862779467963,24.52387158935892,5.207883695318,-26.795373927067548,-40.4418635769747,1.6519719846246317,-4.915412615832736,-4.915412615817389,40.0772659357448,42572.51977653026,25785.299557910897,25785.299557910897,68357.81933444116,78203.36650548161,78203.36650548161,25785.299557910897,103988.6660633925,103988.6660633925,103988.6660633925,130062.02552640557,125552.90651545563,4509.1190109499385,0.0,92599.95178832463,56969.105059152964,39589.82969907963,26073.35946301307,65663.18916209269,19891.75320252874,1446.422614488893,0.0,0.8870690938796079,2.893696935333622,0.0014947054983599872,1.0,1.0,-1.045967922348268,355826.8014141979,1557867.4105012934,4.378162084221048,1557867.4105012934,4.378162084221048,0.7629148530225505,0.09249325807337186,4.028046144702076,101325.0,128713.70576209284,1.2703055096184834,1.0,0.0,4.028046144701465,1.284028053536934,1.2843170736309169,3.1370390495804013,22988.8011362823,2344.2053235592484,19540.479710909494,1992.5743970580672,0.85,0.8499999454112264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.946549333449,4632.441516551485,5.527458736176781,5.004581813187512,-2.2410600447483486,7.24564185793586,3.541027142734413,3.5,1.0117220407812608,0.6,0.00022507689554542018,1.000154205437712,0.00022504219281557338,199.2126211669153,0.0,6.926499054294989e-06,19.629698319872,0.022939391078391373,7.500249626765338e-05,0.00015007439927776681,0.0006045066054292886,0.09249325807508199,0.09249325807508199,0.09249325807508199,0.09249325806929633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2529154855,595.6451451634065,0.0,0.09249325807508199,0.09249325807337186,0.09249325807337186,0.37500454195581345,0.37500454195581345,0.5,9.999975030909926,0.0,0.0,0.0,0.0,0.0,0.0,26073.35946301307,19891.75320252874,0.7629148530225505,1.0410371504450788,0.6483468183587303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535932592935603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08910307706,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.8183408447,1446.422614488893,0.37500454195581345,6.17534620354742,3.541027142734413,,,,
2605.0,-30.35266129706665,5.004288626998641,35.03862829139724,24.523440130893164,5.20747209365686,-26.796741699117973,-40.44324987391008,1.651454615657386,-4.915842836571926,-4.915842836554426,40.077269921002355,42571.90199433256,25785.182342665277,25785.182342665277,68357.08433699784,78203.28108094087,78203.28108094087,25785.182342665277,103988.46342360615,103988.46342360615,103988.46342360615,130062.09405855076,125552.96353956529,4509.130518985479,0.0,92600.29365234287,56968.914565960236,39590.42120709181,26073.63063494461,65664.05184203642,19892.053986313287,1446.452784749454,0.0,0.8870668952783666,2.8936511102485865,0.0014947054983599872,1.0,1.0,-1.0481503572557358,355820.8388759905,1557867.582613701,4.378235933384003,1557867.582613701,4.378235933384003,0.7629184544653862,0.09249349332827204,4.028046144702076,101325.0,128713.86922710286,1.2703071228927003,1.0,0.0,4.028046144702808,1.284030542597073,1.2843195186896301,3.137032968510992,22988.886007211273,2344.2139779854765,19540.54914965717,1992.5814778397487,0.85,0.8499998278962969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.882829703248,4632.441516551485,5.527509110942788,5.004288626998641,-2.241485245781605,7.245773872780246,3.5409465301949288,3.5,1.0116990086271225,0.6,0.00022504219281557338,1.0001538472104712,0.00022500757602766664,199.2138414736809,0.0,6.913221774428358e-06,19.592070508729964,0.022946304300165803,7.499068619689583e-05,0.00015005150661867757,0.0006044143927421022,0.09249349332824014,0.09249349332824014,0.09249349332824014,0.09249349332787865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.27218546596,595.6451390930815,0.0,0.09249349332824014,0.09249349332827204,0.09249349332827204,0.3750045407544885,0.3750045407544885,0.5,9.999975030921197,0.0,0.0,0.0,0.0,0.0,0.0,26073.63063494461,19892.053986313287,0.7629184544653862,1.0410122802266277,0.6483288922947508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602133859017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.051475265915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.877089959944,1446.452784749454,0.3750045407544885,6.17534620354742,3.5409465301949288,,,,
2606.0,-30.35413713944272,5.003996561792819,35.0386288710509,24.522983387019508,5.207032708908572,-26.798114177101343,-40.444648219831265,1.6509117414472654,-4.916265727565474,-4.9162657275556585,40.0772733073631,42571.325092416206,25785.04782469558,25785.04782469558,68356.37291711179,78203.20593976692,78203.20593976692,25785.04782469558,103988.2537644625,103988.2537644625,103988.2537644625,130062.15048767472,125553.00870239832,4509.141785276396,0.0,92600.63657980571,56968.755723997965,39590.97872867527,26073.896723212223,65664.87545188749,19892.349237278664,1446.48242559271,0.0,0.8870647360173702,2.8936060664520733,0.0014947054983599872,1.0,1.0,-1.050336622498321,355814.9779989927,1557867.7288600672,4.378308461383763,1557867.7288600672,4.378308461383763,0.7629219923836528,0.09249372374562947,4.028046144702076,101325.0,128714.03820404607,1.2703087905654682,1.0,0.0,4.028046144701232,1.2840331506648648,1.2843220828929605,3.137026596717053,22988.97114215028,2344.222659333236,19540.626254318493,1992.5893403270734,0.85,0.8500000340811579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.81895487564,4632.441516551485,5.527555961790373,5.003996561792819,-2.241904869854414,7.245901431647233,3.540865722049932,3.5,1.0116759205856949,0.6,0.00022500757602766664,1.0001540641253464,0.0002249729157721716,199.21506349935723,0.0,6.896143298381157e-06,19.5436701076122,0.022953200443464186,7.497877522101484e-05,0.0001500288008066518,0.0006043229326835095,0.09249372374584594,0.09249372374584594,0.09249372374584594,0.09249372374582344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.288559848,595.6451339349103,0.0,0.09249372374584594,0.09249372374562947,0.09249372374562947,0.3750045395556729,0.3750045395556729,0.5,9.999975030877273,0.0,0.0,0.0,0.0,0.0,0.0,26073.896723212223,19892.349237278664,0.7629219923836528,1.0409883890999891,0.648311975001127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536109878060874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.0030748648,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.935858934336,1446.48242559271,0.3750045395556729,6.17534620354742,3.540865722049932,,,,
2607.0,-30.355605952924986,5.003705945182802,35.038629440240406,24.52252566525715,5.206591169615736,-26.799480252734647,-40.44604185093192,1.6503679467062695,-4.916672390608937,-4.916672390571191,40.07727416474625,42570.75909178966,25784.873993192425,25784.873993192425,68355.63308498208,78203.13528533635,78203.13528533635,25784.873993192425,103988.00927852877,103988.00927852877,103988.00927852877,130062.15995615095,125553.00754172755,4509.152414423398,0.0,92600.97899673134,56968.60280224155,39591.52910498866,26074.150677622183,65665.67978261084,19892.63131430801,1446.5108574714245,0.0,0.8870626682502056,2.893562751681207,0.0014947054983599872,1.0,1.0,-1.0526058618463594,355809.3420977838,1557867.7658889594,4.378377916397779,1557867.7658889594,4.378377916397779,0.7629253800155652,0.09249394160425553,4.028046144702076,101325.0,128714.21285995081,1.270310514285229,1.0,0.0,4.0280461447028655,1.284035763133962,1.284324651442589,3.1370202141961947,22989.056150343662,2344.231327756539,19540.695296241418,1992.5963806438915,0.85,0.8499998942300772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.754960516001,4632.441516551485,5.5275945277820515,5.003705945182802,-2.242312311286528,7.2460182564693305,3.5407847634245067,3.5,1.011652789549859,0.6,0.0002249729157721716,1.000153332170583,0.00022493842547514594,199.21627971816278,0.0,6.904844999349548e-06,19.56833072815662,0.022960105288463536,7.496690614597324e-05,0.00015000600962619836,0.0006042311287569507,0.09249394160492182,0.09249394160492182,0.09249394160492182,0.09249394160710339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2927062188,595.6451326287374,0.0,0.09249394160492182,0.09249394160425553,0.09249394160425553,0.37500453835864356,0.37500453835864356,0.5,9.999975030744459,0.0,0.0,0.0,0.0,0.0,0.0,26074.150677622183,19892.63131430801,0.7629253800155652,1.0409643715145638,0.6482954144801677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536198542318057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.027735485346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16697.9945375155,1446.5108574714245,0.37500453835864356,6.17534620354742,3.5407847634245067,,,,
2608.0,-30.357072189660872,5.003416775700637,35.03862988851188,24.522179003711813,5.206274355394499,-26.800831407860823,-40.447414317727066,1.6499362344642967,-4.9170777921281115,-4.917077792126004,40.0772718143001,42570.11656495714,25784.700337833176,25784.700337833176,68354.81690279032,78203.00944163218,78203.00944163218,25784.700337833176,103987.70977946535,103987.70977946535,103987.70977946535,130062.11106593315,125552.94832852492,4509.162737408229,0.0,92601.31741399564,56968.42453145089,39592.1032028275,26074.401286467793,65666.5044892953,19892.910047856218,1446.5391050485146,0.0,0.8870606184467249,2.893519571788359,0.0014947054983599872,1.0,1.0,-1.0550847292886942,355803.7237496317,1557867.6643794416,4.378446768240306,1557867.6643794416,4.378446768240306,0.7629287372431568,0.09249415383160103,4.028046144702076,101325.0,128714.37281736695,1.2703120929421856,1.0,0.0,4.028046144703329,1.2840378515426185,1.2843266960319528,3.137015112025598,22989.14016558384,2344.239894926794,19540.768512052135,1992.603846578815,0.85,0.84999997265256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.69092621976,4632.441516551485,5.527633179917658,5.003416775700637,-2.2427184623146066,7.246135238015244,3.5407037550168066,3.5,1.0116296442905162,0.6,0.00022493842547514594,1.0001530650015684,0.00022490400054394992,199.217493816472,0.0,6.871028659825582e-06,19.4724952219457,0.022966976317123362,7.495521901792377e-05,0.00014998320645722216,0.0006041392765400692,0.09249415383777221,0.09249415383777221,0.09249415383777221,0.0924941538119638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.28134280595,595.64513620836,0.0,0.09249415383777221,0.09249415383160103,0.09249415383160103,0.3750045371626864,0.3750045371626864,0.5,9.999975030377435,0.0,0.0,0.0,0.0,0.0,0.0,26074.401286467793,19892.910047856218,0.7629287372431568,1.0409388688251748,0.6482774878309041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536286785327146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.931899979136,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.05330771409,1446.5391050485146,0.3750045371626864,6.17534620354742,3.5407037550168066,,,,
2609.0,-30.358536090269844,5.0031277129130265,35.03863090843341,24.52154407454657,5.205633180534226,-26.802213515874673,-40.448825306352205,1.649213436983376,-4.917545088295071,-4.9175450883519005,40.07728920450692,42569.64389617251,25784.68753450647,25784.68753450647,68354.33143067898,78203.02981188624,78203.02981188624,25784.68753450647,103987.71734639272,103987.71734639272,103987.71734639272,130062.42320890028,125553.24685999773,4509.176348902549,0.0,92601.6673270253,56968.2814103531,39592.65101852466,26074.705862507562,65667.35688103222,19893.246808695552,1446.5722712253084,0.0,0.8870581830165408,2.893469800039898,0.0014947054983599872,1.0,1.0,-1.0565703875509485,355797.2477069512,1557868.4154100607,4.3785285733665456,1557868.4154100607,4.3785285733665456,0.7629327407792454,0.09249442953204338,4.028046144702076,101325.0,128714.56295122566,1.270313969417475,1.0,0.0,4.028046144701003,1.2840412999617437,1.2843301010214656,3.1370066872631637,22989.227034754917,2344.248753117009,19540.842245432483,1992.6113652911529,0.85,0.8499999680672519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.626853544234,4632.441516551485,5.527706361960118,5.0031277129130265,-2.2431698142646965,7.246297527177723,3.540622698798324,3.5,1.0116064853709497,0.6,0.00022490400054394992,1.0001528229443533,0.00022486963530418707,199.21870599346119,0.0,6.858048517675145e-06,19.435709499091363,0.022973834365641037,7.494320561668384e-05,0.00014996079492726608,0.0006040490018632327,0.0924944295333126,0.0924944295333126,0.0924944295333126,0.0924944295300363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3654306365,595.6451097194587,0.0,0.0924944295333126,0.09249442953204338,0.09249442953204338,0.3750045359666466,0.3750045359666466,0.5,9.99997503028541,0.0,0.0,0.0,0.0,0.0,0.0,26074.705862507562,19893.246808695552,0.7629327407792454,1.0409179640733017,0.6482618749722908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637487455311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89511425628,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.11208057305,1446.5722712253084,0.3750045359666466,6.17534620354742,3.540622698798324,,,,
2610.0,-30.35999610008461,5.002842384600539,35.038631046221724,24.5212655159645,5.2053919224896426,-26.803551616101284,-40.45018450180066,1.6488505414864545,-4.9178421762267135,-4.917842176207766,40.0772657924317,42568.97319272209,25784.239397499474,25784.239397499474,68353.21259022156,78202.87384430281,78202.87384430281,25784.239397499474,103987.11324180229,103987.11324180229,103987.11324180229,130061.98570317551,125552.80363800924,4509.182065166278,0.0,92602.0029091143,56968.102257666724,39593.222946052854,26074.872461373227,65668.09540742608,19893.434391891355,1446.5923204932385,0.0,0.887056759201433,2.893438157534435,0.0014947054983599872,1.0,1.0,-1.0598834457145472,355793.13055002195,1557867.4043129424,4.3785763988883915,1557867.4043129424,4.3785763988883915,0.7629350602332217,0.09249455150681615,4.028046144702076,101325.0,128714.71489128435,1.2703154689492657,1.0,0.0,4.028046144702157,1.2840430665720928,1.284331823900408,3.1370023713109787,22989.310346136404,2344.257248513652,19540.918188419182,1992.6191093206328,0.85,0.8500001911411509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.562424752043,4632.441516551485,5.5276866401611295,5.002842384600539,-2.243496014611752,7.246338399212291,3.540541192816896,3.5,1.0115831979476846,0.6,0.00022486963530418707,1.0001524185646806,0.00022483536622037832,199.2199149617115,0.0,6.846198596710436e-06,19.402126823077378,0.022980680564237747,7.493163487503466e-05,0.00014993800042915241,0.0006039571845729856,0.09249455150657351,0.09249455150657351,0.09249455150657351,0.09249455150773866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.2522254601,595.6451453807452,0.0,0.09249455150657351,0.09249455150681615,0.09249455150681615,0.3750045347716399,0.3750045347716399,0.5,9.999975030299785,0.0,0.0,0.0,0.0,0.0,0.0,26074.872461373227,19893.434391891355,0.7629350602332217,1.0408892197365578,0.6482443708563562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453646282444688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86153158027,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.170851357863,1446.5923204932385,0.3750045347716399,6.17534620354742,3.540541192816896,,,,
2611.0,-30.36145447412383,5.0025562550750164,35.03863192835692,24.520739062596135,5.2048724295533875,-26.804916103598888,-40.45157394194973,1.6482372840591195,-4.918348030496475,-4.918348030493658,40.07728754441459,42568.435157879205,25784.33554305116,25784.33554305116,68352.77070093036,78202.84074694772,78202.84074694772,25784.33554305116,103987.17628999888,103987.17628999888,103987.17628999888,130062.38065033474,125553.18360105682,4509.197049277916,0.0,92602.34851656151,56967.942927314354,39593.7839880524,26075.204360335865,65668.98834838826,19893.801194783526,1446.6283128208975,0.0,0.8870541121582501,2.8933842801871226,0.0014947054983599872,1.0,1.0,-1.0612773253361638,355786.1203162332,1557868.343715988,4.378665312551566,1557868.343715988,4.378665312551566,0.7629394163078874,0.09249485448427254,4.028046144702076,101325.0,128714.88971421738,1.2703171943174674,1.0,0.0,4.028046144704239,1.2840460028504042,1.2843347168336627,3.1369951978047297,22989.39614640651,2344.2659977063026,19540.989664215253,1992.6263978234417,0.85,0.8500001278750299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.498505070976,4632.441516551485,5.527783000684834,5.0025562550750164,-2.2439746656371495,7.246530920712166,3.540460331630818,3.5,1.0115600947516623,0.6,0.00022483536622037832,1.0001522496067023,0.00022480114033517607,199.2211225884287,0.0,6.827083962194778e-06,19.34795594886,0.022987507648199942,7.491980836960517e-05,0.00014991555785077315,0.0006038667848316677,0.09249485448464037,0.09249485448464037,0.09249485448464037,0.09249485449059469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3574042376,595.6451122478862,0.0,0.09249485448464037,0.09249485448427254,0.09249485448427254,0.3750045335778854,0.3750045335778854,0.5,9.999975030140636,0.0,0.0,0.0,0.0,0.0,0.0,26075.204360335865,19893.801194783526,0.7629394163078874,1.0408683370954954,0.6482273631511484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536550541598916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80736070605,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.229651291564,1446.6283128208975,0.3750045335778854,6.17534620354742,3.540460331630818,,,,
2612.0,-30.36290912830202,5.00227251036636,35.038632448036715,24.520349234249466,5.204505491623722,-26.806262184969498,-40.452941798698134,1.6477620338767878,-4.918706022747017,-4.918706022768393,40.07727885087881,42567.823621639254,25784.04936504089,25784.04936504089,68351.87298668014,78202.74313854794,78202.74313854794,25784.04936504089,103986.79250358883,103986.79250358883,103986.79250358883,130062.21283205005,125553.00723172748,4509.205600322577,0.0,92602.68851259978,56967.76899635377,39594.35501805112,26075.42032846121,65669.77534651232,19894.04224851638,1446.6530603100146,0.0,0.8870523258637807,2.893346151754211,0.0014947054983599872,1.0,1.0,-1.0639309748583514,355781.15925059316,1557867.9682682655,4.378725314037742,1557867.9682682655,4.378725314037742,0.7629423417885279,0.0924950316399379,4.028046144702076,101325.0,128715.0525667904,1.270318801547401,1.0,0.0,4.0280461447023175,1.2840482941854998,1.2843369647339808,3.136989599956717,22989.480553592046,2344.2746048438607,19541.057224854874,1992.6332870913998,0.85,0.8499999458144188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.434017824479,4632.441516551485,5.52779807078646,5.00227251036636,-2.2443449565647544,7.246617466931115,3.5403787531982855,3.5,1.0115367866280816,0.6,0.00022480114033517607,1.00015186305034,0.00022476700653194833,199.22232714778602,0.0,6.818519271574194e-06,19.323683615641265,0.022994326167471518,7.490816726165054e-05,0.00014989297307352553,0.0006037758123067466,0.09249503163965715,0.09249503163965715,0.09249503163965715,0.09249503164079505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.31536798715,595.6451254899205,0.0,0.09249503163965715,0.0924950316399379,0.0924950316399379,0.375004532384437,0.375004532384437,0.5,9.999975030169292,0.0,0.0,0.0,0.0,0.0,0.0,26075.42032846121,19894.04224851638,0.7629423417885279,1.0408421930182568,0.6482102823867815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536638161484634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78308837283,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.288435328308,1446.6530603100146,0.375004532384437,6.17534620354742,3.5403787531982855,,,,
2613.0,-30.364361981613715,5.00198941275947,35.03863320405348,24.519888508971803,5.20405903706411,-26.807614481931434,-40.4543181071989,1.6472151553053447,-4.91914306004594,-4.919143060065258,40.07728670918851,42567.254867966665,25783.971712816896,25783.971712816896,68351.22658078356,78202.68038821549,78202.68038821549,25783.971712816896,103986.65210103239,103986.65210103239,103986.65210103239,130062.3505134425,125553.13289995107,4509.217613491432,0.0,92603.03143252173,56967.6059104753,39594.91724671826,26075.698412410118,65670.61565912838,19894.35074002122,1446.6838284576331,0.0,0.8870500783675369,2.893299605062854,0.0014947054983599872,1.0,1.0,-1.0658936683124125,355775.10285025014,1557868.307644684,4.37880080748767,1557868.307644684,4.37880080748767,0.7629460360130936,0.09249527647685178,4.028046144702076,101325.0,128715.2233810447,1.2703204873530196,1.0,0.0,4.028046144699661,1.2840509200379309,1.284339547344914,3.1369831848904304,22989.565686658956,2344.2832860007197,19541.133878545224,1992.6411035924832,0.85,0.8500001324463956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.369721710423,4632.441516551485,5.527857620892437,5.00198941275947,-2.2447727155276893,7.246762128287159,3.540297417302966,3.5,1.0115135478008475,0.6,0.00022476700653194833,1.0001516768382772,0.00022473291975322337,199.22353022877735,0.0,6.8002157134351795e-06,19.2718113318753,0.023001126383184953,7.48964559133231e-05,0.00014987055061862524,0.0006036854936237307,0.09249527647857599,0.09249527647857599,0.09249527647857599,0.09249527647389737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.35336616356,595.6451135199319,0.0,0.09249527647857599,0.09249527647685178,0.09249527647685178,0.37500453119198496,0.37500453119198496,0.5,9.999975030033157,0.0,0.0,0.0,0.0,0.0,0.0,26075.698412410118,19894.35074002122,0.7629460360130936,1.0408190313848926,0.6481933272701047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453672555888554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.731216089065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.3472452738,1446.6838284576331,0.37500453119198496,6.17534620354742,3.540297417302966,,,,
2614.0,-30.365811306390665,5.001707872249723,35.03863385655329,24.519492114800983,5.203684138270676,-26.80895655862771,-40.45568152852354,1.6467332563172106,-4.919537156333661,-4.919537156311049,40.07728523448686,42566.648093374686,25783.784861170436,25783.784861170436,68350.43295454512,78202.58831401572,78202.58831401572,25783.784861170436,103986.37317518616,103986.37317518616,103986.37317518616,130062.31560136504,125553.08788460042,4509.227716764617,0.0,92603.37165431913,56967.43143351354,39595.489134228425,26075.942426178884,65671.4315604073,19894.622338455243,1446.7113167279297,0.0,0.887048082602902,2.8932576323143535,0.0014947054983599872,1.0,1.0,-1.068256298935978,355769.64158966613,1557868.2439568348,4.378867845485345,1557868.2439568348,4.378867845485345,0.7629493121783426,0.09249548401735648,4.028046144702076,101325.0,128715.38344981302,1.2703220671089368,1.0,0.0,4.0280461447000535,1.284053242171106,1.2843418262285378,3.136977511844731,22989.650149891295,2344.291898853461,19541.19914059359,1992.6477584693644,0.85,0.849999848331141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.3052054812515,4632.441516551485,5.527894021787138,5.001707872249723,-2.2451688005424426,7.246876672792165,3.5402158037088314,3.5,1.0114902296310946,0.6,0.00022473291975322337,1.0001513102353952,0.00022469892050666848,199.22473040068223,0.0,6.790888391713662e-06,19.245377702116517,0.023007917271576667,7.488485589446408e-05,0.0001498480638587593,0.0006035949159173458,0.09249548401726394,0.09249548401726394,0.09249548401726394,0.09249548401742952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3462354455,595.6451157662128,0.0,0.09249548401726394,0.09249548401735648,0.09249548401735648,0.3750045299996696,0.3750045299996696,0.5,9.999975030043242,0.0,0.0,0.0,0.0,0.0,0.0,26075.942426178884,19894.622338455243,0.7629493121783426,1.040794015456684,0.6481760345702243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536812849091465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7047824593,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.40604280818,1446.7113167279297,0.3750045299996696,6.17534620354742,3.5402158037088314,,,,
2615.0,-30.36725799041613,5.00142708931681,35.038634702307874,24.519039422180526,5.203245973853469,-26.81030250374199,-40.45705305235458,1.6461945416303352,-4.919967423091805,-4.9199674230802,40.077292115408746,42566.0863085968,25783.693951950507,25783.693951950507,68349.78026054731,78202.5246677667,78202.5246677667,25783.693951950507,103986.21861971721,103986.21861971721,103986.21861971721,130062.43406172926,125553.19459107329,4509.239470655967,0.0,92603.71419297744,56967.27583418132,39596.042620884575,26076.215442012046,65672.25806289662,19894.925397244224,1446.7415839180303,0.0,0.8870458729442713,2.893211807822809,0.0014947054983599872,1.0,1.0,-1.0702524075352926,355763.6791653665,1557868.5411237825,4.378942068450029,1557868.5411237825,4.378942068450029,0.7629529462005828,0.09249572373152477,4.028046144702076,101325.0,128715.55454244778,1.2703237556619569,1.0,0.0,4.028046144700928,1.2840558296176774,1.2843443705974205,3.1369711906540783,22989.73518830595,2344.3005703584763,19541.27208671897,1992.6551969040368,0.85,0.8499998771912307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.240686993081,4632.441516551485,5.527950996150803,5.00142708931681,-2.2455911040914183,7.247018193408228,3.540134188009657,3.5,1.011466910859902,0.6,0.00022469892050666848,1.0001510363131716,0.00022466498793519203,199.22592839858393,0.0,6.773490728724209e-06,19.19607272520441,0.02301469076230539,7.48731886153777e-05,0.0001498257318912908,0.0006035049617218807,0.09249572373139762,0.09249572373139762,0.09249572373139762,0.09249572373188225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3795069117,595.6451052852155,0.0,0.09249572373139762,0.09249572373152477,0.09249572373152477,0.3750045288080485,0.3750045288080485,0.5,9.999975030055792,0.0,0.0,0.0,0.0,0.0,0.0,26076.215442012046,19894.925397244224,0.7629529462005828,1.0407709781364047,0.64815932273609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536899928295313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65547748239,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.46486260243,1446.7415839180303,0.3750045288080485,6.17534620354742,3.540134188009657,,,,
2616.0,-30.368701703105966,5.001147791322302,35.038635477986325,24.51862811520698,5.202853870139602,-26.811641172432378,-40.45841591488568,1.6456976045883909,-4.920363168940298,-4.9203631689746,40.0772917850378,42565.501523414685,25783.515759348888,25783.515759348888,68349.01728276357,78202.44199302372,78202.44199302372,25783.515759348888,103985.9577523726,103985.9577523726,103985.9577523726,130062.419048229,125553.16933434764,4509.249713881357,0.0,92604.05504539039,56967.114577440145,39596.60051994471,26076.46129585639,65673.0618158011,19895.199021039432,1446.7692231133092,0.0,0.8870438646024861,2.8931696604009534,0.0014947054983599872,1.0,1.0,-1.072550405013942,355758.1951840088,1557868.5268557533,4.379009529351747,1557868.5268557533,4.379009529351747,0.7629562460685886,0.09249593391117736,4.028046144702076,101325.0,128715.72090261469,1.2703253975091506,1.0,0.0,4.0280461447024845,1.2840582217192678,1.2843467196628757,3.1369653467183074,22989.81980809448,2344.3091991755064,19541.347976036926,1992.6629354608278,0.85,0.8500000495504806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.175977631361,4632.441516551485,5.527989484745535,5.001147791322302,-2.2459878886914906,7.247135680013793,3.5400523316119776,3.5,1.011443523317708,0.6,0.00022466498793519203,1.0001507278644932,0.0002246311297647039,199.22712394865206,0.0,6.760248055347818e-06,19.158542988855714,0.02302145101036074,7.48615966811716e-05,0.00014980339125402045,0.0006034149726040538,0.09249593390947781,0.09249593390947781,0.09249593390947781,0.09249593391774137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.37790893094,595.645105788608,0.0,0.09249593390947781,0.09249593391117736,0.09249593391117736,0.3750045276169929,0.3750045276169929,0.5,9.999975030165583,0.0,0.0,0.0,0.0,0.0,0.0,26076.46129585639,19895.199021039432,0.7629562460685886,1.040746622633005,0.6481424856176466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536986849831057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61794774605,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.523686988905,1446.7692231133092,0.3750045276169929,6.17534620354742,3.5400523316119776,,,,
2617.0,-30.37014381958952,5.000869449644274,35.03863631832687,24.518242093641334,5.202489996838735,-26.812975645146903,-40.45977437691761,1.6452262044697328,-4.920782419398279,-4.920782419411177,40.077295202041995,42564.90533000194,25783.40100133541,25783.40100133541,68348.30633133734,78202.34740525435,78202.34740525435,25783.40100133541,103985.74840658976,103985.74840658976,103985.74840658976,130062.47306253112,125553.21217649234,4509.26088603878,0.0,92604.39489165168,56966.952809351176,39597.157869222785,26076.724655941358,65673.88252516414,19895.491792343044,1446.7986176025636,0.0,0.887041723330733,2.8931250102381556,0.0014947054983599872,1.0,1.0,-1.0747240396474922,355752.385563852,1557868.674424645,4.379081455646436,1557868.674424645,4.379081455646436,0.7629597679480818,0.09249616239456968,4.028046144702076,101325.0,128715.88219625701,1.2703269893536344,1.0,0.0,4.028046144702428,1.2840604943472647,1.2843489493232765,3.136959794678272,22989.904178096484,2344.3178025213997,19541.420666576956,1992.6703478330478,0.85,0.8500000920053833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.111251848487,4632.441516551485,5.528041594444578,5.000869449644274,-2.2464015937576147,7.247271043401888,3.5399704551991626,3.5,1.0114201300569037,0.6,0.0002246311297647039,1.0001505629858023,0.00022459731372254668,199.2283181895825,0.0,6.745465928512624e-06,19.116650441404776,0.023028196476289252,7.485004382716887e-05,0.00014978108593753504,0.0006033251257599783,0.09249616239830963,0.09249616239830963,0.09249616239830963,0.09249616239264448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3944331477,595.6451005832179,0.0,0.09249616239830963,0.09249616239456968,0.09249616239456968,0.3750045264267796,0.3750045264267796,0.5,9.999975029776433,0.0,0.0,0.0,0.0,0.0,0.0,26076.724655941358,19895.491792343044,0.7629597679480818,1.0407227912122974,0.648125307860281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453707359383035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.576055198595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.582522678338,1446.7986176025636,0.3750045264267796,6.17534620354742,3.5399704551991626,,,,
2618.0,-30.371583377085727,5.000591773734049,35.03863736684332,24.517797119356715,5.202059570120549,-26.814314552959733,-40.46113720452411,1.6446953105002307,-4.921214827456879,-4.921214827517228,40.07730288915087,42564.338520029225,25783.32110918679,25783.32110918679,68347.65962921601,78202.28361227881,78202.28361227881,25783.32110918679,103985.6047214656,103985.6047214656,103985.6047214656,130062.60421575658,125553.33145250702,4509.27276324957,0.0,92604.73695219913,56966.791851096554,39597.71677900287,26076.99949429098,65674.71627329385,19895.796955092523,1446.829060447604,0.0,0.8870394997757782,2.8930789593613455,0.0014947054983599872,1.0,1.0,-1.0766853061794563,355746.3936947203,1557869.0064087815,4.379156146121467,1557869.0064087815,4.379156146121467,0.7629634291110945,0.09249640448093008,4.028046144702076,101325.0,128716.0541797093,1.27032868669834,1.0,0.0,4.02804614470299,1.284063044899444,1.2843514570242283,3.136953563691661,22989.98909781566,2344.3264619228444,19541.494745002023,1992.6779017301549,0.85,0.8500001745045939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.046385534779,4632.441516551485,5.528101347609233,5.000591773734049,-2.246824802138332,7.247416575872381,3.5398884017784944,3.5,1.011396686222427,0.6,0.00022459731372254668,1.0001502975735657,0.0002245635623640121,199.2295103240255,0.0,6.7371132068108495e-06,19.09297882810195,0.023034933589496064,7.483845550321862e-05,0.00014975885821932807,0.0006032355914853492,0.09249640448756047,0.09249640448756047,0.09249640448756047,0.09249640446603012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4316055126,595.6450888733526,0.0,0.09249640448756047,0.09249640448093008,0.09249640448093008,0.37500452523524075,0.37500452523524075,0.5,9.999975029225608,0.0,0.0,0.0,0.0,0.0,0.0,26076.99949429098,19895.796955092523,0.7629634291110945,1.0406997320673481,0.6481084492684396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537160242911762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55238358529,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.641342221348,1446.829060447604,0.37500452523524075,6.17534620354742,3.5398884017784944,,,,
2619.0,-30.373020205394734,5.000315560166371,35.038638461319685,24.51726598609241,5.20153250618427,-26.815660359950822,-40.462512395437784,1.6440774211241953,-4.921609590150354,-4.921609590160126,40.0773063122737,42563.83462851447,25783.145628108887,25783.145628108887,68346.98025662336,78202.26226261606,78202.26226261606,25783.145628108887,103985.40789072495,103985.40789072495,103985.40789072495,130062.6554393924,125553.37213970826,4509.283299684139,0.0,92605.08242160299,56966.65478590149,39598.25292855722,26077.247548667445,65675.50047722466,19896.072787669116,1446.85674550557,0.0,0.8870374827615451,2.893036918170888,0.0014947054983599872,1.0,1.0,-1.0787317842365383,355740.9235457589,1557869.1542427167,4.37922389899662,1557869.1542427167,4.37922389899662,0.7629667490994774,0.09249661992083573,4.028046144702076,101325.0,128716.23189779923,1.2703304406395186,1.0,0.0,4.028046144701082,1.2840660018426029,1.2843543712903152,3.13694633992484,22990.074863815218,2344.3352076208716,19541.566401872646,1992.6852086974295,0.85,0.8500001203836755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.981310655676,4632.441516551485,5.528140854510461,5.000315560166371,-2.247220223877074,7.2475357840434445,3.539806085294984,3.5,1.0113731672271382,0.6,0.0002245635623640121,1.0001500143805326,0.00022452987965320486,199.230700210965,0.0,6.7242666336159655e-06,19.056571639667645,0.02304165785612968,7.482676373380916e-05,0.00014973679863020294,0.00060314673444242,0.09249661992381943,0.09249661992381943,0.09249661992381943,0.09249661990730916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4481582679,595.6450836589836,0.0,0.09249661992381943,0.09249661992083573,0.09249661992083573,0.3750045240419894,0.3750045240419894,0.5,9.999975029054035,0.0,0.0,0.0,0.0,0.0,0.0,26077.247548667445,19896.072787669116,0.7629667490994774,1.04067696111924,0.6480930380313586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537246739222662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.515976396855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.700164958853,1446.85674550557,0.3750045240419894,6.17534620354742,3.539806085294984,,,,
