time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2620.0,-30.374458777590515,5.000041865361372,35.03863913492162,24.51688426025214,5.20117339998,-26.816991137422015,-40.46386645697055,1.6436104155740774,-4.921953103602618,-4.92195310361605,40.07729635786088,42563.235657251294,25782.84337658591,25782.84337658591,68346.0790338372,78202.16578718701,78202.16578718701,25782.84337658591,103985.00916377292,103985.00916377292,103985.00916377292,130062.46240238054,125553.17103636004,4509.291366020492,0.0,92605.42189295232,56966.491752517744,39598.811267149526,26077.453238607624,65676.26450575715,19896.302864360398,1446.8804479494931,0.0,0.8870357743183088,2.8930003352826046,0.0014947054983599872,1.0,1.0,-1.0813969077481715,355736.1636011451,1557868.7243416426,4.379281286926848,1557868.7243416426,4.379281286926848,0.7629695539019875,0.0924967873901673,4.028046144702076,101325.0,128716.39491740048,1.2703320495178927,1.0,0.0,4.028046144701103,1.2840682536001022,1.284356580300352,3.1369408389380924,22990.15914074183,2344.343801475716,19541.634681704658,1992.6921713026018,0.85,0.8499999744270627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.916218053203,4632.441516551485,5.52815320240639,5.000041865361372,-2.2475775412552337,7.2476194066166055,3.539723747158291,3.5,1.0113496420452261,0.6,0.00022452987965320486,1.0001501982393022,0.00022449616072513383,199.23189155469495,0.0,6.710630059130651e-06,19.017925587576265,0.02304836848618881,7.481525325501252e-05,0.00014971462639819233,0.0006030574236687503,0.0924967873921982,0.0924967873921982,0.0924967873921982,0.09249678738631105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4000263159,595.6450988212438,0.0,0.0924967873921982,0.0924967873901673,0.0924967873901673,0.3750045228488835,0.3750045228488835,0.5,9.999975028863426,0.0,0.0,0.0,0.0,0.0,0.0,26077.453238607624,19896.302864360398,0.7629695539019875,1.0406511324627181,0.6480763785449494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453733307253114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.477330344766,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.758994385826,1446.8804479494931,0.3750045228488835,6.17534620354742,3.539723747158291,,,,
2621.0,-30.37588917840859,4.9997687742420975,35.03864004780272,24.51643628245222,5.200738654852476,-26.81832194843942,-40.46522432528434,1.6430766379251698,-4.922383779194718,-4.922383779159936,40.07730460892799,42562.68775168703,25782.770934315307,25782.770934315307,68345.45868600234,78202.10735214852,78202.10735214852,25782.770934315307,103984.87828646383,103984.87828646383,103984.87828646383,130062.6056034684,125553.30235729099,4509.303246177409,0.0,92605.76350518332,56966.34390497721,39599.35511134012,26077.727317004566,65677.08242834469,19896.60727064712,1446.910788901318,0.0,0.8870335574203881,2.8929544704710817,0.0014947054983599872,1.0,1.0,-1.0833021255429571,355730.1959521494,1557869.0806809152,4.379355754467552,1557869.0806809152,4.379355754467552,0.7629732080860088,0.09249702941791356,4.028046144702076,101325.0,128716.56690085273,1.270333746862598,1.0,0.0,4.028046144702565,1.2840708174569053,1.284359101433102,3.136934575524111,22990.24394916227,2344.3524495278484,19541.707168837005,1992.6995629330104,0.85,0.8499999918247528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.851361595698,4632.441516551485,5.528214545305308,4.9997687742420975,-2.247998247079267,7.247767021321365,3.5396417084923937,3.5,1.0113262024263983,0.6,0.00022449616072513383,1.00014934677739,0.00022446263795351102,199.23307614387267,0.0,6.717885820786807e-06,19.03848841610981,0.0230550863720096,7.480371206002076e-05,0.00014969244866511308,0.0006029680907365222,0.09249702941798106,0.09249702941798106,0.09249702941798106,0.09249702941577982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.43992279435,595.6450862532713,0.0,0.09249702941798106,0.09249702941791356,0.09249702941791356,0.37500452165581605,0.37500452165581605,0.5,9.999975028895419,0.0,0.0,0.0,0.0,0.0,0.0,26077.727317004566,19896.60727064712,0.7629732080860088,1.0406287270840466,0.648059965180761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453741951160546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4978931733,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.817740982657,1446.910788901318,0.37500452165581605,6.17534620354742,3.5396417084923937,,,,
2622.0,-30.377317258866118,4.9994971531271,35.038640874251264,24.516048200335376,5.200370877041485,-26.81964418892671,-40.46656951596958,1.642603186819384,-4.922773603641588,-4.922773603635127,40.077303940876135,42562.09736690576,25782.594533800377,25782.594533800377,68344.69190070614,78202.02020786528,78202.02020786528,25782.594533800377,103984.61474166566,103984.61474166566,103984.61474166566,130062.5837250128,125553.27041924789,4509.313305764912,0.0,92606.10329937891,56966.18045835672,39599.91426780244,26077.96898334714,65677.88325114957,19896.876544305578,1446.9380076861842,0.0,0.8870315801775799,2.892912956598789,0.0014947054983599872,1.0,1.0,-1.0855912804021273,355724.7944240838,1557869.0518299164,4.379422171997025,1557869.0518299164,4.379422171997025,0.7629764632748555,0.09249723589967532,4.028046144702076,101325.0,128716.72685826887,1.2703353255195546,1.0,0.0,4.028046144702174,1.2840730990200249,1.28436134046052,3.1369290017649214,22990.32830623848,2344.361051555677,19541.78193292772,1992.7071867485554,0.85,0.8500001249492818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.786287884078,4632.441516551485,5.528253856910268,4.9994971531271,-2.2483888266329544,7.2478859797600546,3.539559395780348,3.5,1.011302684508671,0.6,0.00022446263795351102,1.0001491062412917,0.00022442917416291537,199.23425882389216,0.0,6.678844911282156e-06,18.92784647857363,0.023061765216920882,7.479228024171037e-05,0.00014967035771180063,0.0006028791073571992,0.09249723589957155,0.09249723589957155,0.09249723589957155,0.09249723589982196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4366924937,595.6450872708627,0.0,0.09249723589957155,0.09249723589967532,0.09249723589967532,0.37500452046367,0.37500452046367,0.5,9.999975028905734,0.0,0.0,0.0,0.0,0.0,0.0,26077.96898334714,19896.876544305578,0.7629764632748555,1.0406043635626745,0.6480430741677532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537505460663422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38725123576,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.876603327015,1446.9380076861842,0.37500452046367,6.17534620354742,3.539559395780348,,,,
2623.0,-30.37874336965963,4.999226239861906,35.03864183236687,24.515671363938623,5.20001566760631,-26.82096331948471,-40.46791041092945,1.6421411387816214,-4.9231979502233685,-4.9231979502132255,40.07730939270066,42561.49786979302,25782.509591795424,25782.509591795424,68344.00746158845,78201.92783027505,78201.92783027505,25782.509591795424,103984.43742207048,103984.43742207048,103984.43742207048,130062.67426882766,125553.3494862672,4509.324782560469,0.0,92606.44257968572,56966.01261175273,39600.47774214777,26078.236846757172,65678.71458890494,19897.174419248862,1446.9678234353094,0.0,0.8870294054664376,2.8928677668692457,0.0014947054983599872,1.0,1.0,-1.087656870890271,355718.91461980116,1557869.2872777795,4.379495222914583,1557869.2872777795,4.379495222914583,0.7629800486961631,0.09249747022164863,4.028046144702076,101325.0,128716.88653730451,1.2703369014291095,1.0,0.0,4.028046144702245,1.2840753271839223,1.284363526152318,3.13692355847682,22990.412535737007,2344.369640574203,19541.85422418808,1992.71455840558,0.85,0.8500001552304299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.721204316921,4632.441516551485,5.528312791924639,4.999226239861906,-2.248804438829032,7.248030678690938,3.5394770713677275,3.5,1.011279163247922,0.6,0.00022442917416291537,1.00014890231644,0.0002243957611142861,199.23543988513083,0.0,6.667133516760488e-06,18.894656386499225,0.023068432350437644,7.478088653740229e-05,0.0001496482876255131,0.0006027902080312154,0.09249747022513262,0.09249747022513262,0.09249747022513262,0.0924974702187552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4630557188,595.645078966042,0.0,0.09249747022513262,0.09249747022164863,0.09249747022164863,0.3750045192721745,0.3750045192721745,0.5,9.99997502852097,0.0,0.0,0.0,0.0,0.0,0.0,26078.236846757172,19897.174419248862,0.7629800486961631,1.0405807709448345,0.6480257437465577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453759127126671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.354061143684,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.935464475904,1446.9678234353094,0.3750045192721745,6.17534620354742,3.5394770713677275,,,,
2624.0,-30.380167007169177,4.998955928547575,35.038643011298774,24.515232850704365,5.199590766468142,-26.82228736805022,-40.469259617943294,1.641616824718737,-4.923627133260254,-4.9236271332550645,40.07731768007145,42560.94333398379,25782.43735768224,25782.43735768224,68343.38069166604,78201.86788245068,78201.86788245068,25782.43735768224,103984.30524013292,103984.30524013292,103984.30524013292,130062.81512652,125553.4785004664,4509.336626053597,0.0,92606.78422724313,56965.85966832879,39601.0272876826,26078.509886387084,65679.53717406969,19897.477822456534,1446.998062984037,0.0,0.8870271959078644,2.8928220626605996,0.0014947054983599872,1.0,1.0,-1.089563095727101,355712.9678785094,1557869.645184678,4.379569444644916,1557869.645184678,4.379569444644916,0.7629836945876638,0.09249771149499803,4.028046144702076,101325.0,128717.05668344571,1.2703385806409644,1.0,0.0,4.028046144701947,1.2840778462143667,1.2843660028409467,3.136917404639676,22990.49735292756,2344.3782895206377,19541.92619679313,1992.721897568806,0.85,0.8500001499230161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.655931062187,4632.441516551485,5.528374678320249,4.998955928547575,-2.2492235181370415,7.248179446684617,3.539394507787939,3.5,1.0112555736536968,0.6,0.0002243957611142861,1.0001486457959143,0.0002243624105851914,199.23661891044858,0.0,6.6570634415552775e-06,18.866117793367657,0.0230750894138792,7.476942382469295e-05,0.00014962633728959315,0.0006027017910652381,0.09249771150081923,0.09249771150081923,0.09249771150081923,0.0924977114825432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.50313037826,595.6450663419133,0.0,0.09249771150081923,0.09249771149499803,0.09249771149499803,0.3750045180796154,0.3750045180796154,0.5,9.999975028005329,0.0,0.0,0.0,0.0,0.0,0.0,26078.509886387084,19897.477822456534,0.7629836945876638,1.0405581956300392,0.6480091846747494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537676964483661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.325522550556,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16698.994317481047,1446.998062984037,0.3750045180796154,6.17534620354742,3.539394507787939,,,,
2625.0,-30.381587201370692,4.998687052949757,35.0386442401981,24.51470618778842,5.199066886441507,-26.823617882983665,-40.470617276709504,1.6410035091213917,-4.924016991568067,-4.924016991579017,40.07732147966287,42560.438867395365,25782.265071741174,25782.265071741174,68342.70393913654,78201.85180901893,78201.85180901893,25782.265071741174,103984.1168807601,103984.1168807601,103984.1168807601,130062.87183113242,125553.52476475987,4509.347066372548,0.0,92607.12935620807,56965.71641533812,39601.569934299936,26078.75495037232,65680.32488467226,19897.750562111178,1447.02542044217,0.0,0.8870252022475618,2.892780546683134,0.0014947054983599872,1.0,1.0,-1.0915609425381376,355707.5660865534,1557869.8092777315,4.379636414308542,1557869.8092777315,4.379636414308542,0.7629869830816867,0.09249792488547624,4.028046144702076,101325.0,128717.23161773093,1.2703403071081265,1.0,0.0,4.0280461446988,1.2840807810237416,1.2843688954819117,3.1369102351105127,22990.583034409978,2344.387026600315,19541.99776414563,1992.7291954077725,0.85,0.8500000950344385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.590443790846,4632.441516551485,5.528415366333885,4.998687052949757,-2.2496135933950256,7.2483006463447825,3.5393116742745527,3.5,1.0112319069355864,0.6,0.0002243624105851914,1.0001482879743764,0.0002243291452706456,199.23779509641594,0.0,6.644646655705431e-06,18.83092862226919,0.023081734060534903,7.475789094679201e-05,0.00014960451963839938,0.0006026139085594606,0.09249792488504668,0.09249792488504668,0.09249792488504668,0.09249792488600177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5215024616,595.6450605544397,0.0,0.09249792488504668,0.09249792488547624,0.09249792488547624,0.37500451688567704,0.37500451688567704,0.5,9.999975028045881,0.0,0.0,0.0,0.0,0.0,0.0,26078.75495037232,19897.750562111178,0.7629869830816867,1.0405354123801784,0.6479937324020096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537762510047894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29033337946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.05317249728,1447.02542044217,0.37500451688567704,6.17534620354742,3.5393116742745527,,,,
2626.0,-30.38300522936969,4.998420675400377,35.038644967339486,24.5144190377556,5.198811390242023,-26.824919795071715,-40.47194049982352,1.640632051799495,-4.924355333418703,-4.924355333435549,40.07730946037112,42559.80091981223,25781.965305906342,25781.965305906342,68341.76622571857,78201.71882004116,78201.71882004116,25781.965305906342,103983.6841259475,103983.6841259475,103983.6841259475,130062.63972751512,125553.28490581234,4509.354821702788,0.0,92607.46496395745,56965.5470584818,39602.13100608405,26078.955601567624,65681.08660765167,19897.97547682279,1447.0487023269804,0.0,0.8870235273686483,2.892744517070112,0.0014947054983599872,1.0,1.0,-1.0943417138084897,355702.8781475977,1557869.2902002416,4.3796926758456225,1557869.2902002416,4.3796926758456225,0.7629897370440214,0.09249808639231037,4.028046144702076,101325.0,128717.38389184617,1.2703418099367991,1.0,0.0,4.028046144702391,1.2840825854779916,1.2843706576233997,3.1369058269742527,22990.666352161894,2344.395522646561,19542.06887275895,1992.736446468361,0.85,0.8500001075837169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.524942141267,4632.441516551485,5.528428737012071,4.998420675400377,-2.2499653720195147,7.248386047419892,3.5392288233501232,3.5,1.0112082352428924,0.6,0.0002243291452706456,1.0001480635001334,0.00022429593522940985,199.23896950064236,0.0,6.6277079232904655e-06,18.78292425460518,0.023088361768458195,7.474665217157848e-05,0.00014958249309906713,0.0006025251846426222,0.09249808639444701,0.09249808639444701,0.09249808639444701,0.09249808639321024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.46338649007,595.6450788618088,0.0,0.09249808639444701,0.09249808639231037,0.09249808639231037,0.3750045156928604,0.3750045156928604,0.5,9.999975027781925,0.0,0.0,0.0,0.0,0.0,0.0,26078.955601567624,19897.97547682279,0.7629897370440214,1.0405090682186877,0.6479765046221713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537847849665226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.242329011795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.11204903987,1447.0487023269804,0.3750045156928604,6.17534620354742,3.5392288233501232,,,,
2627.0,-30.384419725700262,4.998153771342111,35.03864629553504,24.513945879321568,5.19834686989681,-26.826239296380315,-40.47328516663981,1.6400727843980194,-4.924833206017979,-4.92483320601883,40.07732825671103,42559.26719977149,25782.028486997668,25782.028486997668,68341.29568676915,78201.67908126247,78201.67908126247,25782.028486997668,103983.70756826014,103983.70756826014,103983.70756826014,130062.9745388976,125553.60571454433,4509.368824353265,0.0,92607.80793545503,56965.396054189216,39602.67986807312,26079.26697063745,65681.94683871057,19898.320671269084,1447.0826627879437,0.0,0.8870210324413421,2.8926936296008323,0.0014947054983599872,1.0,1.0,-1.0958000554055616,355696.2570050344,1557870.1019589237,4.379776484228998,1557870.1019589237,4.379776484228998,0.7629938638103797,0.09249836983107482,4.028046144702076,101325.0,128717.55236770459,1.2703434726642446,1.0,0.0,4.0280461447013725,1.2840852674529766,1.2843732975533164,3.1368992751484734,22990.751498032932,2344.4042051090773,19542.14003909417,1992.7437034149452,0.85,0.8500000550554504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.459681370971,4632.441516551485,5.528519650333554,4.998153771342111,-2.2504190974625518,7.248572868804663,3.5391462778776432,3.5,1.0111846508221838,0.6,0.00022429593522940985,1.0001476964298368,0.00022426281241267134,199.2401409921816,0.0,6.616734392887681e-06,18.75182526944369,0.023094978502851082,7.473523286507161e-05,0.00014956070236433824,0.0006024374105576073,0.0924983698309087,0.0924983698309087,0.0924983698309087,0.09249836982910772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5542726118,595.6450502313537,0.0,0.0924983698309087,0.09249836983107482,0.09249836983107482,0.37500451449972066,0.37500451449972066,0.5,9.999975027862526,0.0,0.0,0.0,0.0,0.0,0.0,26079.26697063745,19898.320671269084,0.7629938638103797,1.0404882768561796,0.6479598923016179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537933060071415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.21123002663,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.170921638914,1447.0826627879437,0.37500451449972066,6.17534620354742,3.5391462778776432,,,,
2628.0,-30.385832849257834,4.997888767097887,35.038647496179635,24.513454804569506,5.197862214775529,-26.827559604194295,-40.4746299033053,1.639495416722978,-4.925198487700811,-4.925198487710228,40.07732723289905,42558.73979216605,25781.800509296292,25781.800509296292,68340.54030146234,78201.64836567531,78201.64836567531,25781.800509296292,103983.4488749716,103983.4488749716,103983.4488749716,130062.94175535174,125553.56354047623,4509.3782148755145,0.0,92608.15169547856,56965.243120525214,39603.231749948165,26079.49288038015,65682.72463032832,19898.572690744608,1447.1081590563344,0.0,0.8870191809410903,2.8926547321360787,0.0014947054983599872,1.0,1.0,-1.0979919309486377,355691.1959261265,1557870.0577437372,4.379838679131353,1557870.0577437372,4.379838679131353,0.7629969180004452,0.09249856266180904,4.028046144702076,101325.0,128717.72735766589,1.2703451996808872,1.0,0.0,4.028046144700775,1.2840880338412206,1.2843760220272553,3.1368925171373023,22990.83683966289,2344.4129075334486,19542.206935383154,1992.7505249379915,0.85,0.8499998095619428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.393943414848,4632.441516551485,5.52854869696407,4.997888767097887,-2.2507903057392573,7.248679072837144,3.5390631296124004,3.5,1.0111608941749715,0.6,0.00022426281241267134,1.0001475547912002,0.00022422972624223478,199.24131135897647,0.0,6.599394677037015e-06,18.7026845147229,0.02310157789752812,7.472381457862814e-05,0.0001495389978340432,0.0006023499837080298,0.09249856266299769,0.09249856266299769,0.09249856266299769,0.09249856266188043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5493228515,595.6450517905935,0.0,0.09249856266299769,0.09249856266180904,0.09249856266180904,0.37500451330770135,0.37500451330770135,0.5,9.999975027715298,0.0,0.0,0.0,0.0,0.0,0.0,26079.49288038015,19898.572690744608,0.7629969180004452,1.0404644552443978,0.6479441897651578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538018059208806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16208927191,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.229817721447,1447.1081590563344,0.37500451330770135,6.17534620354742,3.5390631296124004,,,,
2629.0,-30.387243038407636,4.997625831129286,35.03864834153671,24.51315396409484,5.197590274321788,-26.828856279552316,-40.47594851637257,1.6391101685980032,-4.9255536351778915,-4.925553635254884,40.07731938317567,42558.11665801925,25781.55231621212,25781.55231621212,68339.66897423138,78201.52649394661,78201.52649394661,25781.55231621212,103983.07881015874,103983.07881015874,103983.07881015874,130062.78593262818,125553.3991714376,4509.386761190578,0.0,92608.48768225519,56965.0778416185,39603.788711818546,26079.70712246943,65683.49583428798,19898.81244635512,1447.1327422325444,0.0,0.8870174055577068,2.892616914220631,0.0014947054983599872,1.0,1.0,-1.1005833084475967,355686.27531362453,1557869.7187365114,4.379898317310298,1557869.7187365114,4.379898317310298,0.7629998432463587,0.09249873955314644,4.028046144702076,101325.0,128717.87957610504,1.2703467019600794,1.0,0.0,4.028046144703781,1.284089902389905,1.2843778485071784,3.136887952475299,22990.92025151185,2344.4214131749222,19542.278432147024,1992.757815578921,0.85,0.8499998355160209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.328306254442,4632.441516551485,5.528573289947005,4.997625831129286,-2.2511535042114685,7.248779335340754,3.5389801096176297,3.5,1.0111371741764656,0.6,0.00022422972624223478,1.000147250070829,0.00022419671326032756,199.242479307606,0.0,6.592131985628355e-06,18.682102047270757,0.023108170029513746,7.471261967651207e-05,0.00014951710656572272,0.0006022618046690688,0.09249873955707766,0.09249873955707766,0.09249873955707766,0.09249873954447121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5113681646,595.6450637468619,0.0,0.09249873955707766,0.09249873955314644,0.09249873955314644,0.3750045121156657,0.3750045121156657,0.5,9.999975027442026,0.0,0.0,0.0,0.0,0.0,0.0,26079.70712246943,19898.81244635512,0.7629998432463587,1.040438973386018,0.64792709519281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538102976803633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14150680446,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.28869415532,1447.1327422325444,0.3750045121156657,6.17534620354742,3.5389801096176297,,,,
2630.0,-30.38865022847143,4.997362599861099,35.03864980721214,24.512588430102937,5.197021321721807,-26.83017970480656,-40.477304987702496,1.6384576637278485,-4.926017840035513,-4.926017839951975,40.07733897177044,42557.66366522313,25781.587752186006,25781.587752186006,68339.25141740913,78201.5356839864,78201.5356839864,25781.587752186006,103983.1234361724,103983.1234361724,103983.1234361724,130063.13392237578,125553.73344676613,4509.400475609661,0.0,92608.83426416114,56964.96224640708,39604.30224194896,26080.010486203373,65684.31272815233,19899.148797151884,1447.165773564244,0.0,0.8870149770674927,2.8925674839076483,0.0014947054983599872,1.0,1.0,-1.1019153129908545,355679.84377808217,1557870.5647098115,4.379979894733105,1557870.5647098115,4.379979894733105,0.763003864882599,0.09249901692007398,4.028046144702076,101325.0,128718.06403100223,1.2703485223883764,1.0,0.0,4.028046144702647,1.2840930196887155,1.2843809241110697,3.136880337281592,22991.00629370042,2344.4301870363906,19542.35345565569,1992.7654658477352,0.85,0.8499999176204104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.2628125752135,4632.441516551485,5.528658535534808,4.997362599861099,-2.2515963767958995,7.248958976656999,3.538897271878931,3.5,1.0111135062511232,0.6,0.00022419671326032756,1.0001469385857196,0.0002241637749522665,199.24364478442612,0.0,6.577588364531748e-06,18.640885425082974,0.023114747617878278,7.470110497951332e-05,0.00014949560828081423,0.0006021752085854254,0.09249901691982475,0.09249901691982475,0.09249901691982475,0.09249901692060292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.60608524526,595.6450339095946,0.0,0.09249901691982475,0.09249901692007398,0.09249901692007398,0.37500451092311027,0.37500451092311027,0.5,9.999975027492676,0.0,0.0,0.0,0.0,0.0,0.0,26080.010486203373,19899.148797151884,0.763003864882599,1.0404196767688625,0.6479121406256702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538187719009639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10029018227,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.34758227104,1447.165773564244,0.37500451092311027,6.17534620354742,3.538897271878931,,,,
2631.0,-30.390054698040963,4.997102420649599,35.03865061495819,24.51228779917585,5.1967491939595565,-26.831471082999904,-40.478615183942,1.6380726369459648,-4.926325582563948,-4.926325582555875,40.07732292007721,42557.0304998352,25781.221505380297,25781.221505380297,68338.2520052155,78201.41547699978,78201.41547699978,25781.221505380297,103982.63698238008,103982.63698238008,103982.63698238008,130062.8258079346,125553.41871547849,4509.407092456104,0.0,92609.17026503904,56964.78528785748,39604.8721968684,26080.18882555452,65685.06102242292,19899.349435977732,1447.1867979761832,0.0,0.8870134720469385,2.8925347146710707,0.0014947054983599872,1.0,1.0,-1.1048062031357517,355675.5800707414,1557869.871484924,4.380030451275498,1557869.871484924,4.380030451275498,0.7630063405246311,0.09249915588436841,4.028046144702076,101325.0,128718.21591538486,1.270350021370687,1.0,0.0,4.028046144702616,1.2840948869119437,1.28438274945483,3.136875775892952,22991.089709050153,2344.438693034844,19542.424735274824,1992.7727343460638,0.85,0.849999933999744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.1969013728985,4632.441516551485,5.528658139610191,4.997102420649599,-2.2519243428796036,7.249026763529202,3.538813906831577,3.5,1.0110896876661648,0.6,0.0002241637749522665,1.0001466561830397,0.0002241309047692718,199.2448080201015,0.0,6.562748551119155e-06,18.598829393871686,0.023121310366429396,7.46899846564368e-05,0.00014947379029582968,0.0006020873247351233,0.0924991558843451,0.0924991558843451,0.0924991558843451,0.0924991558841567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.52846999007,595.6450583595387,0.0,0.0924991558843451,0.09249915588436841,0.09249915588436841,0.37500450973143507,0.37500450973143507,0.5,9.999975027496122,0.0,0.0,0.0,0.0,0.0,0.0,26080.18882555452,19899.349435977732,0.7630063405246311,1.0403926089356432,0.6478951200990359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538272281934181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.05823415106,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.40648346215,1447.1867979761832,0.37500450973143507,6.17534620354742,3.538813906831577,,,,
2632.0,-30.391456693619872,4.996841929573945,35.03865196983315,24.51180461738261,5.196272069745311,-26.832780658951275,-40.479950700513996,1.6375032693513227,-4.926787929339412,-4.9267879293548,40.07734032171775,42556.51301264651,25781.258929079537,25781.258929079537,68337.77194172604,78201.38618313684,78201.38618313684,25781.258929079537,103982.64511221639,103982.64511221639,103982.64511221639,130063.13434320288,125553.71377117495,4509.420572027923,0.0,92609.51355382337,56964.6403834002,39605.41463380353,26080.489230986495,65685.90386479002,19899.682820353875,1447.2196349087951,0.0,0.8870110608254935,2.8924854833173965,0.0014947054983599872,1.0,1.0,-1.106273789392219,355669.17442979943,1557870.6230106393,4.380111449096429,1557870.6230106393,4.380111449096429,0.7630103348180624,0.09249942887523599,4.028046144702076,101325.0,128718.39151778318,1.270351754431613,1.0,0.0,4.028046144702214,1.2840976154343218,1.2843854363781548,3.1368691104839916,22991.174933690585,2344.4473835296035,19542.501572466215,1992.7805695590457,0.85,0.8500001252145324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.131370628374,4632.441516551485,5.528743859001644,4.996841929573945,-2.2523651412588483,7.249207070832793,3.5387310237692096,3.5,1.0110660067912027,0.6,0.0002241309047692718,1.0001463995131377,0.00022409809691698807,199.24596921872944,0.0,6.5492133003621145e-06,18.560470493226234,0.023127859579729758,7.4678651001756e-05,0.0001494522537675158,0.0006020005746052783,0.09249942887514125,0.09249942887514125,0.09249942887514125,0.09249942887495194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6126125975,595.6450318533846,0.0,0.09249942887514125,0.09249942887523599,0.09249942887523599,0.37500450854027534,0.37500450854027534,0.5,9.999975027510867,0.0,0.0,0.0,0.0,0.0,0.0,26080.489230986495,19899.682820353875,0.7630103348180624,1.040371950767317,0.6478789284873998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538356682313087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.019875250415,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.465392247494,1447.2196349087951,0.37500450854027534,6.17534620354742,3.5387310237692096,,,,
2633.0,-30.392856057733233,4.996583472461866,35.03865305623051,24.511421808879845,5.1959071246502715,-26.834076766303962,-40.481269104033686,1.6370352540682012,-4.927141088805172,-4.92714108879658,40.07733528516274,42555.9359616297,25781.014853450164,25781.014853450164,68336.95081507986,78201.30899816411,78201.30899816411,25781.014853450164,103982.32385161427,103982.32385161427,103982.32385161427,130063.02815240674,125553.59884668473,4509.429305721999,0.0,92609.8527868172,56964.47975033537,39605.97004053536,26080.704300792462,65686.67434132782,19899.923370319408,1447.2441659557244,0.0,0.8870092852583704,2.8924478788322827,0.0014947054983599872,1.0,1.0,-1.1086694217959803,355664.28159901325,1557870.405495993,4.380171094190402,1557870.405495993,4.380171094190402,0.7630132660840279,0.09249960904040715,4.028046144702076,101325.0,128718.54724381621,1.2703532913280653,1.0,0.0,4.028046144703886,1.2840998702124462,1.284387649530919,3.136863602389167,22991.259151443224,2344.4559713503822,19542.56640552525,1992.7871806911892,0.85,0.8499998315359126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.065422034068,4632.441516551485,5.528769708361558,4.996583472461866,-2.252725841002907,7.2493093134647735,3.538647612995803,3.5,1.011042175141658,0.6,0.00022409809691698807,1.0001461263890405,0.0002240653550557447,199.2471282498168,0.0,6.536832326256314e-06,18.525382812610395,0.023134396412056016,7.466746413413147e-05,0.0001494306327828566,0.0006019134842813771,0.09249960904034261,0.09249960904034261,0.09249960904034261,0.09249960904017587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5882591413,595.6450395250804,0.0,0.09249960904034261,0.09249960904040715,0.09249960904040715,0.3750045073495733,0.3750045073495733,0.5,9.999975027520968,0.0,0.0,0.0,0.0,0.0,0.0,26080.704300792462,19899.923370319408,0.7630132660840279,1.0403472469922956,0.6478625442429342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538440934954595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.984787569796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.52430377946,1447.2441659557244,0.3750045073495733,6.17534620354742,3.538647612995803,,,,
2634.0,-30.39425286426025,4.996325771940456,35.03865431015213,24.510992236342304,5.195489572307701,-26.835375735499582,-40.48259543543679,1.6365200459810387,-4.927552094675832,-4.927552094670146,40.077342291485394,42555.40295889818,25780.924062569997,25780.924062569997,68336.32702146817,78201.2555786213,78201.2555786213,25780.924062569997,103982.1796411913,103982.1796411913,103982.1796411913,130063.14427816715,125553.70371144934,4509.440566717805,0.0,92610.19386589063,56964.34124609477,39606.50291088429,26080.964636975852,65687.46754786014,19900.213225568335,1447.2731030685118,0.0,0.8870071723134965,2.8924041153374414,0.0014947054983599872,1.0,1.0,-1.1105635140618801,355658.5874045013,1557870.7080789278,4.380242072735655,1557870.7080789278,4.380242072735655,0.7630167634733548,0.09249983861871403,4.028046144702076,101325.0,128718.71622075947,1.2703549590008336,1.0,0.0,4.028046144704573,1.284102345398277,1.2843900832253734,3.1368575558926635,22991.34382750233,2344.4646059054144,19542.642729378946,1992.7949635582943,0.85,0.8500000207035295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.999614683808,4632.441516551485,5.528828263546441,4.996325771940456,-2.2531285242160255,7.249454296156482,3.5385643816496164,3.5,1.0110183947570333,0.6,0.0002240653550557447,1.0001458609709983,0.0002240326774318791,199.24828517448827,0.0,6.523721826297004e-06,18.48822765572571,0.023140920133882314,7.465621156066536e-05,0.00014940914349507935,0.0006018269244385936,0.0924998386184826,0.0924998386184826,0.0924998386184826,0.09249983861998964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6221369784,595.6450288530658,0.0,0.0924998386184826,0.09249983861871403,0.09249983861871403,0.37500450615921893,0.37500450615921893,0.5,9.999975027531013,0.0,0.0,0.0,0.0,0.0,0.0,26080.964636975852,19900.213225568335,0.7630167634733548,1.040325187931443,0.6478466067806945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538525030390206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.947632412914,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.583221295266,1447.2731030685118,0.37500450615921893,6.17534620354742,3.5385643816496164,,,,
2635.0,-30.395647070655112,4.996069435938441,35.03865552191483,24.510586517304205,5.19509849919096,-26.83666975428317,-40.48391348971052,1.6360289697048074,-4.927934119329279,-4.927934119322624,40.077343582929814,42554.84676666217,25780.7603202426,25780.7603202426,68335.60708690477,78201.19166680395,78201.19166680395,25780.7603202426,103981.95198704654,103981.95198704654,103981.95198704654,130063.15447478481,125553.70388636702,4509.450588417794,0.0,92610.53395816036,56964.189058309545,39607.04988872313,26081.202487738265,65688.2523764614,19900.47862537006,1447.2998431019885,0.0,0.8870052271998914,2.892363438202657,0.0014947054983599872,1.0,1.0,-1.112688490252708,355653.2947883283,1557870.7638526666,4.380307413656476,1557870.7638526666,4.380307413656476,0.7630199809508786,0.09250004392821669,4.028046144702076,101325.0,128718.88241389806,1.270356599199586,1.0,0.0,4.028046144701399,1.2841047076902548,1.2843924040830113,3.136851785200137,22991.42825857822,2344.473215479111,19542.717266382533,1992.8025642173968,0.85,0.8500001412087588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.933646585614,4632.441516551485,5.528871366016607,4.996069435938441,-2.2535097506283153,7.2495791865667565,3.5384809477797607,3.5,1.010994556508503,0.6,0.0002240326774318791,1.000145591100654,0.00022400006501586685,199.24943995743914,0.0,6.510960518795933e-06,18.452062110267676,0.023147431094401108,7.46450307636028e-05,0.0001493876466682763,0.0006017403342282663,0.09250004392816832,0.09250004392816832,0.09250004392816832,0.09250004392803587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.62838148663,595.6450268859543,0.0,0.09250004392816832,0.09250004392821669,0.09250004392821669,0.3750045049691426,0.3750045049691426,0.5,9.999975027541785,0.0,0.0,0.0,0.0,0.0,0.0,26081.202487738265,19900.47862537006,0.7630199809508786,1.040301798490106,0.6478303993045672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538608973054565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91146686746,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.642143402583,1447.2998431019885,0.3750045049691426,6.17534620354742,3.5384809477797607,,,,
2636.0,-30.39704457400811,4.9958141660456095,35.038656785910035,24.510169797018193,5.194695708038182,-26.83796804828982,-40.48523594448341,1.6355267645854996,-4.928328908884566,-4.92832890887868,40.07734751350586,42554.29454151762,25780.632387142825,25780.632387142825,68334.92692866045,78201.13055368682,78201.13055368682,25780.632387142825,103981.76294082965,103981.76294082965,103981.76294082965,130063.21322154358,125553.75205537463,4509.461166168951,0.0,92610.87446539785,56964.038457751776,39607.59556405119,26081.450280713936,65689.04584476512,19900.75489305918,1447.327555399361,0.0,0.8870032076776224,2.8923214023641886,0.0014947054983599872,1.0,1.0,-1.1147046098606097,355647.8253905762,1557870.9336024288,4.380375254344824,1557870.9336024288,4.380375254344824,0.7630233241966187,0.09250026011132581,4.028046144702076,101325.0,128719.04844000831,1.270358237749897,1.0,0.0,4.028046144703106,1.2841071218625717,1.284394776916194,3.1368458877943732,22991.512792673722,2344.481835557884,19542.789511873056,1992.8099312071968,0.85,0.8500001582366686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.867663735206,4632.441516551485,5.5289221668562565,4.9958141660456095,-2.253900023269243,7.249714189314853,3.5383974960390536,3.5,1.0109707131540153,0.6,0.00022400006501586685,1.0001459370847918,0.00022396737986936024,199.2505974830769,0.0,6.498005626101743e-06,18.41534794437234,0.02315392910002721,7.463381419404322e-05,0.00014936625082182363,0.00060165415077145,0.09250026011091049,0.09250026011091049,0.09250026011091049,0.09250026011191027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.64738692495,595.6450208989643,0.0,0.09250026011091049,0.09250026011132581,0.09250026011132581,0.3750045037792917,0.3750045037792917,0.5,9.999975027582643,0.0,0.0,0.0,0.0,0.0,0.0,26081.450280713936,19900.75489305918,0.7630233241966187,1.0402788783102135,0.6478141674044251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538692760385723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87475270156,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.701071039,1447.327555399361,0.3750045037792917,6.17534620354742,3.5383974960390536,,,,
2637.0,-30.398438639251662,4.995560110841621,35.038658085730106,24.50972485765817,5.194260809279565,-26.8392662369132,-40.48656213618813,1.634996225121916,-4.9287158655995995,-4.928715865622307,40.07735107512575,42553.772919034316,25780.486624462632,25780.486624462632,68334.25954349694,78201.08517692528,78201.08517692528,25780.486624462632,103981.57180138791,103981.57180138791,103981.57180138791,130063.26468925872,125553.79318066032,4509.471508598409,0.0,92611.21543047899,56963.90316166414,39608.12474312761,26081.692887870813,65689.81763099843,19901.025453999817,1447.3547094661474,0.0,0.8870012292448143,2.8922802010079853,0.0014947054983599872,1.0,1.0,-1.1167036044362249,355642.4645727175,1557871.087418949,4.380441714941536,1557871.087418949,4.380441714941536,0.7630266002884617,0.09250047154415789,4.028046144702076,101325.0,128719.21513423172,1.2703598828939722,1.0,0.0,4.028046144701059,1.2841096686042686,1.2843972822548932,3.1368396665685583,22991.59744043318,2344.490467227155,19542.858781517054,1992.816994745102,0.85,0.8500000416303762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.801596752816,4632.441516551485,5.528969245102817,4.995560110841621,-2.2542842900591804,7.249844400900802,3.5383139386812803,3.5,1.0109468396232228,0.6,0.00022396737986936024,1.0001455796946122,0.00022393477951254575,199.25175217287094,0.0,6.512534970262472e-06,18.456524105723847,0.02316044163499747,7.462256749430371e-05,0.00014934481237505653,0.0006015677957186014,0.09250047154674838,0.09250047154674838,0.09250047154674838,0.09250047153912154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6646095874,595.6450154735634,0.0,0.09250047154674838,0.09250047154415789,0.09250047154415789,0.37500450258974183,0.37500450258974183,0.5,9.999975027363723,0.0,0.0,0.0,0.0,0.0,0.0,26081.692887870813,19901.025453999817,0.7630266002884617,1.0402564964840246,0.6477986155795564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538776746780593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91592886291,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.75988615281,1447.3547094661474,0.37500450258974183,6.17534620354742,3.5383139386812803,,,,
2638.0,-30.39982540948339,4.995307606133944,35.03865918989983,24.509421572461747,5.1939835757998525,-26.840542245985606,-40.48785864198578,1.6346087263303244,-4.929085898956032,-4.929085898947155,40.077348029720675,42553.15952586804,25780.300564901103,25780.300564901103,68333.46009076913,78200.97498780287,78200.97498780287,25780.300564901103,103981.27555270397,103981.27555270397,103981.27555270397,130063.19535375225,125553.71450445583,4509.480849296418,0.0,92611.55079497023,56963.73532710217,39608.68385318673,26081.91980104828,65690.60365423502,19901.279222984424,1447.3804825845314,0.0,0.8869993606303767,2.892240802006083,0.0014947054983599872,1.0,1.0,-1.1190563193891876,355637.3382668583,1557870.955896347,4.380504486644687,1557870.955896347,4.380504486644687,0.7630296916327668,0.09250066376167744,4.028046144702076,101325.0,128719.37102729303,1.2703614214388654,1.0,0.0,4.028046144701224,1.2841115467289785,1.2843991189355897,3.136835078667995,22991.680697793992,2344.4989571152223,19542.92806474798,1992.8240596684882,0.85,0.8499999770187782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.735482480903,4632.441516551485,5.529007738432584,4.995307606133944,-2.254655801102874,7.249963407236818,3.5382303223048197,3.5,1.0109229492299485,0.6,0.00022393477951254575,1.000144819486983,0.00022390235408849236,199.25290083205238,0.0,6.495678216747816e-06,18.40875206626331,0.02316693731321422,7.461157405922555e-05,0.0001493232054533202,0.0006014807620408024,0.09250066376447648,0.09250066376447648,0.09250066376447648,0.09250066375596097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.64988539234,595.6450201118863,0.0,0.09250066376447648,0.09250066376167744,0.09250066376167744,0.3750045013993916,0.3750045013993916,0.5,9.99997502708493,0.0,0.0,0.0,0.0,0.0,0.0,26081.91980104828,19901.279222984424,0.7630296916327668,1.0402318792874075,0.647781526713443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538860527478643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86815682345,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.81872355996,1447.3804825845314,0.3750045013993916,6.17534620354742,3.5382303223048197,,,,
2639.0,-30.401209415094065,4.9950549128830755,35.03866082858543,24.508905282150977,5.193467581872651,-26.84183931096359,-40.489184589218326,1.634005988170976,-4.929536363147463,-4.929536363155406,40.07736566030625,42552.680293104524,25780.323190105417,25780.323190105417,68333.00348320993,78200.96903067826,78200.96903067826,25780.323190105417,103981.29222078368,103981.29222078368,103981.29222078368,130063.5049179242,125554.01087940922,4509.49403851498,0.0,92611.89516803279,56963.60643036088,39609.209708524344,26082.21269714053,65691.42240566487,19901.60457206051,1447.4125007066318,0.0,0.8869970086786465,2.8921928397682604,0.0014947054983599872,1.0,1.0,-1.1204529274879178,355631.09778008587,1557871.7173089285,4.38058349518208,1557871.7173089285,4.38058349518208,0.7630335970016218,0.09250093075043998,4.028046144702076,101325.0,128719.54234263218,1.270363112189807,1.0,0.0,4.028046144700574,1.2841144303489227,1.2844019615611877,3.136828034560413,22991.766191616603,2344.5076750589246,19542.998020328843,1992.8311931524877,0.85,0.8499998589692831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.669402617985,4632.441516551485,5.529090948551989,4.9950549128830755,-2.2550861034597935,7.2501410163428694,3.538146750236073,3.5,1.0108990714960209,0.6,0.00022390235408849236,1.000144532401692,0.00022386999762006953,199.254047213008,0.0,6.460859803348539e-06,18.31007668268976,0.02317339817301757,7.460033253092144e-05,0.00014930202155757092,0.0006013954323311997,0.09250093075045196,0.09250093075045196,0.09250093075045196,0.09250093074908314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.73513502517,595.6449932570008,0.0,0.09250093075045196,0.09250093075043998,0.09250093075043998,0.375004500208159,0.375004500208159,0.5,9.999975027100529,0.0,0.0,0.0,0.0,0.0,0.0,26082.21269714053,19901.60457206051,0.7630335970016218,1.0402119634620253,0.6477661578147684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538943870676653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76948143988,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.877660641676,1447.4125007066318,0.375004500208159,6.17534620354742,3.538146750236073,,,,
2640.0,-30.402591445211286,4.994804745154091,35.038662042647026,24.508525162842147,5.193103929656964,-26.84311964684269,-40.49048535581676,1.6335407842107932,-4.92986000966863,-4.929860009680102,40.07735668611949,42552.10533434895,25780.02012747125,25780.02012747125,68332.1254618202,78200.89766803505,78200.89766803505,25780.02012747125,103980.91779550629,103980.91779550629,103980.91779550629,130063.3239502935,125553.8222808108,4509.501669482699,0.0,92612.2340874388,56963.44175269691,39609.76926082432,26082.406154787215,65692.17541561153,19901.821672384547,1447.4348537455155,0.0,0.8869953970715058,2.892158380565867,0.0014947054983599872,1.0,1.0,-1.1229601977714765,355626.61420963064,1557871.3297413099,4.3806376336698865,1557871.3297413099,4.3806376336698865,0.7630362610825201,0.0925010890908427,4.028046144702076,101325.0,128719.7024670766,1.2703646924952046,1.0,0.0,4.028046144702769,1.2841166711149503,1.2844041612773105,3.136822560838397,22991.850331518144,2344.5162549411007,19543.06903034195,1992.8384341586527,0.85,0.8499998368357301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.602944396721,4632.441516551485,5.529104758631092,4.994804745154091,-2.2554232730243085,7.250228018178399,3.5380627004489513,3.5,1.010875057271129,0.6,0.00022386999762006953,1.000144327723024,0.00022383769163570878,199.25519196931754,0.0,6.447157286768668e-06,18.271243750702407,0.02317984533030434,7.458930600863007e-05,0.00014928069161143946,0.0006013095143239183,0.09250108909213571,0.09250108909213571,0.09250108909213571,0.09250108908966587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6917423256,595.6450069263346,0.0,0.09250108909213571,0.0925010890908427,0.0925010890908427,0.3750044990173982,0.3750044990173982,0.5,9.999975027005162,0.0,0.0,0.0,0.0,0.0,0.0,26082.406154787215,19901.821672384547,0.7630362610825201,1.0401866741283359,0.6477499803460091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539027048635649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73064850789,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.936606882293,1447.4348537455155,0.3750044990173982,6.17534620354742,3.5380627004489513,,,,
