time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2641.0,-30.403970346550864,4.994555356224324,35.03866341359891,24.508100479748123,5.192689870094329,-26.844402219726746,-40.49179401537401,1.633030615443135,-4.930262805520385,-4.93026280550468,40.07736364095919,42551.57653289678,25779.92667157408,25779.92667157408,68331.50320447086,78200.85002855204,78200.85002855204,25779.92667157408,103980.77670012612,103980.77670012612,103980.77670012612,130063.43778055874,125553.92506875675,4509.51271180199,0.0,92612.57469650175,56963.301201254086,39610.30388360851,26082.66108043262,65692.96496404114,19902.105816271425,1447.4632196412563,0.0,0.8869933257910854,2.8921154946508754,0.0014947054983599872,1.0,1.0,-1.124815731027354,355621.0342221724,1557871.6301002249,4.380707214092833,1557871.6301002249,4.380707214092833,0.7630396973260567,0.09250131419373031,4.028046144702076,101325.0,128719.86788074987,1.2703663250012323,1.0,0.0,4.0280461447023335,1.2841191219143804,1.2844065711385375,3.1368165740706484,22991.934890892764,2344.5248775976265,19543.140304831064,1992.8457021338647,0.85,0.8499998106976291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.536754947673,4632.441516551485,5.529163205891639,4.994555356224324,-2.255817919727676,7.2503732759520005,3.537978991372179,3.5,1.010851140392051,0.6,0.00022383769163570878,1.0001440025872694,0.00022380546306998168,199.25633414563433,0.0,6.4371351155588115e-06,18.242840917493673,0.0231862824654199,7.45782140989479e-05,0.0001492594775367609,0.0006012240630521959,0.09250131419340712,0.09250131419340712,0.09250131419340712,0.09250131419538897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.72537113796,595.6449963327663,0.0,0.09250131419340712,0.09250131419373031,0.09250131419373031,0.37500449782657,0.37500449782657,0.5,9.999975027033267,0.0,0.0,0.0,0.0,0.0,0.0,26082.66108043262,19902.105816271425,0.7630396973260567,1.0401647001604206,0.6477341455997391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539110108777091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.702245674685,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16699.995546565107,1447.4632196412563,0.37500449782657,6.17534620354742,3.537978991372179,,,,
2642.0,-30.405346770862128,4.994307319644126,35.03866471029382,24.50773090766745,5.192337501416688,-26.845676312128678,-40.49309383900834,1.6325760905286282,-4.9306381705054605,-4.930638170522999,40.077364240347265,42551.02184425422,25779.76438962431,25779.76438962431,68330.78623387852,78200.77573511918,78200.77573511918,25779.76438962431,103980.5401247435,103980.5401247435,103980.5401247435,130063.43412656266,125553.91162593191,4509.5225006307455,0.0,92612.91313579454,56963.15924505758,39610.83765637441,26082.894001819164,65693.73165819357,19902.3660841202,1447.489477229883,0.0,0.8869914168008713,2.8920755297688006,0.0014947054983599872,1.0,1.0,-1.1269539012902783,355615.8343002093,1557871.65598542,4.380771342904467,1557871.65598542,4.380771342904467,0.7630428618362709,0.09250151486601038,4.028046144702076,101325.0,128720.03318307099,1.2703679564083,1.0,0.0,4.028046144701634,1.2841213125267295,1.2844087208537112,3.136811222902455,22992.018911601725,2344.533445325542,19543.218558595472,1992.8536817970942,0.85,0.8500001080259205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.4704209545935,4632.441516551485,5.5292070645128435,4.994307319644126,-2.2561922367918443,7.250499556435971,3.5378951002869563,3.5,1.010827171510559,0.6,0.00022380546306998168,1.0001437455106452,0.00022377329666318406,199.25747428174708,0.0,6.421745861553136e-06,18.19922777164159,0.023192704211281452,7.456719859035477e-05,0.00014923826447962692,0.00060113861587919,0.0925015148658021,0.0925015148658021,0.0925015148658021,0.09250151486693729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7282693367,595.6449954197903,0.0,0.0925015148658021,0.09250151486601038,0.09250151486601038,0.3750044966361821,0.3750044966361821,0.5,9.999975027041875,0.0,0.0,0.0,0.0,0.0,0.0,26082.894001819164,19902.3660841202,0.7630428618362709,1.040141646837869,0.6477181425108934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539192981783489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65863252883,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.054502860097,1447.489477229883,0.3750044966361821,6.17534620354742,3.5378951002869563,,,,
2643.0,-30.406720662522357,4.994059950352023,35.0386661926775,24.50730859944599,5.191925546057668,-26.84695418285536,-40.49439799329264,1.6320682935735291,-4.931044541347148,-4.93104454134098,40.07737219136061,42550.495986640926,25779.68431505319,25779.68431505319,68330.18030169411,78200.7290794713,78200.7290794713,25779.68431505319,103980.4133945245,103980.4133945245,103980.4133945245,130063.56523418636,125554.03151400638,4509.533720179988,0.0,92613.25364887308,56963.020556119955,39611.37010305903,26083.151839661867,65694.5219427209,19902.653471095895,1447.5181241497587,0.0,0.8869893236941163,2.892032264203624,0.0014947054983599872,1.0,1.0,-1.1287653769995813,355610.20492212445,1557871.9993660627,4.3808416569688235,1557871.9993660627,4.3808416569688235,0.7630463370930523,0.09250174340361939,4.028046144702076,101325.0,128720.19943188563,1.2703695971565323,1.0,0.0,4.028046144701267,1.284123751971255,1.2844111195364287,3.1368052639152832,22992.10344714732,2344.542065552184,19543.291947371454,1992.8611653695662,0.85,0.8500001747250415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.404080252103,4632.441516551485,5.529268564310977,4.994059950352023,-2.256589029500892,7.250648979852915,3.5378112015123038,3.5,1.0108032004320868,0.6,0.00022377329666318406,1.0001434826159168,0.00022374119369142486,199.2586123315189,0.0,6.409396975212686e-06,18.164231027752752,0.023199113608256664,7.45561478931379e-05,0.00014921714877004616,0.0006010535608266205,0.09250174340346509,0.09250174340346509,0.09250174340346509,0.09250174340417226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7667150624,595.6449833088218,0.0,0.09250174340346509,0.09250174340361939,0.09250174340361939,0.37500449544606856,0.37500449544606856,0.5,9.99997502705256,0.0,0.0,0.0,0.0,0.0,0.0,26083.151839661867,19902.653471095895,0.7630463370930523,1.0401199107784245,0.64770234607599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453927570681997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62363578494,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.113462814843,1447.5181241497587,0.37500449544606856,6.17534620354742,3.5378112015123038,,,,
2644.0,-30.408092062405967,4.993813935524707,35.03866762272724,24.506912868842505,5.191543321230349,-26.848226727439915,-40.495693765673764,1.6315873900066802,-4.931418296962875,-4.93141829697418,40.0773736461519,42549.94624361539,25779.521779278635,25779.521779278635,68329.46802289403,78200.66984099949,78200.66984099949,25779.521779278635,103980.19162027811,103980.19162027811,103980.19162027811,130063.57597953085,125554.03243983837,4509.543539692494,0.0,92613.5930673003,56962.869469901896,39611.91510822045,26083.384359252737,65695.29946747319,19902.91328559305,1447.544296056744,0.0,0.8869874197277889,2.8919924715736824,0.0014947054983599872,1.0,1.0,-1.1308411108821588,355605.02741831413,1557872.062194384,4.380905617405092,1557872.062194384,4.380905617405092,0.7630494958578009,0.09250194453280704,4.028046144702076,101325.0,128720.35788604722,1.2703711609775201,1.0,0.0,4.0280461447021905,1.2841260656140425,1.2844133924705656,3.136799612252982,22992.18771093553,2344.550658067284,19543.356280398693,1992.8677255126568,0.85,0.8499998576083082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.337571208918,4632.441516551485,5.52931257883889,4.993813935524707,-2.256961716410638,7.250775651935345,3.537727090641926,3.5,1.010779168754836,0.6,0.00022374119369142486,1.0001432239814607,0.00022370915317581784,199.25974832874488,0.0,6.396793604456265e-06,18.128513075029055,0.02320551040186112,7.454516971936721e-05,0.00014919602397205767,0.0006009684691655253,0.09250194453264332,0.09250194453264332,0.09250194453264332,0.092501944533542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.773749411,595.644981092899,0.0,0.09250194453264332,0.09250194453280704,0.09250194453280704,0.3750044942561828,0.3750044942561828,0.5,9.999975027062709,0.0,0.0,0.0,0.0,0.0,0.0,26083.384359252737,19902.91328559305,0.7630494958578009,1.0400967584709018,0.6476863122403843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539358280538628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.587917832214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.172427626225,1447.544296056744,0.3750044942561828,6.17534620354742,3.537727090641926,,,,
2645.0,-30.409466140914205,4.993568918079862,35.03866902622834,24.50659512486311,5.191249110214646,-26.849493026335953,-40.49698101645333,1.6311852298630045,-4.931807567361773,-4.93180756737939,40.07737574021633,42549.34974271925,25779.402093337438,25779.402093337438,68328.75183605669,78200.56991666528,78200.56991666528,25779.402093337438,103979.97201000272,103979.97201000272,103979.97201000272,130063.59895467022,125554.04513875082,4509.553815919399,0.0,92613.92933379915,56962.7091414731,39612.466880362284,26083.6269446675,65696.09382502979,19903.184330430115,1447.5715722461468,0.0,0.8869854346040471,2.8919510275913387,0.0014947054983599872,1.0,1.0,-1.1329584306291736,355599.6350565987,1557872.1526314388,4.380972304382375,1557872.1526314388,4.380972304382375,0.7630527906510752,0.09250215490706706,4.028046144702076,101325.0,128720.51049421904,1.2703726671030746,1.0,0.0,4.028046144701097,1.2841280111462616,1.2844152972918375,3.1367948598103457,22992.271192228138,2344.5591707900394,19543.426840511194,1992.8749206417274,0.85,0.8499998402557671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.271058619118,4632.441516551485,5.529365789592861,4.993568918079862,-2.2573454717910715,7.250914389870934,3.5376429760862727,3.5,1.0107551360246494,0.6,0.00022370915317581784,1.0001435053638668,0.00022367705431874916,199.2608865563227,0.0,6.384385076179166e-06,18.093347305891758,0.023211894786937297,7.45342652231743e-05,0.00014917488795264353,0.0006008833323040099,0.09250215491336244,0.09250215491336244,0.09250215491336244,0.09250215489659643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7838778207,595.6449779022734,0.0,0.09250215491336244,0.09250215490706706,0.09250215490706706,0.3750044930664773,0.3750044930664773,0.5,9.999975026457703,0.0,0.0,0.0,0.0,0.0,0.0,26083.6269446675,19903.184330430115,0.7630527906510752,1.0400732807347501,0.6476694011068923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539440705391204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55275206308,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.231396559804,1447.5715722461468,0.3750044930664773,6.17534620354742,3.5376429760862727,,,,
2646.0,-30.410832280291014,4.993323966483307,35.038670902676984,24.506061686575435,5.19071149336623,-26.850776399901438,-40.49829728957263,1.6305653880790325,-4.9322400646812525,-4.932240064752289,40.07739219307136,42548.90769462391,25779.394191587773,25779.394191587773,68328.30188621167,78200.58216950402,78200.58216950402,25779.394191587773,103979.9763610918,103979.9763610918,103979.9763610918,130063.88384788454,125554.3174106837,4509.566437200841,0.0,92614.2736282908,56962.59915364082,39612.97163849998,26083.90748679274,65696.87912529272,19903.496350532372,1447.6023036077888,0.0,0.8869831779337495,2.8919049819706903,0.0014947054983599872,1.0,1.0,-1.1343454414255802,355593.64396993973,1557872.863182233,4.381048113767546,1557872.863182233,4.381048113767546,0.7630565459032645,0.09250241048340618,4.028046144702076,101325.0,128720.6914415223,1.270374452914111,1.0,0.0,4.028046144704825,1.2841309740945748,1.2844182196817413,3.13678762210545,22992.356666544787,2344.5678867446873,19543.500519285826,1992.8824337858318,0.85,0.8499998848627272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.204459088267,4632.441516551485,5.529443081659518,4.993323966483307,-2.2577608336810235,7.25108480016433,3.5375587523829517,3.5,1.0107310721094147,0.6,0.00022367705431874916,1.0001426777656464,0.00022364514512914448,199.26201821889367,0.0,6.396046716949617e-06,18.126396395835215,0.023218290833654245,7.452311639954162e-05,0.00014915393791920754,0.0006007989446025967,0.09250241048307022,0.09250241048307022,0.09250241048307022,0.09250241048484295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8634327355,595.644952841305,0.0,0.09250241048307022,0.09250241048340618,0.09250241048340618,0.3750044918744497,0.3750044918744497,0.5,9.99997502647472,0.0,0.0,0.0,0.0,0.0,0.0,26083.90748679274,19903.496350532372,0.7630565459032645,1.0400539994586422,0.6476549306623449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539523292133048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58580115302,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.290266118274,1447.6023036077888,0.3750044918744497,6.17534620354742,3.5375587523829517,,,,
2647.0,-30.412200479696512,4.993081823151476,35.03867222521374,24.50571764437484,5.190387135615104,-26.852040390852967,-40.49958038432521,1.6301366957943197,-4.93254393301072,-4.932543933020193,40.077379964107344,42548.31935639575,25779.057199817027,25779.057199817027,68327.37655621278,78200.49789001909,78200.49789001909,25779.057199817027,103979.55508983613,103979.55508983613,103979.55508983613,130063.6410278517,125554.0677510417,4509.5732768100015,0.0,92614.61090891318,56962.432367832735,39613.531712311604,26084.085938015567,65697.61765032717,19903.697265280927,1447.6231792657113,0.0,0.8869816783997823,2.8918726311204166,0.0014947054983599872,1.0,1.0,-1.136971211257844,355589.4347392189,1557872.33504886,4.381098488461468,1557872.33504886,4.381098488461468,0.7630590281207748,0.09250255324683304,4.028046144702076,101325.0,128720.84649944221,1.2703759832167996,1.0,0.0,4.028046144703886,1.2841330433631108,1.2844202484353715,3.136782567445448,22992.440399603016,2344.576425140391,19543.575285885418,1992.890057857211,0.85,0.8500000411536504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.1375517155075,4632.441516551485,5.529450153252387,4.993081823151476,-2.2580816249527014,7.251163448104178,3.5374741401814576,3.5,1.0107068971947022,0.6,0.00022364514512914448,1.0001428945308442,0.00022361319202697923,199.2631515993428,0.0,6.358289520357822e-06,18.019392500694067,0.023224649123174602,7.451225008062007e-05,0.0001491328950485244,0.000600714182948468,0.09250255324581301,0.09250255324581301,0.09250255324581301,0.09250255325237372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.804301833,595.6449714684077,0.0,0.09250255324581301,0.09250255324683304,0.09250255324683304,0.3750044906830525,0.3750044906830525,0.5,9.999975026436614,0.0,0.0,0.0,0.0,0.0,0.0,26084.085938015567,19903.697265280927,0.7630590281207748,1.040028223243686,0.6476386949502096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539605402596152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.478797257885,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.349248921397,1447.6231792657113,0.3750044906830525,6.17534620354742,3.5374741401814576,,,,
2648.0,-30.413561552768815,4.992840060224398,35.038673850934785,24.505266243964456,5.189941084462194,-26.8533100435865,-40.50087947454301,1.6295997087455827,-4.932958608288288,-4.932958608291512,40.07739135687258,42547.82799903763,25779.01155125159,25779.01155125159,68326.83955028922,78200.47162173729,78200.47162173729,25779.01155125159,103979.48317298888,103979.48317298888,103979.48317298888,130063.83458075051,125554.2495766835,4509.585004066999,0.0,92614.9519534832,56962.30833170329,39614.04846864435,26084.351407761627,65698.39987640598,19903.993054629238,1447.6525132080253,0.0,0.8869795305016647,2.8918284838487365,0.0014947054983599872,1.0,1.0,-1.1385964775644197,355583.6906567319,1557872.827069156,4.381170644221341,1557872.827069156,4.381170644221341,0.7630626019210365,0.09250279150461749,4.028046144702076,101325.0,128721.01480827236,1.2703776442958041,1.0,0.0,4.02804614470168,1.2841356188256645,1.284422783439692,3.1367762763139484,22992.52506709633,2344.5850588219555,19543.646569247645,1992.897326737229,0.85,0.8500000114043919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.07099077487,4632.441516551485,5.529519306390256,4.992840060224398,-2.258483091181382,7.25132315140578,3.537389966887161,3.5,1.010682847682046,0.6,0.00022361319202697923,1.0001421517967402,0.00022358140952789715,199.264279087866,0.0,6.3670758408239174e-06,18.044292932894983,0.023231016199015426,7.450124979129999e-05,0.00014911194223567924,0.0006006297840514664,0.0925027915042478,0.0925027915042478,0.0925027915042478,0.09250279150541606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.85938946897,595.6449541149937,0.0,0.0925027915042478,0.09250279150461749,0.09250279150461749,0.3750044894919389,0.3750044894919389,0.5,9.999975026468293,0.0,0.0,0.0,0.0,0.0,0.0,26084.351407761627,19903.993054629238,0.7630626019210365,1.0400076665311173,0.6476235049724198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539687637764498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.50369769008,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.408144917295,1447.6525132080253,0.3750044894919389,6.17534620354742,3.537389966887161,,,,
2649.0,-30.414920107617064,4.992600052759036,35.03867524175083,24.504932294972264,5.189626904355482,-26.85456410424814,-40.50215729568151,1.6291812125461178,-4.9333086551210386,-4.933308655126776,40.077387830672265,42547.25945244022,25778.80089584928,25778.80089584928,68326.0603482895,78200.38695422966,78200.38695422966,25778.80089584928,103979.18785007895,103979.18785007895,103979.18785007895,130063.75303117279,125554.15924780056,4509.593783372221,0.0,92615.2887747055,56962.16127425458,39614.586111612145,26084.56518109385,65699.151292706,19904.232632626998,1447.676880291789,0.0,0.8869777648513079,2.8917912174823024,0.0014947054983599872,1.0,1.0,-1.1408814949389239,355578.8418642139,1557872.674782553,4.3812299590577535,1557872.674782553,4.3812299590577535,0.7630655329862899,0.09250297230023935,4.028046144702076,101325.0,128721.17576785816,1.2703792328434065,1.0,0.0,4.028046144702539,1.2841376401974312,1.2844247644482594,3.1367713386882574,22992.608686104206,2344.59358558776,19543.71558542536,1992.9043644287665,0.85,0.8499999218112552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.004200812439,4632.441516551485,5.5295533391747815,4.992600052759036,-2.2588369860945425,7.251437038853578,3.5373055047760786,3.5,1.0106587156503082,0.6,0.00022358140952789715,1.0001418903556882,0.00022354968998287148,199.26540450161832,0.0,6.333116767201018e-06,17.948052918247683,0.023237349315782627,7.449043106684194e-05,0.0001490909784610552,0.0006005453409999136,0.09250297229943123,0.09250297229943123,0.09250297229943123,0.09250297230169624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.84233874275,595.6449594862272,0.0,0.09250297229943123,0.09250297230023935,0.09250297230023935,0.37500448830133154,0.37500448830133154,0.5,9.999975026547515,0.0,0.0,0.0,0.0,0.0,0.0,26084.56518109385,19904.232632626998,0.7630655329862899,1.0399839115710943,0.64760744416441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453976944548994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.407457675436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.46713807076,1447.676880291789,0.37500448830133154,6.17534620354742,3.5373055047760786,,,,
2650.0,-30.41627654369484,4.992360322461806,35.038676952690345,24.504492070432775,5.189193028320565,-26.855828454684783,-40.50344793414695,1.6286554021824147,-4.933726449506082,-4.93372644951447,40.07739984872936,42546.753240375445,25778.76763566854,25778.76763566854,68325.52087604399,78200.35663522533,78200.35663522533,25778.76763566854,103979.12427089387,103979.12427089387,103979.12427089387,130063.95725963925,125554.35161510757,4509.605644531684,0.0,92615.62981697163,56962.02642246498,39615.114882785165,26084.83298874539,65699.94787153056,19904.53106599217,1447.7064523995998,0.0,0.8869755987804684,2.891746739134383,0.0014947054983599872,1.0,1.0,-1.142484610197414,355573.0547114088,1557873.1938080734,4.381302725743599,1557873.1938080734,4.381302725743599,0.7630691396253223,0.0925032131787577,4.028046144702076,101325.0,128721.34418804047,1.2703808950213715,1.0,0.0,4.028046144701999,1.2841401629631826,1.2844272470436213,3.136765176324108,22992.693353025556,2344.6022192110004,19543.793616175702,1992.91232135089,0.85,0.8500001855417247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.937510345416,4632.441516551485,5.529625306744731,4.992360322461806,-2.259240251190646,7.2516005736524525,3.537221169291068,3.5,1.010634619797448,0.6,0.00022354968998287148,1.0001416706293693,0.00022351802404372984,199.2665281714459,0.0,6.320607970146981e-06,17.912602987396546,0.023243669923752774,7.447950529857982e-05,0.00014907018468429166,0.0006004615827075874,0.09250321317883155,0.09250321317883155,0.09250321317883155,0.09250321317751685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9004499564,595.6449411803408,0.0,0.09250321317883155,0.0925032131787577,0.0925032131787577,0.3750044871113202,0.3750044871113202,0.5,9.9999750265614,0.0,0.0,0.0,0.0,0.0,0.0,26084.83298874539,19904.53106599217,0.7630691396253223,1.0399630911374156,0.6475918873416949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539851102734993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.37200774458,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.52613630354,1447.7064523995998,0.3750044871113202,6.17534620354742,3.537221169291068,,,,
2651.0,-30.41763040011608,4.992122244328222,35.03867852656252,24.504088516719662,5.188800136291077,-26.857086276065896,-40.504730051010824,1.6281666572516973,-4.93407978187048,-4.934079781858792,40.077399315845575,42546.222806617465,25778.569376032323,25778.569376032323,68324.79218264979,78200.30891107525,78200.30891107525,25778.569376032323,103978.87828710757,103978.87828710757,103978.87828710757,130063.92935446603,125554.31459094005,4509.614763525991,0.0,92615.9693202981,56961.88321707491,39615.651225803544,26085.05106735847,65700.70229316202,19904.775223128243,1447.7311402533853,0.0,0.8869738055610689,2.8917091238282713,0.0014947054983599872,1.0,1.0,-1.144588760420163,355568.16052335774,1557873.1707941839,4.381362967092339,1557873.1707941839,4.381362967092339,0.7630721201859592,0.09250340033914754,4.028046144702076,101325.0,128721.50186273678,1.270382451149635,1.0,0.0,4.028046144702301,1.2841425124071144,1.2844295563471024,3.1367594373552334,22992.77763789079,2344.6108138753593,19543.86135318712,1992.919228603766,0.85,0.8500000156997103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.870569037253,4632.441516551485,5.529662180508798,4.992122244328222,-2.259596104927853,7.251718349256075,3.5371365174060023,3.5,1.010610433544572,0.6,0.00022351802404372984,1.0001414027550841,0.00022348642244787183,199.26764971549326,0.0,6.309961754042953e-06,17.882431610957727,0.023249979885506818,7.446865313621348e-05,0.00014904937090751635,0.000600377743854291,0.09250340033868823,0.09250340033868823,0.09250340033868823,0.0925034003403385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8978731389,595.6449419920771,0.0,0.09250340033868823,0.09250340033914754,0.09250340033914754,0.3750044859215243,0.3750044859215243,0.5,9.999975026592217,0.0,0.0,0.0,0.0,0.0,0.0,26085.05106735847,19904.775223128243,0.7630721201859592,1.0399400584453249,0.647576377749703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539932633504715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34183636815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.585131697193,1447.7311402533853,0.3750044859215243,6.17534620354742,3.5371365174060023,,,,
2652.0,-30.41898244187751,4.991885341483966,35.03868009757649,24.503698024805658,5.188421701948311,-26.858341051316035,-40.50600790707392,1.6276910873239734,-4.934453756087578,-4.93445375609243,40.077402381115505,42545.682616380436,25778.428341303785,25778.428341303785,68324.11095768423,78200.25544947968,78200.25544947968,25778.428341303785,103978.68379078346,103978.68379078346,103978.68379078346,130063.96848330085,125554.34375877531,4509.624724525537,0.0,92616.30828095195,56961.73544728875,39616.192037403554,26085.28469251739,65701.47672992095,19905.036438202635,1447.7573801580484,0.0,0.8869718944317315,2.8916693114382763,0.0014947054983599872,1.0,1.0,-1.1465591947875282,355562.9804719947,1557873.3031744205,4.381427169685691,1557873.3031744205,4.381427169685691,0.7630752998418464,0.09250360404680312,4.028046144702076,101325.0,128721.66527207069,1.2703840638743715,1.0,0.0,4.028046144701808,1.2841448001546063,1.284431804022836,3.1367538491119644,22992.861788032493,2344.6193948017412,19543.929329765437,1992.9261602856673,0.85,0.8499998612585848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.803705260069,4632.441516551485,5.529711238638623,4.991885341483966,-2.2599666845519315,7.251852026035898,3.537051964373141,3.5,1.010586275535183,0.6,0.00022348642244787183,1.0001412147785138,0.00022345486731827565,199.26876976743486,0.0,6.297175733884409e-06,17.846196029828413,0.023256277061240702,7.445783849317184e-05,0.0001490285839547,0.0006002940130491389,0.09250360404741205,0.09250360404741205,0.09250360404741205,0.09250360404703073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.91269518976,595.6449373229088,0.0,0.09250360404741205,0.09250360404680312,0.09250360404680312,0.3750044847319689,0.3750044847319689,0.5,9.999975026497685,0.0,0.0,0.0,0.0,0.0,0.0,26085.28469251739,19905.036438202635,0.7630752998418464,1.039917431971037,0.6475605227455232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540014010092284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30560078702,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.64413355543,1447.7573801580484,0.3750044847319689,6.17534620354742,3.537051964373141,,,,
2653.0,-30.420331417146922,4.991649450656673,35.03868170011624,24.503324820566945,5.188062183046979,-26.8595912835042,-40.50728506464509,1.6272330394107306,-4.9348343651148525,-4.934834365051547,40.077406432753875,42545.15286138842,25778.30689927612,25778.30689927612,68323.45976066454,78200.19554824216,78200.19554824216,25778.30689927612,103978.50244751829,103978.50244751829,103978.50244751829,130064.0256039314,125554.39066216353,4509.634941767868,0.0,92616.64644461634,56961.60375781412,39616.714096446914,26085.52315641311,65702.23725286002,19905.303007227893,1447.7841142736597,0.0,0.8869699459975029,2.8916287931669094,0.0014947054983599872,1.0,1.0,-1.1484999711037744,355557.70858029014,1557873.4781537296,4.381492625695496,1557873.4781537296,4.381492625695496,0.7630785431395186,0.09250381281077949,4.028046144702076,101325.0,128721.82740085445,1.2703856639610605,1.0,0.0,4.0280461447007685,1.2841470059265334,1.2844339697642142,3.136748461127917,22992.945740314128,2344.627955552011,19544.002162414363,1992.9335871489616,0.85,0.8499999253313314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.736807431126,4632.441516551485,5.529764541443813,4.991649450656673,-2.260341857027254,7.251991307683927,3.536967369089004,3.5,1.010562105454001,0.6,0.00022345486731827565,1.0001408960359846,0.00022342338784858156,199.26988729017378,0.0,6.287951854483083e-06,17.82005555560506,0.023262565013095187,7.444703121258395e-05,0.0001490078361056917,0.0006002104397559302,0.09250381281070587,0.09250381281070587,0.09250381281070587,0.09250381281074062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.93228614645,595.6449311514701,0.0,0.09250381281070587,0.09250381281077949,0.09250381281077949,0.3750044835421036,0.3750044835421036,0.5,9.99997502650907,0.0,0.0,0.0,0.0,0.0,0.0,26085.52315641311,19905.303007227893,0.7630785431395186,1.039895483280372,0.6475449640725351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454009527847533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27946031279,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.703126638804,1447.7841142736597,0.3750044835421036,6.17534620354742,3.536967369089004,,,,
2654.0,-30.42167882544486,4.991414379839411,35.03868344543461,24.50289378119635,5.1876377582457485,-26.860846544763298,-40.508570534270234,1.6267165829452739,-4.935223236033892,-4.935223236045837,40.07741375737637,42544.664173457575,25778.208498063777,25778.208498063777,68322.87267152136,78200.16429540949,78200.16429540949,25778.208498063777,103978.37279347326,103978.37279347326,103978.37279347326,130064.14204413375,125554.49639237154,4509.64565176222,0.0,92616.98695335492,56961.48683332354,39617.22235559042,26085.769250660498,65702.99160625091,19905.577814417677,1447.811525113839,0.0,0.8869679437223945,2.891587395827271,0.0014947054983599872,1.0,1.0,-1.1502667171459393,355552.3223148171,1557873.794481404,4.381559890648145,1557873.794481404,4.381559890648145,0.7630818789794234,0.0925040310234301,4.028046144702076,101325.0,128721.99838213704,1.27038735141512,1.0,0.0,4.028046144702617,1.2841494845178254,1.284436408482939,3.1367424067568996,22993.03027478229,2344.636575668785,19544.075293316502,1992.9410444256198,0.85,0.8499999808529611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.6698381480755,4632.441516551485,5.529822873149805,4.991414379839411,-2.260722881794975,7.252137261634386,3.5368826842585768,3.5,1.0105379097881648,0.6,0.00022342338784858156,1.0001407339165516,0.00022339194902466924,199.2710035258911,0.0,6.272910377896035e-06,17.77742801095736,0.023268837923473083,7.443615506022051e-05,0.00014898723278836104,0.0006001274486429884,0.09250403102378847,0.09250403102378847,0.09250403102378847,0.09250403102504161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.96770361514,595.6449199944395,0.0,0.09250403102378847,0.0925040310234301,0.0925040310234301,0.3750044823524141,0.3750044823524141,0.5,9.999975026406604,0.0,0.0,0.0,0.0,0.0,0.0,26085.769250660498,19905.577814417677,0.7630818789794234,1.0398746084648782,0.6475300916040773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540176363404163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.23683276815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.76213608618,1447.811525113839,0.3750044823524141,6.17534620354742,3.5368826842585768,,,,
2655.0,-30.423023430152476,4.99118086256366,35.0386850523041,24.502521275449567,5.1872787947032615,-26.862092542998493,-40.50983567778019,1.626259208674215,-4.935576993960467,-4.93557699395893,40.077413253389174,42544.10358334344,25778.022073083743,25778.022073083743,68322.12565642719,78200.10474670689,78200.10474670689,25778.022073083743,103978.12681979063,103978.12681979063,103978.12681979063,130064.11429727584,125554.45951365246,4509.654783623377,0.0,92617.32499368131,56961.32382941412,39617.77907140799,26085.987477485207,65703.7665488932,19905.82229075504,1447.8362454014,0.0,0.8869661481294416,2.891549736855647,0.0014947054983599872,1.0,1.0,-1.152372161005303,355547.4224563251,1557873.7727163462,4.3816202124421615,1557873.7727163462,4.3816202124421615,0.7630848672275006,0.09250421844301353,4.028046144702076,101325.0,128722.15043354795,1.2703888520458717,1.0,0.0,4.0280461447032385,1.2841516869171135,1.2844385709999995,3.1367370270503483,22993.11419644412,2344.645133296704,19544.1429598885,1992.947944495674,0.85,0.8499998213774365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.602752936925,4632.441516551485,5.529862461326835,4.99118086256366,-2.261077894776231,7.252258757339891,3.536797853646464,3.5,1.0105136724704182,0.6,0.00022339194902466924,1.000140442618327,0.00022336057968002797,199.27211745007895,0.0,6.2648459906819275e-06,17.75457353759258,0.023275102769463766,7.442545231841649e-05,0.00014896649670625273,0.0006000439227473958,0.09250421844466743,0.09250421844466743,0.09250421844466743,0.09250421843489409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9652670996,595.6449207619733,0.0,0.09250421844466743,0.09250421844301353,0.09250421844301353,0.3750044811624089,0.3750044811624089,0.5,9.999975026317413,0.0,0.0,0.0,0.0,0.0,0.0,26085.987477485207,19905.82229075504,0.7630848672275006,1.0398509742296973,0.6475139222297769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540257355008335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21397829478,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.821131959372,1447.8362454014,0.3750044811624089,6.17534620354742,3.536797853646464,,,,
2656.0,-30.42436502621213,4.990948159885356,35.03868678219794,24.502115870732837,5.18688226091353,-26.863339907729554,-40.511112346407,1.625768653824973,-4.935963916697858,-4.935963916669633,40.07742001672041,42543.603736537225,25777.92432139846,25777.92432139846,68321.52805793568,78200.06428685543,78200.06428685543,25777.92432139846,103977.98860825389,103977.98860825389,103977.98860825389,130064.22046521315,125554.55507004893,4509.6653951642265,0.0,92617.6643525589,56961.20380286091,39618.28949966444,26086.231856959264,65704.5213566237,19906.095322422367,1447.8635043696345,0.0,0.886964157723531,2.8915085477984186,0.0014947054983599872,1.0,1.0,-1.154165799735381,355542.06329669926,1557874.0648047475,4.3816870790466895,1557874.0648047475,4.3816870790466895,0.7630881850462368,0.09250443474810681,4.028046144702076,101325.0,128722.32002292821,1.2703905257629233,1.0,0.0,4.028046144700215,1.2841540442484793,1.2844408885728338,3.1367312689182816,22993.198445448576,2344.653724304281,19544.217019932294,1992.955496518413,0.85,0.8499999278613195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.5357278705,4632.441516551485,5.52992100162974,4.990948159885356,-2.261456888860469,7.252405048745825,3.5367130999013447,3.5,1.0104894571146699,0.6,0.00022336057968002797,1.000140129890611,0.0002233292845718107,199.2732288927881,0.0,6.251035729687162e-06,17.715435257933414,0.023281353805193455,7.441465351996938e-05,0.00014894592616005858,0.000599961063638104,0.09250443474787029,0.09250443474787029,0.09250443474787029,0.09250443474804475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9979699103,595.6449104601077,0.0,0.09250443474787029,0.09250443474810681,0.09250443474810681,0.37500447997220343,0.37500447997220343,0.5,9.999975026345412,0.0,0.0,0.0,0.0,0.0,0.0,26086.231856959264,19906.095322422367,0.7630881850462368,1.0398299332721361,0.6474988761522784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540338178951517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17484001512,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.880139084213,1447.8635043696345,0.37500447997220343,6.17534620354742,3.5367130999013447,,,,
2657.0,-30.425704212431846,4.990716704721175,35.03868847886574,24.501732119265967,5.186510084789924,-26.86458245941437,-40.51237696604801,1.6253000134418236,-4.936329917922421,-4.93632991784546,40.0774225178464,42543.064273805125,25777.77461970338,25777.77461970338,68320.83889350851,78200.01309323654,78200.01309323654,25777.77461970338,103977.78771293993,103977.78771293993,103977.78771293993,130064.24764765566,125554.57254715326,4509.675100502394,0.0,92618.00287119662,56961.054052179796,39618.8320211298,26086.459934715727,65705.29195584552,19906.350590807873,1447.8891724093594,0.0,0.8869622890024926,2.891469586323801,0.0014947054983599872,1.0,1.0,-1.1561356148500863,355536.99397347623,1557874.172821414,4.381749857899835,1557874.172821414,4.381749857899835,0.7630912987283722,0.0925046333241634,4.028046144702076,101325.0,128722.47686248312,1.2703920736489822,1.0,0.0,4.028046144702896,1.2841562990182633,1.2844431036563682,3.1367257613278965,22993.28248585565,2344.6622940408447,19544.28702897918,1992.9626354544293,0.85,0.8499998658739515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.468588709877,4632.441516551485,5.529968534409395,4.990716704721175,-2.2618203205772685,7.252537025298443,3.5366282026976625,3.5,1.0104652007707606,0.6,0.0002233292845718107,1.0001398797036292,0.00022329804970679676,199.27433835003373,0.0,6.236277263004354e-06,17.67360976335434,0.02328759008245646,7.440395806715434e-05,0.00014892532650465638,0.000599878087275579,0.09250463332414133,0.09250463332414133,0.09250463332414133,0.09250463332280587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.01006356877,595.6449066504296,0.0,0.09250463332414133,0.0925046333241634,0.0925046333241634,0.3750044787823067,0.3750044787823067,0.5,9.999975026368698,0.0,0.0,0.0,0.0,0.0,0.0,26086.459934715727,19906.350590807873,0.7630912987283722,1.0398072493068087,0.6474830718718122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540418822902177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13301452054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.939161662147,1447.8891724093594,0.3750044787823067,6.17534620354742,3.5366282026976625,,,,
2658.0,-30.427046388302802,4.990486217598949,35.038690205870445,24.50136359492319,5.186155468828665,-26.86582611429097,-40.51364549724383,1.6248466916125335,-4.936707898726297,-4.936707898731469,40.077426786484864,42542.52818476572,25777.658454669567,25777.658454669567,68320.18663943528,78199.95217944864,78199.95217944864,25777.658454669567,103977.6106341182,103977.6106341182,103977.6106341182,130064.30739759991,125554.62213033254,4509.685267267365,0.0,92618.3407466497,56960.916755972845,39619.35998964095,26086.69676348172,65706.05675312267,19906.615515356196,1447.915732049924,0.0,0.8869603529929462,2.8914293500371993,0.0014947054983599872,1.0,1.0,-1.1580515349573375,355531.75878587505,1557874.3571717448,4.381814897470244,1557874.3571717448,4.381814897470244,0.7630945265259914,0.09250484100873468,4.028046144702076,101325.0,128722.64021614089,1.2703936858242377,1.0,0.0,4.028046144699197,1.284158482080235,1.2844452470933017,3.1367204289122945,22993.366366586146,2344.670847494929,19544.36410930889,1992.9704954606204,0.85,0.8500001173256071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.401439806459,4632.441516551485,5.5300232746613345,4.990486217598949,-2.2621922498957328,7.2526784674946825,3.53654329398961,3.5,1.0104409411398885,0.6,0.00022329804970679676,1.000140193540901,0.0002232667491506679,199.27545029506567,0.0,6.224307059105343e-06,17.639686205504542,0.023293814389515565,7.439323096060187e-05,0.0001489048187461949,0.0005997954810781717,0.09250484100799754,0.09250484100799754,0.09250484100799754,0.09250484101200991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.03070367983,595.6449001484909,0.0,0.09250484100799754,0.09250484100873468,0.09250484100873468,0.37500447759263833,0.37500447759263833,0.5,9.99997502640399,0.0,0.0,0.0,0.0,0.0,0.0,26086.69676348172,19906.615515356196,0.7630945265259914,1.0397852194377557,0.6474673764796255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540499322849778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.09909096269,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16700.99818779734,1447.915732049924,0.37500447759263833,6.17534620354742,3.53654329398961,,,,
2659.0,-30.428380362931108,4.9902565186942835,35.03869205537953,24.500963847991102,5.185764519631968,-26.867065813623167,-40.5149134696461,1.6243620183224345,-4.937093620950407,-4.937093620964036,40.0774337750758,42542.02522873664,25777.563868560654,25777.563868560654,68319.58909729728,78199.91205876002,78199.91205876002,25777.563868560654,103977.47592732067,103977.47592732067,103977.47592732067,130064.41639010137,125554.72052385719,4509.6958662441775,0.0,92618.67924408866,56960.79241440363,39619.87425520559,26086.9404627807,65706.8147179863,19906.887890592414,1447.9429152934356,0.0,0.8869583677831662,2.8913882901275687,0.0014947054983599872,1.0,1.0,-1.1598279422963174,355526.41643881984,1557874.6589896097,4.3818815901059605,1557874.6589896097,4.3818815901059605,0.7630978388973739,0.0925050570108211,4.028046144702076,101325.0,128722.80490602492,1.2703953111870212,1.0,0.0,4.028046144699487,1.2841608118063623,1.2844475371426394,3.1367147382702267,22993.45040173043,2344.679416694838,19544.436753395625,1992.9779030959223,0.85,0.8500001701321328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.334216129927,4632.441516551485,5.530082734544291,4.9902565186942835,-2.2625696615109137,7.252826180205197,3.536458291548941,3.5,1.010416654728269,0.6,0.0002232667491506679,1.0001393383715602,0.00022323564385957832,199.2765554565623,0.0,6.237432417066052e-06,17.67688346996519,0.023300051821932632,7.438251000850035e-05,0.00014888423914216755,0.00059971258548351,0.09250505701078597,0.09250505701078597,0.09250505701078597,0.09250505701073163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.0644957771,595.644889503484,0.0,0.09250505701078597,0.0925050570108211,0.0925050570108211,0.37500447640320106,0.37500447640320106,0.5,9.999975026415193,0.0,0.0,0.0,0.0,0.0,0.0,26086.9404627807,19906.887890592414,0.7630978388973739,1.0397641308671712,0.6474522530323079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540580003364205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13628822716,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.057109400313,1447.9429152934356,0.37500447640320106,6.17534620354742,3.536458291548941,,,,
2660.0,-30.429712258714254,4.990028035232129,35.03869390523418,24.500553274434083,5.18536138242882,-26.868304951716414,-40.51617749556897,1.623866271666541,-4.937458722350982,-4.937458722334473,40.07743748406556,42541.51495046721,25777.418015460415,25777.418015460415,68318.93296592763,78199.87747250777,78199.87747250777,25777.418015460415,103977.29548796818,103977.29548796818,103977.29548796818,130064.46431232932,125554.7586617481,4509.705650581223,0.0,92619.01876837334,56960.656246365594,39620.40280223083,26087.168824361146,65707.57162659198,19907.143469426792,1447.9685583299304,0.0,0.8869564991829362,2.891349425717003,0.0014947054983599872,1.0,1.0,-1.1617156518619254,355521.3597532392,1557874.8191706445,4.38194436545792,1557874.8191706445,4.38194436545792,0.7631009560085638,0.09250525696376273,4.028046144702076,101325.0,128722.9650861454,1.2703968920418989,1.0,0.0,4.02804614469982,1.2841631928893615,1.2844498788109333,3.1367089222040305,22993.534691798737,2344.6880118897625,19544.50705491661,1992.9850718559967,0.85,0.850000111635193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.266876052531,4632.441516551485,5.530131335730434,4.990028035232129,-2.262931740047449,7.252959775279578,3.5363731427420317,3.5,1.0103923264977233,0.6,0.00022323564385957832,1.0001391227356302,0.00022320459102626952,199.27765890663696,0.0,6.198555264802822e-06,17.5667056204512,0.023306250377197434,7.437182384660763e-05,0.0001488638200129707,0.0005996303362888703,0.09250525696350397,0.09250525696350397,0.09250525696350397,0.09250525696445891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.08242984366,595.6448838539907,0.0,0.09250525696350397,0.09250525696376273,0.09250525696376273,0.3750044752138524,0.3750044752138524,0.5,9.999975026441959,0.0,0.0,0.0,0.0,0.0,0.0,26087.168824361146,19907.143469426792,0.7631009560085638,1.0397421678307592,0.6474370289047569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540660191736503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02611037764,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.116150562313,1447.9685583299304,0.3750044752138524,6.17534620354742,3.5363731427420317,,,,
2661.0,-30.431046707392376,4.989800897941473,35.038695681882565,24.50017147874462,5.184991118657566,-26.869543115420235,-40.51744138179345,1.6233995635880336,-4.93781647897606,-4.937816478973581,40.077439071563894,42540.99301256667,25777.256474865644,25777.256474865644,68318.24948743232,78199.82613827992,78199.82613827992,25777.256474865644,103977.08261314557,103977.08261314557,103977.08261314557,130064.47356878998,125554.75850542373,4509.71506336626,0.0,92619.35707190806,56960.5239368838,39620.92570558251,26087.39095564442,65708.31666122693,19907.392331345018,1447.9936242601218,0.0,0.886954675548752,2.8913113435452735,0.0014947054983599872,1.0,1.0,-1.1637055599147175,355516.40484817454,1557874.8877284671,4.382005630355559,1557874.8877284671,4.382005630355559,0.763103997835312,0.09250544972489658,4.028046144702076,101325.0,128723.12771601405,1.270398497073911,1.0,0.0,4.028046144699885,1.2841654381596161,1.2844520847033871,3.136703437895677,22993.618678804487,2344.6965761809065,19544.579623699803,1992.9924718124746,0.85,0.8500001629459043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.199522535925,4632.441516551485,5.530176588716702,4.989800897941473,-2.2632880979407037,7.253088995882177,3.5362879777621052,3.5,1.0103679936463157,0.6,0.00022320459102626952,1.0001393909411376,0.000223173482664484,199.27876448260355,0.0,6.188135924195734e-06,17.53717720917071,0.02331243851312163,7.436114028507213e-05,0.0001488434507411974,0.0005995482879222335,0.09250544972680005,0.09250544972680005,0.09250544972680005,0.09250544972084045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.09010678896,595.6448814356283,0.0,0.09250544972680005,0.09250544972489658,0.09250544972489658,0.3750044740246371,0.3750044740246371,0.5,9.99997502626205,0.0,0.0,0.0,0.0,0.0,0.0,26087.39095564442,19907.392331345018,0.763103997835312,1.0397199769956282,0.6474217446764878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540740255988698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.996581966356,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.175188904694,1447.9936242601218,0.3750044740246371,6.17534620354742,3.5362879777621052,,,,
