time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2662.0,-30.432373356623067,4.989574729138929,35.03869748534209,24.499814200121932,5.184647112420817,-26.87077147793251,-40.51869245069099,1.6229577983594268,-4.938190671433517,-4.938190671441728,40.07744339844554,42540.451899546686,25777.140256306036,25777.140256306036,68317.59215585272,78199.76792496371,78199.76792496371,25777.140256306036,103976.90818126976,103976.90818126976,103976.90818126976,130064.53352894817,125554.8083927442,4509.725136203962,0.0,92619.6938174854,56960.37779263592,39621.46224983276,26087.62534767842,65709.08759751118,19907.65468365,1448.0199228467511,0.0,0.8869527584646149,2.8912715122499666,0.0014947054983599872,1.0,1.0,-1.1655990533888598,355511.2223659247,1557875.0745948132,4.382070034884316,1557875.0745948132,4.382070034884316,0.7631071980808561,0.09250565547125761,4.028046144702076,101325.0,128723.28578044297,1.2704000570485365,1.0,0.0,4.028046144702775,1.2841675669802308,1.28445417404876,3.1366982380455073,22993.702279032797,2344.705101031728,19544.649586123633,1992.9996059942625,0.85,0.8500001152030988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.132188371047,4632.441516551485,5.530231543447071,4.989574729138929,-2.2636561945167286,7.253230923655657,3.536202838071478,3.5,1.0103436680204223,0.6,0.000223173482664484,1.000138577700201,0.00022314256008169092,199.27986360759724,0.0,6.199235901697845e-06,17.56863454541169,0.02331863774902333,7.43505664652771e-05,0.0001488229161992069,0.0005994655738395354,0.09250565547114131,0.09250565547114131,0.09250565547114131,0.09250565547151685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1110286472,595.6448748449357,0.0,0.09250565547114131,0.09250565547125761,0.09250565547125761,0.3750044728347001,0.3750044728347001,0.5,9.999975026272018,0.0,0.0,0.0,0.0,0.0,0.0,26087.62534767842,19907.65468365,0.7631071980808561,1.0396977747479839,0.6474059137774112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540820474549057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0280393026,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.23413170755,1448.0199228467511,0.3750044728347001,6.17534620354742,3.536202838071478,,,,
2663.0,-30.43369804149005,4.98934925743,35.03869946434861,24.499387002456956,5.184224424698554,-26.8720062140996,-40.5199520062655,1.6224453024790382,-4.938576912629571,-4.938576912640925,40.07745207037245,42539.95420312359,25777.05660507405,25777.05660507405,68317.01080819764,78199.7452428288,78199.7452428288,25777.05660507405,103976.80184790284,103976.80184790284,103976.80184790284,130064.67238658821,125554.93649523833,4509.735891349877,0.0,92620.03390925529,56960.24286992641,39621.99004369875,26087.870538685373,65709.86058238412,19907.928719721658,1448.0471952889302,0.0,0.886950764413885,2.891230398868954,0.0014947054983599872,1.0,1.0,-1.1672670122239879,355505.8730734976,1557875.4491105748,4.382137025310122,1557875.4491105748,4.382137025310122,0.7631105302443311,0.0925058743371026,4.028046144702076,101325.0,128723.4460719157,1.2704016390023756,1.0,0.0,4.0280461447029,1.2841700259892672,1.2844565938946892,3.136692231699653,22993.786709984597,2344.713710592771,19544.718756276612,1993.0066593869071,0.85,0.8500000022958247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.064785224564,4632.441516551485,5.530293568711284,4.98934925743,-2.2640329421529386,7.253382199582939,3.5361176119792797,3.5,1.0103193177083656,0.6,0.00022314256008169092,1.000138374000095,0.00022311168722506162,199.28096111584927,0.0,6.162248081399168e-06,17.46381106268524,0.02332479999710473,7.433992232200456e-05,0.00014880263775968636,0.0005993838913494042,0.09250587433654339,0.09250587433654339,0.09250587433654339,0.09250587433907352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1529601191,595.6448616359047,0.0,0.09250587433654339,0.0925058743371026,0.0925058743371026,0.3750044716449453,0.3750044716449453,0.5,9.99997502630677,0.0,0.0,0.0,0.0,0.0,0.0,26087.870538685373,19907.928719721658,0.7631105302443311,1.0396766969630804,0.6473907237984301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540900225095685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92321581987,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.293186277715,1448.0471952889302,0.3750044716449453,6.17534620354742,3.5361176119792797,,,,
2664.0,-30.435025603872255,4.989125364966032,35.03870125362759,24.499049980100267,5.183903683190165,-26.873233258039964,-40.52120283069087,1.6220238649297063,-4.938921187861581,-4.938921187881473,40.077450554231945,42539.40803343419,25776.867095678546,25776.867095678546,68316.27512911274,78199.67479167043,78199.67479167043,25776.867095678546,103976.54188734898,103976.54188734898,103976.54188734898,130064.62370832509,125554.87901850409,4509.744689820996,0.0,92620.37031418027,56960.10355986208,39622.518615909095,26088.081820976113,65710.6004368852,19908.16586612484,1448.071226541084,0.0,0.886949020428856,2.891193752937357,0.0014947054983599872,1.0,1.0,-1.1693965483428315,355501.10504682,1557875.3836318504,4.382195614910046,1557875.3836318504,4.382195614910046,0.7631134401808601,0.09250605512098273,4.028046144702076,101325.0,128723.60291147057,1.270403186888434,1.0,0.0,4.02804614470207,1.2841720593353088,1.2844585880463566,3.1366872650904774,22993.870225642786,2344.72222681984,19544.790761602457,1993.0140018867257,0.85,0.8500000465257078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.997249620715,4632.441516551485,5.530333041448612,4.989125364966032,-2.2643786716550247,7.253504036621057,3.536032219228984,3.5,1.0102949197797098,0.6,0.00022311168722506162,1.0001386761098643,0.00022308075125429208,199.28206101889265,0.0,6.152372541478458e-06,17.43582378254995,0.023330952369646208,7.432935335759291e-05,0.0001487823338674687,0.0005993021063346344,0.09250605512060653,0.09250605512060653,0.09250605512060653,0.09250605512167073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1456289152,595.6448639453428,0.0,0.09250605512060653,0.09250605512098273,0.09250605512098273,0.37500447045543583,0.37500447045543583,0.5,9.999975026340534,0.0,0.0,0.0,0.0,0.0,0.0,26088.081820976113,19908.16586612484,0.7631134401808601,1.0396537952005214,0.6473751228965431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540979858391139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89522853974,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.352235978993,1448.071226541084,0.37500447045543583,6.17534620354742,3.536032219228984,,,,
2665.0,-30.43634574477599,4.9889019148656795,35.03870330104034,24.49861642615872,5.183473492594216,-26.87446433596636,-40.522461862396426,1.6215051102283486,-4.939317344693222,-4.9393173446982095,40.077461580640346,42538.927814489514,25776.814012034265,25776.814012034265,68315.74182652378,78199.65670816756,78199.65670816756,25776.814012034265,103976.47072020182,103976.47072020182,103976.47072020182,130064.80561942939,125555.04971710041,4509.755902328975,0.0,92620.70996744357,56959.9810728302,39623.03210512597,26088.334899227568,65711.36700435354,19908.448579935222,1448.0992643659017,0.0,0.8869469674178788,2.891151584989993,0.0014947054983599872,1.0,1.0,-1.1709598481053263,355495.6185500085,1557875.8598320244,4.382264586512404,1557875.8598320244,4.382264586512404,0.7631168741445694,0.09250628289501496,4.028046144702076,101325.0,128723.7687148765,1.270404823240824,1.0,0.0,4.028046144703778,1.2841745476400093,1.2844610371770013,3.1366811872300495,22993.95454773124,2344.730825279911,19544.85723568173,1993.0207803563635,0.85,0.8499998203923639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.929792943714,4632.441516551485,5.530401691752226,4.9889019148656795,-2.264762148837511,7.253664063703191,3.5359469270980703,3.5,1.0102705505994487,0.6,0.00022308075125429208,1.0001379023129948,0.00022304999214446187,199.28315478381975,0.0,6.164984014574539e-06,17.471564697304245,0.023337117353660782,7.431871644806486e-05,0.00014876203480622722,0.0005992203407792595,0.09250628289621797,0.09250628289621797,0.09250628289621797,0.09250628289408185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1989457805,595.6448471497392,0.0,0.09250628289621797,0.09250628289501496,0.09250628289501496,0.3750044692661189,0.3750044692661189,0.5,9.999975026231146,0.0,0.0,0.0,0.0,0.0,0.0,26088.334899227568,19908.448579935222,0.7631168741445694,1.0396335511023183,0.6473602628244092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541059665505345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93096945449,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.411183877888,1448.0992643659017,0.3750044692661189,6.17534620354742,3.5359469270980703,,,,
2666.0,-30.437663146255833,4.988680149362914,35.038705152155934,24.49826019527393,5.18312982740339,-26.875684434758746,-40.523707832302875,1.621064334203872,-4.9396549514800085,-4.939654951473425,40.077460011768515,42538.40548898232,25776.61186033345,25776.61186033345,68315.01734931576,78199.60143709388,78199.60143709388,25776.61186033345,103976.21329742733,103976.21329742733,103976.21329742733,130064.75525905062,125554.99073608425,4509.764522966374,0.0,92621.04704026024,56959.85109272915,39623.55105281232,26088.541961623298,65712.09301443561,19908.681072337495,1448.122828629307,0.0,0.8869452574595553,2.8911156496426007,0.0014947054983599872,1.0,1.0,-1.1730581007050773,355490.9429830632,1557875.7920767728,4.382322033309848,1557875.7920767728,4.382322033309848,0.7631197290221705,0.09250646004181749,4.028046144702076,101325.0,128723.92989716669,1.2704064139863478,1.0,0.0,4.028046144700566,1.2841766711459361,1.2844631216544786,3.1366760004350844,22994.03822919976,2344.7393584149286,19544.935202808898,1993.0287307907286,0.85,0.8500001177691833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.862146030688,4632.441516551485,5.530438586836448,4.988680149362914,-2.2651024917409694,7.253782641103883,3.535861395259407,3.5,1.0102461129312592,0.6,0.00022304999214446187,1.000137617621759,0.0002230193007586851,199.28424628968997,0.0,6.1297724453061694e-06,17.371775109997685,0.02334324712610609,7.430819127664012e-05,0.00014874180086782174,0.0005991388375416733,0.09250646004134905,0.09250646004134905,0.09250646004134905,0.09250646004351579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.19135965756,595.6448495394807,0.0,0.09250646004134905,0.09250646004181749,0.09250646004181749,0.37500446807638244,0.37500446807638244,0.5,9.999975026253528,0.0,0.0,0.0,0.0,0.0,0.0,26088.541961623298,19908.681072337495,0.7631197290221705,1.0396110398478458,0.6473451618659825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541139027304588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.831179867186,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.470236201654,1448.122828629307,0.37500446807638244,6.17534620354742,3.535861395259407,,,,
2667.0,-30.438983187102025,4.988459087971614,35.038707148675805,24.497857165429764,5.182733884785515,-26.87691255699968,-40.52496253335846,1.6205763077320499,-4.940036871574648,-4.940036871567232,40.07746790929542,42537.90790708118,25776.527366942755,25776.527366942755,68314.43527402394,78199.56838950049,78199.56838950049,25776.527366942755,103976.09575644325,103976.09575644325,103976.09575644325,130064.87949075545,125555.10439151722,4509.775099238238,0.0,92621.38598599638,56959.725494416925,39624.067212866066,26088.78373431221,65712.85094717827,19908.951524684737,1448.1497775388746,0.0,0.8869432880524977,2.8910749979488752,0.0014947054983599872,1.0,1.0,-1.174755618482834,355485.65377265756,1557876.1331495102,4.382388196587571,1557876.1331495102,4.382388196587571,0.7631230235735482,0.09250667539662777,4.028046144702076,101325.0,128724.09536651605,1.270408047041856,1.0,0.0,4.028046144700463,1.2841790153504844,1.2844654269666433,3.136670274589966,22994.122375638,2344.7479389636624,19545.002252809,1993.0355679879472,0.85,0.8499999231767462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.7946058449,4632.441516551485,5.530500600609504,4.988459087971614,-2.265474968689781,7.253934056661395,3.535775999190849,3.5,1.0102217140545282,0.6,0.0002230193007586851,1.000137894845148,0.0002229885517868667,199.2853399929884,0.0,6.116309682109012e-06,17.33362163909694,0.0233493634357882,7.42975937427782e-05,0.0001487217070159069,0.0005990578985789355,0.09250667539872691,0.09250667539872691,0.09250667539872691,0.09250667539253815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2295476986,595.6448375096747,0.0,0.09250667539872691,0.09250667539662777,0.09250667539662777,0.37500446688683753,0.37500446688683753,0.5,9.999975026071072,0.0,0.0,0.0,0.0,0.0,0.0,26088.78373431221,19908.951524684737,0.7631230235735482,1.0395901911018424,0.6473301233159747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541218225246437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.793026396284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.529299400514,1448.1497775388746,0.37500446688683753,6.17534620354742,3.535775999190849,,,,
2668.0,-30.440295526832,4.988239322477042,35.03870904858996,24.497519758902513,5.182410880955461,-26.878125733863023,-40.52619994673876,1.6201546615399331,-4.940390505837854,-4.940390505852203,40.07746911500929,42537.3719347953,25776.37185934936,25776.37185934936,68313.74379414466,78199.50558631426,78199.50558631426,25776.37185934936,103975.87744566362,103975.87744566362,103975.87744566362,130064.8802376258,125555.09586572602,4509.784371899772,0.0,92621.72172745696,56959.58807622941,39624.592945808385,26089.00279196218,65713.59573777056,19909.19725099673,1448.1745473641122,0.0,0.886941486561342,2.8910373574103145,0.0014947054983599872,1.0,1.0,-1.1767535536980063,355480.75634771277,1557876.1852198476,4.3824487188162005,1557876.1852198476,4.3824487188162005,0.7631260347417572,0.09250686535871656,4.028046144702076,101325.0,128724.25254012752,1.2704095982247967,1.0,0.0,4.0280461447019595,1.284181049443591,1.284467422024113,3.136665306225586,22994.20572658496,2344.756438394861,19545.07447229092,1993.0429323256076,0.85,0.8499999828084386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.726940672782,4632.441516551485,5.530547527770102,4.988239322477042,-2.265826494548517,7.254065817025559,3.5356904459200784,3.5,1.0101972702628796,0.6,0.0002229885517868667,1.0001370917926138,0.00022295798607687784,199.28642732617695,0.0,6.127819303267556e-06,17.366239905460255,0.023355491255091468,7.428714359392615e-05,0.00014870140819294055,0.0005989761339833438,0.0925068653585973,0.0925068653585973,0.0925068653585973,0.09250686535911205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2353776799,595.6448356731444,0.0,0.0925068653585973,0.09250686535871656,0.09250686535871656,0.3750044656966249,0.3750044656966249,0.5,9.999975026080214,0.0,0.0,0.0,0.0,0.0,0.0,26089.00279196218,19909.19725099673,0.7631260347417572,1.039567885871745,0.647314630362646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541297582686394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82564466265,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.58826581069,1448.1745473641122,0.3750044656966249,6.17534620354742,3.5356904459200784,,,,
2669.0,-30.441605850917405,4.988020048958551,35.03871118529434,24.497090640384727,5.181984710097382,-26.879347694912894,-40.52744989804921,1.6196402712672138,-4.940780763269629,-4.9407807632481,40.07747974687903,42536.89673525363,25776.31282222127,25776.31282222127,68313.2095574749,78199.48918531068,78199.48918531068,25776.31282222127,103975.80200753195,103975.80200753195,103975.80200753195,130065.05378258662,125555.2583853531,4509.795397233529,0.0,92622.06167741146,56959.46922764751,39625.10272195994,26089.251775054672,65714.35449701462,19909.475583809246,1448.2021629622334,0.0,0.8869394648383164,2.890995819181311,0.0014947054983599872,1.0,1.0,-1.1783145845176364,355475.35179576743,1557876.6443804349,4.382516640072101,1557876.6443804349,4.382516640072101,0.7631294203249539,0.09250708937158236,4.028046144702076,101325.0,128724.41594946144,1.2704112109495331,1.0,0.0,4.028046144701934,1.284183516620068,1.2844698504967462,3.1366592800566164,22994.29012232977,2344.76504436579,19545.14555937032,1993.0501811903475,0.85,0.8499999545708966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.659292636154,4632.441516551485,5.530615134847525,4.988020048958551,-2.26620463832892,7.25422468728747,3.535604915142502,3.5,1.0101728328978576,0.6,0.00022295798607687784,1.0001368826898325,0.00022292747116498722,199.28751299981096,0.0,6.0913311423654855e-06,17.262832457463787,0.023361582586233835,7.42765889401414e-05,0.00014868139713673643,0.0005988955285255494,0.09250708937099002,0.09250708937099002,0.09250708937099002,0.09250708937352864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.28678614256,595.6448194787206,0.0,0.09250708937099002,0.09250708937158236,0.09250708937158236,0.37500446450664443,0.37500446450664443,0.5,9.999975026111903,0.0,0.0,0.0,0.0,0.0,0.0,26089.251775054672,19909.475583809246,0.7631294203249539,1.0395477530039245,0.6472999249682361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541376477976662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72223721465,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.647342498527,1448.2021629622334,0.37500446450664443,6.17534620354742,3.535604915142502,,,,
2670.0,-30.442913507955083,4.987802445265529,35.038713160167745,24.49670451404529,5.1816062612341005,-26.88056265021288,-40.52869125790892,1.6191693077963243,-4.941115407559607,-4.941115407556429,40.07747935103522,42536.39740349646,25776.112443177542,25776.112443177542,68312.509846674,78199.4536003716,78199.4536003716,25776.112443177542,103975.56604354914,103975.56604354914,103975.56604354914,130065.02384583383,125555.21980550459,4509.804040329237,0.0,92622.39983434131,56959.34364049282,39625.61799316499,26089.457802284687,65715.07579544968,19909.706932448124,1448.2255571745982,0.0,0.8869377655938592,2.890960200680496,0.0014947054983599872,1.0,1.0,-1.180320036680655,355470.7174640123,1557876.6272848973,4.382573727588731,1557876.6272848973,4.382573727588731,0.7631322614418076,0.09250726674083594,4.028046144702076,101325.0,128724.58086204983,1.2704128385102376,1.0,0.0,4.028046144702545,1.2841857807375185,1.2844720759301702,3.136653749887135,22994.374072939496,2344.7736049455725,19545.222424659925,1993.05801926855,0.85,0.8500001940762266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.591471630101,4632.441516551485,5.530652622114938,4.987802445265529,-2.266541788191174,7.2543442334567025,3.5355191665018855,3.5,1.010148333286253,0.6,0.00022292747116498722,1.0001366055259056,0.00022289702220004682,199.28859647411213,0.0,6.081240900089332e-06,17.234236710853168,0.023367663827133924,7.426610820538051e-05,0.00014866136295960672,0.0005988148299355999,0.09250726673838403,0.09250726673838403,0.09250726673838403,0.09250726674802635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2848711088,595.6448200819948,0.0,0.09250726673838403,0.09250726674083594,0.09250726674083594,0.3750044633169403,0.3750044633169403,0.5,9.999975026318818,0.0,0.0,0.0,0.0,0.0,0.0,26089.457802284687,19909.706932448124,0.7631322614418076,1.0395256951283038,0.6472852216727082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541455252907558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.69364146804,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.706415821787,1448.2255571745982,0.3750044633169403,6.17534620354742,3.5355191665018855,,,,
2671.0,-30.444219546705618,4.987585929005347,35.038715029313614,24.496439785603457,5.181364416585457,-26.881762122312836,-40.52990764668209,1.6188210122547257,-4.9414755780034625,-4.941475577979204,40.07748025023137,42535.80156728165,25775.981951205627,25775.981951205627,68311.78351848727,78199.35673233388,78199.35673233388,25775.981951205627,103975.3386835395,103975.3386835395,103975.3386835395,130065.0192324733,125555.20577658966,4509.813455883648,0.0,92622.73313258227,56959.17796411055,39626.172409413026,26089.680548933804,65715.85295834683,19909.95694807604,1448.250776167008,0.0,0.8869359319160217,2.8909218656422615,0.0014947054983599872,1.0,1.0,-1.1823740746492604,355465.72968550416,1557876.6661183632,4.382635331672293,1557876.6661183632,4.382635331672293,0.7631353289563253,0.09250745969794155,4.028046144702076,101325.0,128724.71832632425,1.2704141951771453,1.0,0.0,4.0280461446993145,1.2841874714130688,1.284473727878423,3.13664962037807,22994.45681733442,2344.782042525676,19545.283834212474,1993.0642813001866,0.85,0.849999806017519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.523759333112,4632.441516551485,5.53070497700756,4.987585929005347,-2.266897241952943,7.25448317095829,3.5354335561360886,3.5,1.0101238731817397,0.6,0.00022289702220004682,1.000136437922018,0.00022286661474224423,199.28967861799205,0.0,6.0681314870626965e-06,17.19708463433568,0.023373731958620986,7.425583962665229e-05,0.00014864118257339453,0.0005987335424087192,0.09250745970009129,0.09250745970009129,0.09250745970009129,0.09250745969415018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.28922009806,595.6448187119876,0.0,0.09250745970009129,0.09250745969794155,0.09250745969794155,0.3750044621281601,0.3750044621281601,0.5,9.999975026095681,0.0,0.0,0.0,0.0,0.0,0.0,26089.680548933804,19909.95694807604,0.7631353289563253,1.0395023490265862,0.6472684999499654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541533868313234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65648939153,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.76549889744,1448.250776167008,0.3750044621281601,6.17534620354742,3.5354335561360886,,,,
2672.0,-30.445522772757876,4.9873690138642095,35.03871745611023,24.49595957240092,5.180879783527075,-26.882983845331967,-40.53116129999978,1.6182550729730445,-4.941904938422283,-4.941904938399522,40.07750007827313,42535.37236230318,25776.0298169374,25776.0298169374,68311.40217924057,78199.37016257712,78199.37016257712,25776.0298169374,103975.39997951452,103975.39997951452,103975.39997951452,130065.36070043873,125555.53442189028,4509.826278548459,0.0,92623.07492901395,56959.077128906305,39626.664222341824,26089.960720924217,65716.62494326604,19910.26943331422,1448.281405584748,0.0,0.8869336781187054,2.8908761668364495,0.0014947054983599872,1.0,1.0,-1.1835302345039622,355459.78380941955,1557877.5224356411,4.382711050291135,1557877.5224356411,4.382711050291135,0.7631391111043772,0.092507718724351,4.028046144702076,101325.0,128724.89309358121,1.270415919995867,1.0,0.0,4.028046144702464,1.2841901792125636,1.284476397230518,3.1366430065459485,22994.541671484396,2344.790695240923,19545.36180747724,1993.0722323604125,0.85,0.8500000603062902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.456018989296,4632.441516551485,5.5307956371461255,4.9873690138642095,-2.2673033712239286,7.2546723850881385,3.535347911139709,3.5,1.010099403182774,0.6,0.00022286661474224423,1.0001361455257312,0.00022283627658021724,199.29075844174528,0.0,6.059892493068312e-06,17.173735325355597,0.023379791851114055,7.424525783980935e-05,0.0001486213569024349,0.0005986536836912441,0.09250771872423136,0.09250771872423136,0.09250771872423136,0.09250771872465514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.38509519014,595.6447885099154,0.0,0.09250771872423136,0.092507718724351,0.092507718724351,0.3750044609383966,0.3750044609383966,0.5,9.9999750261092,0.0,0.0,0.0,0.0,0.0,0.0,26089.960720924217,19910.26943331422,0.7631391111043772,1.0394843350250356,0.6472543652237844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541612387240441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.633140082544,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.8245708042,1448.281405584748,0.3750044609383966,6.17534620354742,3.535347911139709,,,,
2673.0,-30.446824090673655,4.987154440424919,35.03871939944295,24.495684331655525,5.180625494315212,-26.88418039277242,-40.5323772347532,1.6178961484755854,-4.942206369242911,-4.942206369145162,40.07749098260754,42534.795006815475,25775.74881269797,25775.74881269797,68310.54381951345,78199.28096008659,78199.28096008659,25775.74881269797,103975.02977278456,103975.02977278456,103975.02977278456,130065.16914714986,125555.33582878072,4509.833318369144,0.0,92623.4085449691,56958.92258727684,39627.20661965808,26090.13937436531,65717.34599402339,19910.471094703746,1448.302215769863,0.0,0.8869321790609593,2.890844084507588,0.0014947054983599872,1.0,1.0,-1.1859505621594622,355455.609576756,1557877.129619669,4.3827614128094545,1557877.129619669,4.3827614128094545,0.7631416148840755,0.0925078649647169,4.028046144702076,101325.0,128725.0432520049,1.2704174019442873,1.0,0.0,4.028046144703742,1.284191919347528,1.2844780987912698,3.136638756260548,22994.62449475483,2344.79914086409,19545.429411081845,1993.0791260095798,0.85,0.849999938704815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.387897389851,4632.441516551485,5.530816185308142,4.987154440424919,-2.2676155926098476,7.254770033034767,3.5352617849538084,3.5,1.010074795701088,0.6,0.00022283627658021724,1.0001359476258855,0.0002228059866353011,199.29183669481543,0.0,6.04611532008612e-06,17.134690817124063,0.02338583796643414,7.423499575838068e-05,0.00014860128082183656,0.0005985728163121893,0.09250786496767549,0.09250786496767549,0.09250786496767549,0.09250786495830161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.34111575555,595.6448023640775,0.0,0.09250786496767549,0.0925078649647169,0.0925078649647169,0.3750044597487934,0.3750044597487934,0.5,9.999975025875665,0.0,0.0,0.0,0.0,0.0,0.0,26090.13937436531,19910.471094703746,0.7631416148840755,1.0394598684147394,0.6472384781132787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541690737877182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.59409557431,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.883655524067,1448.302215769863,0.3750044597487934,6.17534620354742,3.5352617849538084,,,,
2674.0,-30.44812263287569,4.986939629483805,35.03872187584751,24.495177051890664,5.180110219482439,-26.885400779797067,-40.533630608674116,1.6173029129779724,-4.942626490780924,-4.9426264907297695,40.07751024985751,42534.385075604005,25775.77731293679,25775.77731293679,68310.16238854079,78199.30894115921,78199.30894115921,25775.77731293679,103975.086254096,103975.086254096,103975.086254096,130065.49958756941,125555.65373441229,4509.845853157125,0.0,92623.75135040277,56958.82748507685,39627.69318369547,26090.41333347342,65718.1065171689,19910.776755183964,1448.3321832001252,0.0,0.8869299741820289,2.8907993699826275,0.0014947054983599872,1.0,1.0,-1.1870957129578414,355449.79177185707,1557877.961718055,4.382835488388661,1557877.961718055,4.382835488388661,0.7631453170440531,0.09250811819884461,4.028046144702076,101325.0,128725.21696141607,1.2704191163228824,1.0,0.0,4.0280461447052005,1.2841947544985401,1.2844808956738758,3.136631831419504,22994.709599398953,2344.8078191226314,19545.49887877087,1993.0862097424576,0.85,0.8499998138389955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.3200479202105,4632.441516551485,5.530902823817842,4.986939629483805,-2.268014462854994,7.254954092338799,3.535176003656063,3.5,1.0100502867588752,0.6,0.0002228059866353011,1.000135659077041,0.00022277576508062318,199.29291265828485,0.0,6.03653875572455e-06,17.107550833723376,0.023391874505189866,7.422441907569721e-05,0.00014858156755960387,0.0005984934103822534,0.09250811819863454,0.09250811819863454,0.09250811819863454,0.09250811819766416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4342790942,595.6447730162477,0.0,0.09250811819863454,0.09250811819884461,0.09250811819884461,0.3750044585583278,0.3750044585583278,0.5,9.99997502591876,0.0,0.0,0.0,0.0,0.0,0.0,26090.41333347342,19910.776755183964,0.7631453170440531,1.0394420352128484,0.6472247502214914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541768974601825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56695559091,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16701.94273502939,1448.3321832001252,0.3750044585583278,6.17534620354742,3.535176003656063,,,,
2675.0,-30.449419205167292,4.986727521921399,35.03872378525913,24.49487963402646,5.179830220015975,-26.88659591018399,-40.53484626403076,1.616921611485806,-4.942908938766664,-4.942908938758593,40.07749884337616,42533.82721293507,25775.452907483945,25775.452907483945,68309.28012041902,78199.23404219723,78199.23404219723,25775.452907483945,103974.68694968117,103974.68694968117,103974.68694968117,130065.26537800953,125555.4131745691,4509.852203440426,0.0,92624.08577781792,56958.67894717616,39628.22981182418,26090.57842832836,65718.80824015255,19910.963498502486,1448.3515967000328,0.0,0.8869285799171691,2.8907693086852677,0.0014947054983599872,1.0,1.0,-1.1895677660817796,355445.8804998155,1557877.4691041731,4.382882330535216,1557877.4691041731,4.382882330535216,0.7631476455456336,0.09250825075951359,4.028046144702076,101325.0,128725.36750957242,1.2704206021176652,1.0,0.0,4.028046144702606,1.2841965989896913,1.2844827017635738,3.1366273262762396,22994.792624121892,2344.8162852882374,19545.57549831515,1993.0940227616109,0.85,0.8500000768787773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.2518582531575,4632.441516551485,5.530914141869057,4.986727521921399,-2.2683121869716567,7.255039708893055,3.535089793089535,3.5,1.0100256551684386,0.6,0.00022277576508062318,1.0001354547085637,0.0002227455931412204,199.2939869997808,0.0,6.0229416568220225e-06,17.06901665543361,0.02339789744684669,7.42141620148717e-05,0.0001485616030657515,0.0005984129924797604,0.0925082507603995,0.0925082507603995,0.0925082507603995,0.09250825075486793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.3791252878,595.644790390511,0.0,0.0925082507603995,0.09250825075951359,0.09250825075951359,0.37500445736827936,0.37500445736827936,0.5,9.99997502585318,0.0,0.0,0.0,0.0,0.0,0.0,26090.57842832836,19910.963498502486,0.7631476455456336,1.0394175115105595,0.6472093507463814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541847045250285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.52842141262,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.00182676426,1448.3515967000328,0.37500445736827936,6.17534620354742,3.535089793089535,,,,
2676.0,-30.450712692852363,4.986515455121727,35.03872610219255,24.49442072482782,5.1793684669898985,-26.88780656242792,-40.53609062740577,1.6163772384237238,-4.943313404261573,-4.943313404281311,40.07751442032818,42533.40171617771,25775.44801598109,25775.44801598109,68308.8497321588,78199.24115536582,78199.24115536582,25775.44801598109,103974.68917134691,103974.68917134691,103974.68917134691,130065.52895264793,125555.6649350074,4509.864017640527,0.0,92624.42658242873,56958.58714933543,39628.71048121478,26090.83978130102,65719.5502625158,19911.255484296817,1448.380358992489,0.0,0.8869264678953798,2.890726261339453,0.0014947054983599872,1.0,1.0,-1.1908728687054122,355440.27961733326,1557878.141828644,4.38295328685273,1557878.141828644,4.38295328685273,0.7631511921884158,0.0925084899545078,4.028046144702076,101325.0,128725.54322332295,1.270422336277552,1.0,0.0,4.028046144701098,1.284199205544702,1.2844852701504943,3.136620959824961,22994.87723204309,2344.8249128951365,19545.645283242804,1993.101138843826,0.85,0.8499999841706559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.1840297941635,4632.441516551485,5.530993594070483,4.986515455121727,-2.268698871599624,7.255214326721351,3.535004040024015,3.5,1.0100011542925758,0.6,0.0002227455931412204,1.0001351338700164,0.00022271549673423408,199.29505879560483,0.0,6.01308609909521e-06,17.041086004835822,0.023403910532945785,7.420366408832016e-05,0.00014854192905290023,0.0005983337446481441,0.09250848995186726,0.09250848995186726,0.09250848995186726,0.09250848995758748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4544436609,595.6447666641224,0.0,0.09250848995186726,0.0925084899545078,0.0925084899545078,0.3750044561781293,0.3750044561781293,0.5,9.999975026134896,0.0,0.0,0.0,0.0,0.0,0.0,26090.83978130102,19911.255484296817,0.7631511921884158,1.0393992268556325,0.6471955688418233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454192499826451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.500490762024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.060914678255,1448.380358992489,0.3750044561781293,6.17534620354742,3.535004040024015,,,,
2677.0,-30.45200394269628,4.986305480421305,35.03872805332735,24.494108149688714,5.179071298535754,-26.88899822260584,-40.53730195211244,1.6159806371222059,-4.943621726022172,-4.943621726008841,40.077508499905285,42532.8489053979,25775.196964061608,25775.196964061608,68308.04586945951,78199.17439358094,78199.17439358094,25775.196964061608,103974.37135764255,103974.37135764255,103974.37135764255,130065.39641402607,125555.52490767218,4509.871506353882,0.0,92624.76158268854,56958.43609669574,39629.250539992005,26091.025056383514,65720.27559637552,19911.464364947253,1448.4017485307768,0.0,0.8869249222459249,2.890693446931127,0.0014947054983599872,1.0,1.0,-1.1931114722192433,355436.01014279475,1557877.8861425875,4.383005215247373,1557877.8861425875,4.383005215247373,0.7631537788154341,0.09250864475900941,4.028046144702076,101325.0,128725.69148875953,1.270423799543642,1.0,0.0,4.028046144703302,1.2842011212981808,1.284487147678869,3.136616280657177,22994.96039898006,2344.833393562538,19545.719312529163,1993.1086877301796,0.85,0.8500001293064245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.115930780156,4632.441516551485,5.531020546895828,4.986305480421305,-2.269014882582757,7.255320363004062,3.5349179457426496,3.5,1.0099765559264713,0.6,0.00022271549673423408,1.0001349014923726,0.00022268545613387197,199.29612874733166,0.0,5.9980651998767256e-06,16.99851677645064,0.02340990859814566,7.419344620756134e-05,0.00014852205052667274,0.0005982536730272111,0.09250864475739866,0.09250864475739866,0.09250864475739866,0.09250864476229943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4258157261,595.6447756823541,0.0,0.09250864475739866,0.09250864475900941,0.09250864475900941,0.37500445498928975,0.37500445498928975,0.5,9.999975026285526,0.0,0.0,0.0,0.0,0.0,0.0,26091.025056383514,19911.464364947253,0.7631537788154341,1.0393755237573397,0.6471800143781441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542002766621656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45792153364,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.120021168124,1448.4017485307768,0.37500445498928975,6.17534620354742,3.5349179457426496,,,,
2678.0,-30.453293705396728,4.986095708652417,35.03873019926463,24.4938138750382,5.178794092532099,-26.890186985508144,-40.53851285772396,1.6156025377477412,-4.9440165589796266,-4.944016559006041,40.07751802273063,42532.30069369314,25775.172612247225,25775.172612247225,68307.47330594037,78199.10093834704,78199.10093834704,25775.172612247225,103974.27355059425,103974.27355059425,103974.27355059425,130065.54921354352,125555.66665902348,4509.882554520035,0.0,92625.0958040431,56958.29555378187,39629.77805584581,26091.27566294926,65721.05371879507,19911.745021186864,1448.4296554145078,0.0,0.8869228810189489,2.890651425643377,0.0014947054983599872,1.0,1.0,-1.1947740324055758,355430.5427663245,1557878.297406857,4.383073793495215,1557878.297406857,4.383073793495215,0.7631572054356239,0.09250886946653006,4.028046144702076,101325.0,128725.84103474618,1.2704252754477787,1.0,0.0,4.028046144702549,1.2842029504674595,1.2844889386753173,3.136611812981614,22995.043372546537,2344.8418545116365,19545.788226946137,1993.115715045009,0.85,0.8500000591554258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.048050739385,4632.441516551485,5.5310958881974654,4.986095708652417,-2.26939393999546,7.2554896486478775,3.5348321291332256,3.5,1.0099520368952073,0.6,0.00022268545613387197,1.0001347475419746,0.00022265545385875726,199.2971974769585,0.0,5.986975357414973e-06,16.967088162914035,0.023415895573503077,7.418323316233954e-05,0.00014850222297153241,0.0005981738067201692,0.09250886947118471,0.09250886947118471,0.09250886947118471,0.09250886945264006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4718630373,595.6447611767551,0.0,0.09250886947118471,0.09250886946653006,0.09250886946653006,0.37500445380097575,0.37500445380097575,0.5,9.999975026017731,0.0,0.0,0.0,0.0,0.0,0.0,26091.27566294926,19911.745021186864,0.7631572054356239,1.039354505760239,0.647164010420144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454208040122689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4264929201,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.179129373155,1448.4296554145078,0.37500445380097575,6.17534620354742,3.5348321291332256,,,,
2679.0,-30.454580548853507,4.985885979918728,35.0387327282667,24.4933676783927,5.17834637498425,-26.891389880118687,-40.53974845502523,1.6150710751944037,-4.944419404112409,-4.9444194041003025,40.07753336707992,42531.86763896388,25775.16744804325,25775.16744804325,68307.03508700713,78199.10285122691,78199.10285122691,25775.16744804325,103974.27029927017,103974.27029927017,103974.27029927017,130065.8060219457,125555.91171558005,4509.894306365652,0.0,92625.43596734427,56958.2007549265,39630.26134713085,26091.535722675526,65721.79706980637,19912.035712483634,1448.4582991949244,0.0,0.8869207779813177,2.8906085521329445,0.0014947054983599872,1.0,1.0,-1.1960958393034389,355424.9645107533,1557878.9600870989,4.383144448594201,1557878.9600870989,4.383144448594201,0.7631607401008045,0.09250910743186487,4.028046144702076,101325.0,128726.01402036815,1.27042698268313,1.0,0.0,4.028046144703406,1.2842054963558462,1.2844914465995736,3.136605594768399,22995.127821256643,2344.8504658835222,19545.86301425599,1993.1233412282472,0.85,0.8500001898744759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.979941645656,4632.441516551485,5.531175621099527,4.985885979918728,-2.269778956559443,7.255664936478171,3.5347460237836463,3.5,1.009927435366756,0.6,0.00022265545385875726,1.000134443956049,0.00022262552320270043,199.29826379775955,0.0,5.97936934829353e-06,16.945532733063864,0.023421874942851372,7.417281320195664e-05,0.00014848264065680063,0.0005980949282528095,0.09250910743187614,0.09250910743187614,0.09250910743187614,0.09250910743171097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.5460580282,595.6447378042343,0.0,0.09250910743187614,0.09250910743186487,0.09250910743186487,0.3750044526114059,0.3750044526114059,0.5,9.999975026024757,0.0,0.0,0.0,0.0,0.0,0.0,26091.535722675526,19912.035712483634,0.7631607401008045,1.0393360822811166,0.647150101415953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454215794721146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40493749025,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.238224328965,1448.4582991949244,0.3750044526114059,6.17534620354742,3.5347460237836463,,,,
2680.0,-30.455865671514395,4.985678236596535,35.038734977681635,24.4929953821935,5.177981189731182,-26.89258320841402,-40.54096372621132,1.6146142188246857,-4.944731233807488,-4.944731233836644,40.07753035823026,42531.35777442394,25774.929198656297,25774.929198656297,68306.28697308023,78199.06974718603,78199.06974718603,25774.929198656297,103973.99894584232,103973.99894584232,103973.99894584232,130065.72429249367,125555.8221591148,4509.90213337887,0.0,92625.77320537713,56958.06123096384,39630.79108268144,26091.72534665135,65722.51642933278,19912.249264353137,1448.4800230207848,0.0,0.8869192039029844,2.8905753654472774,0.0014947054983599872,1.0,1.0,-1.1981658979069039,355420.64660644584,1557878.8301427583,4.383197332561785,1557878.8301427583,4.383197332561785,0.7631633784198446,0.09250926859087336,4.028046144702076,101325.0,128726.16523663758,1.270428475071676,1.0,0.0,4.028046144702304,1.2842076934082978,1.2844936057020564,3.1366002285904457,22995.211543741625,2344.859003201055,19545.930214630098,1993.1301937593469,0.85,0.8500000175014575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.9115656051845,4632.441516551485,5.531205653965859,4.985678236596535,-2.2700970726114007,7.255775309207936,3.534659581796738,3.5,1.0099027376562109,0.6,0.00022262552320270043,1.0001342655797152,0.00022259563627055452,199.2993287027535,0.0,5.965127786453383e-06,16.905172146808887,0.023427840070637824,7.416256597462559e-05,0.00014846295722807483,0.0005980156424936161,0.0925092685915986,0.0925092685915986,0.0925092685915986,0.09250926859038895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.53150969144,595.6447423871709,0.0,0.0925092685915986,0.09250926859087336,0.09250926859087336,0.37500445142193073,0.37500445142193073,0.5,9.999975025931196,0.0,0.0,0.0,0.0,0.0,0.0,26091.72534665135,19912.249264353137,0.7631633784198446,1.0393133234106398,0.64713526025978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542235318467414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.364576903994,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.29733477487,1448.4800230207848,0.37500445142193073,6.17534620354742,3.534659581796738,,,,
2681.0,-30.4571477960782,4.985471522333838,35.0387372400764,24.492626822926127,5.1776198505968685,-26.893773386217443,-40.54218231523407,1.6141611410821184,-4.945085690612586,-4.945085690557855,40.077535231570465,42530.87456173891,25774.805711525434,25774.805711525434,68305.68027326434,78199.03611798589,78199.03611798589,25774.805711525434,103973.84182951132,103973.84182951132,103973.84182951132,130065.78918250599,125555.87744479,4509.911737715985,0.0,92626.11019262455,56957.94863715194,39631.290617191786,26091.947352994674,65723.23797018646,19912.498396583393,1448.5049669861578,0.0,0.8869173846291106,2.89053764250822,0.0014947054983599872,1.0,1.0,-1.1999291402687504,355415.73849474953,1557879.0406086731,4.383258454469616,1557879.0406086731,4.383258454469616,0.7631664331983239,0.09250946461672772,4.028046144702076,101325.0,128726.32814488662,1.2704300828510893,1.0,0.0,4.028046144700607,1.2842098727170275,1.2844957471128895,3.136594905768682,22995.295203966787,2344.867534169853,19545.998111831675,1993.1371173470734,0.85,0.8499998777341161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.843386163167,4632.441516551485,5.531260082272411,4.985471522333838,-2.270445960011691,7.255917482345529,3.5345733891944073,3.5,1.009878111198402,0.6,0.00022259563627055452,1.0001339537382685,0.00022256582274658682,199.30039113346132,0.0,5.95644551366542e-06,16.880566585727802,0.02343379651615149,7.415229208554674e-05,0.00014844334418500778,0.000597936640251104,0.09250946461638543,0.09250946461638543,0.09250946461638543,0.09250946461780413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.55507379357,595.6447349641309,0.0,0.09250946461638543,0.09250946461672772,0.09250946461672772,0.3750044502321281,0.3750044502321281,0.5,9.999975025955154,0.0,0.0,0.0,0.0,0.0,0.0,26091.947352994674,19912.498396583393,0.7631664331983239,1.0392926822054833,0.6471208034672892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454231258704698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.33997134292,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.356436799266,1448.5049669861578,0.3750044502321281,6.17534620354742,3.5345733891944073,,,,
2682.0,-30.45842826337922,4.985265778884423,35.038739453068025,24.49233824098485,5.177348203868021,-26.894953105708314,-40.54338421029968,1.6137888646106957,-4.945441957745743,-4.945441957691149,40.07753833092847,42530.329388738115,25774.689213910686,25774.689213910686,68305.01860264881,78198.96332918193,78198.96332918193,25774.689213910686,103973.65254309261,103973.65254309261,103973.65254309261,130065.82159474744,125555.90035704969,4509.921237697757,0.0,92626.44401896896,56957.81007416752,39631.815494223825,26092.169051654822,65723.98454587864,19912.74741584372,1448.5299844986957,0.0,0.8869155625438951,2.8904997272974073,0.0014947054983599872,1.0,1.0,-1.201823203848619,355410.8053692956,1557879.174461394,4.383319671000586,1557879.174461394,4.383319671000586,0.7631694925945918,0.09250965886236452,4.028046144702076,101325.0,128726.47757952115,1.270431557656266,1.0,0.0,4.028046144700953,1.284211674226256,1.2844975107342782,3.1365905057116024,22995.378079468308,2344.875985119109,19546.07016814554,1993.1444650462229,0.85,0.8499999478415828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.775177732758,4632.441516551485,5.531316046550452,4.985265778884423,-2.2707959247206855,7.256061703605108,3.5344871607861545,3.5,1.0098534745103298,0.6,0.00022256582274658682,1.0001337819862337,0.00022253605143161768,199.30145220090895,0.0,5.941846987828703e-06,16.839194363506543,0.02343973836313932,7.414216023187633e-05,0.00014842366251471048,0.0005978573615749416,0.09250965886574661,0.09250965886574661,0.09250965886574661,0.09250965885226828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.570061504,595.644730242767,0.0,0.09250965886574661,0.09250965886236452,0.09250965886236452,0.37500444904253377,0.37500444904253377,0.5,9.999975025688842,0.0,0.0,0.0,0.0,0.0,0.0,26092.169051654822,19912.74741584372,0.7631694925945918,1.0392708091970364,0.6471051577685435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454238967614754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.298599120695,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.41555604812,1448.5299844986957,0.37500444904253377,6.17534620354742,3.5344871607861545,,,,
