time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2683.0,-30.459705530486264,4.985060036415972,35.03874205810039,24.491894558910303,5.176902426369023,-26.896147025726094,-40.54460709504781,1.6132599624102453,-4.9458431888962195,-4.945843188939838,40.07755406837406,42529.88495066122,25774.689096223832,25774.689096223832,68304.57404688504,78198.96750096102,78198.96750096102,25774.689096223832,103973.65659718486,103973.65659718486,103973.65659718486,130066.08487416863,125556.15189360868,4509.932980559963,0.0,92626.78393580567,56957.70138793922,39632.31394207383,26092.42827698377,65724.7422190576,19913.037297213996,1448.5585293415124,0.0,0.8869134661696364,2.890457027326791,0.0014947054983599872,1.0,1.0,-1.2031114886241312,355405.2497047417,1557879.8541178766,4.383390103022139,1557879.8541178766,4.383390103022139,0.7631730203807578,0.09250989656296857,4.028046144702076,101325.0,128726.64638943612,1.2704332236805933,1.0,0.0,4.028046144702761,1.2842142077048042,1.2845000065419856,3.1365843178928468,22995.462466991317,2344.8845902516473,19546.146883525453,1993.152287837891,0.85,0.8500001646665223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.706927770623,4632.441516551485,5.53139703757193,4.985060036415972,-2.271178765495641,7.256238801911613,3.5344008807161376,3.5,1.0098288230617536,0.6,0.00022253605143161768,1.000133449011546,0.0002225063581780561,199.30251062647986,0.0,5.933466307280004e-06,16.815443514831532,0.0234456718294466,7.413185275112979e-05,0.0001484041986804879,0.0005977789603525402,0.09250989656163819,0.09250989656163819,0.09250989656163819,0.09250989656356329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.64615663904,595.6447062716765,0.0,0.09250989656163819,0.09250989656296857,0.09250989656296857,0.3750044478519425,0.3750044478519425,0.5,9.999975025822028,0.0,0.0,0.0,0.0,0.0,0.0,26092.42827698377,19913.037297213996,0.7631730203807578,1.0392520646064913,0.6470909358443891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542466666383935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27484827202,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.47466575999,1448.5585293415124,0.3750044478519425,6.17534620354742,3.5344008807161376,,,,
2684.0,-30.46098087679889,4.984856272889014,35.03874435773131,24.491551669221394,5.176569065796759,-26.897328459847337,-40.54581300644202,1.6128328256580091,-4.946151772663939,-4.946151772706158,40.07755046677117,42529.378450192635,25774.45162323557,25774.45162323557,68303.83007342821,78198.92457906171,78198.92457906171,25774.45162323557,103973.37620229728,103973.37620229728,103973.37620229728,130065.99152931779,125556.05085684302,4509.940672474762,0.0,92627.11988474504,56957.57375613941,39632.82903178404,26092.615327020514,65725.44435880455,19913.248149892766,1448.580009891857,0.0,0.8869119106450037,2.890424187449244,0.0014947054983599872,1.0,1.0,-1.2052062911368466,355400.9769325528,1557879.69857492,4.38344236423011,1557879.69857492,4.38344236423011,0.7631756303581945,0.09251005506936591,4.028046144702076,101325.0,128726.79888625571,1.2704347287071869,1.0,0.0,4.028046144702052,1.2842162653894436,1.2845020265500133,3.1365792921806324,22995.54586944683,2344.893094935256,19546.2111801325,1993.1588442671557,0.85,0.849999877850375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.638406124069,4632.441516551485,5.531427414917159,4.984856272889014,-2.2714935161310867,7.256349789020101,3.5343142580362956,3.5,1.0098040737246559,0.6,0.0002225063581780561,1.000133249709276,0.00022247671322069874,199.30356747030703,0.0,5.917939983494466e-06,16.771441913223317,0.023451589769430094,7.412168963338396e-05,0.00014838466854467214,0.000597700292064262,0.09251005506926627,0.09251005506926627,0.09251005506926627,0.09251005506947939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.6287416527,595.6447117576561,0.0,0.09251005506926627,0.09251005506936591,0.09251005506936591,0.3750044466621529,0.3750044466621529,0.5,9.999975025830414,0.0,0.0,0.0,0.0,0.0,0.0,26092.615327020514,19913.248149892766,0.7631756303581945,1.0392296429454,0.6470763167156194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542543464980429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23084667041,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.533796900163,1448.580009891857,0.3750044466621529,6.17534620354742,3.5343142580362956,,,,
2685.0,-30.462253881209897,4.984653202629699,35.03874677737738,24.49117615995931,5.176198996045072,-26.898511330592093,-40.547022864315636,1.6123727862834236,-4.946518538996429,-4.946518539045494,40.07755852879589,42528.89854752372,25774.368431118706,25774.368431118706,68303.26697864242,78198.8982910843,78198.8982910843,25774.368431118706,103973.26672220301,103973.26672220301,103973.26672220301,130066.11399277963,125556.16312568054,4509.950867099096,0.0,92627.45705757171,56957.45731375232,39633.33304868821,26092.847270576614,65726.18031926482,19913.508262914114,1448.6059130391432,0.0,0.8869100171636791,2.890385156092397,0.0014947054983599872,1.0,1.0,-1.2068243319538965,355395.89859413035,1557880.0467515972,4.383505979990864,1557880.0467515972,4.383505979990864,0.7631788151141872,0.09251026256058474,4.028046144702076,101325.0,128726.95956746108,1.2704363145073878,1.0,0.0,4.028046144701646,1.2842184767651392,1.2845042003451959,3.1365738911095997,22995.629575743766,2344.9016306020676,19546.281590060586,1993.166024081678,0.85,0.84999984565234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.570084792382,4632.441516551485,5.531490665896305,4.984653202629699,-2.271850493435284,7.256503696064982,3.5342278894330232,3.5,1.0097793969808637,0.6,0.00022247671322069874,1.000133006399363,0.00022244712632937702,199.30462238338114,0.0,5.908345758824241e-06,16.7442518805079,0.023457498115188918,7.411149455039774e-05,0.00014836521867030102,0.0005976219470727864,0.0925102625604401,0.0925102625604401,0.0925102625604401,0.09251026256100611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.66772416496,595.6446994775868,0.0,0.0925102625604401,0.09251026256058474,0.09251026256058474,0.3750044454725055,0.3750044454725055,0.5,9.999975025841838,0.0,0.0,0.0,0.0,0.0,0.0,26092.847270576614,19913.508262914114,0.7631788151141872,1.0392094390220064,0.6470617696166072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542620148859182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.2036566377,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.592923944685,1448.6059130391432,0.3750044454725055,6.17534620354742,3.5342278894330232,,,,
2686.0,-30.463525204595978,4.984451236598812,35.03874911850304,24.4908727350645,5.175909760929123,-26.899684525566,-40.54821993978692,1.6119855422890703,-4.946865502417836,-4.946865502469118,40.07756110254407,42528.37295508909,25774.235923686058,25774.235923686058,68302.60887877515,78198.836540999,78198.836540999,25774.235923686058,103973.07246468504,103973.07246468504,103973.07246468504,130066.13516776878,125556.17508749313,4509.960080275641,0.0,92627.79131764616,56957.32772679127,39633.84843428321,26093.062703083735,65726.91113736694,19913.750439758805,1448.6302655815302,0.0,0.8869082441684982,2.890348232548986,0.0014947054983599872,1.0,1.0,-1.2087079829641993,355391.0945041783,1557880.1579047544,4.3835655479162225,1557880.1579047544,4.3835655479162225,0.7631817953438389,0.09251045102924031,4.028046144702076,101325.0,128727.11518214193,1.2704378503048797,1.0,0.0,4.028046144699912,1.2842203477872434,1.2845060337855145,3.1365693213337886,22995.712558922816,2344.910092531376,19546.359712140827,1993.1739903168593,0.85,0.8500001755569184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.501659583761,4632.441516551485,5.531543458230789,4.984451236598812,-2.2721927573771663,7.2566439939759775,3.5341413903596113,3.5,1.009754682959889,0.6,0.00022244712632937702,1.0001328321374283,0.0002224175821265415,199.30567591331067,0.0,5.89680420237433e-06,16.71154310952885,0.02346339491939129,7.410140845678469e-05,0.00014834571787259235,0.0005975433969597575,0.09251045103360955,0.09251045103360955,0.09251045103360955,0.0925104510152069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.68017044786,595.6446955568084,0.0,0.09251045103360955,0.09251045102924031,0.09251045102924031,0.3750044442829842,0.3750044442829842,0.5,9.999975025560806,0.0,0.0,0.0,0.0,0.0,0.0,26093.062703083735,19913.750439758805,0.7631817953438389,1.0391878714036187,0.647046578321721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542696692696044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17094786672,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.65205539376,1448.6302655815302,0.3750044442829842,6.17534620354742,3.5341413903596113,,,,
2687.0,-30.464793653300603,4.984249498756283,35.038751787597434,24.490425490681105,5.175458706701217,-26.900871345920716,-40.54943409338591,1.6114530598968984,-4.947252764303698,-4.9472527642902495,40.077575247600976,42527.930673537194,25774.208541104505,25774.208541104505,68302.1392146417,78198.8475622964,78198.8475622964,25774.208541104505,103973.05610340092,103973.05610340092,103973.05610340092,130066.36804817291,125556.39672379155,4509.971324381354,0.0,92628.13122128576,56957.21433209792,39634.352099097596,26093.311944771995,65727.66404386959,19914.02942995594,1448.6577872348767,0.0,0.886906224445732,2.890307020918294,0.0014947054983599872,1.0,1.0,-1.2100306789217825,355385.7324978783,1557880.7687908683,4.383633405429885,1557880.7687908683,4.383633405429885,0.7631851974983144,0.09251067882126272,4.028046144702076,101325.0,128727.28087419564,1.2704394855583088,1.0,0.0,4.028046144703956,1.2842228975640122,1.2845085461861863,3.1365630937921334,22995.796943169516,2344.9186973298238,19546.431047825714,1993.1812645323037,0.85,0.8500001585564368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.433229479765,4632.441516551485,5.531618819652503,4.984249498756283,-2.27256440921726,7.256813907973543,3.5340548859446765,3.5,1.0097299674127647,0.6,0.0002224175821265415,1.0001325331425848,0.00022238810833167085,199.30672707087442,0.0,5.888327315452167e-06,16.68751961199144,0.023469283246706742,7.409117976604105e-05,0.00014832640236050044,0.0005974655931857428,0.09251067882113549,0.09251067882113549,0.09251067882113549,0.0925106788214076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.7485664317,595.6446740110594,0.0,0.09251067882113549,0.09251067882126272,0.09251067882126272,0.37500444309239117,0.37500444309239117,0.5,9.999975025574916,0.0,0.0,0.0,0.0,0.0,0.0,26093.311944771995,19914.02942995594,0.7631851974983144,1.0391688219598645,0.647032437439921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542773136224898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14692436918,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.711178085883,1448.6577872348767,0.37500444309239117,6.17534620354742,3.5340548859446765,,,,
2688.0,-30.466063855177463,4.9840498145477,35.03875411007677,24.49009531354534,5.175139509909583,-26.902046643571666,-40.550635220110394,1.611038852329507,-4.947554179080328,-4.947554179155935,40.07757058500054,42527.42674312426,25773.96210502644,25773.96210502644,68301.3888481507,78198.79893682087,78198.79893682087,25773.96210502644,103972.7610418473,103972.7610418473,103972.7610418473,130066.25468812446,125556.27594856058,4509.978739563891,0.0,92628.4664707468,56957.094270357185,39634.858000432905,26093.493646277166,65728.35164671007,19914.23450732591,1448.6787358894717,0.0,0.8869047091138944,2.890274945285424,0.0014947054983599872,1.0,1.0,-1.2121593575615748,355381.5591697623,1557880.567425823,4.383684316837719,1557880.567425823,4.383684316837719,0.7631877424036367,0.09251083186565771,4.028046144702076,101325.0,128727.43481859367,1.2704410048713908,1.0,0.0,4.028046144701494,1.2842248943921009,1.284510505605476,3.1365582167824173,22995.88017197301,2344.927184305855,19546.49583666148,1993.1878711549289,0.85,0.8499998995682896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.364586878207,4632.441516551485,5.531647421970708,4.9840498145477,-2.2728728888596423,7.2569227034073425,3.5339681137565115,3.5,1.0097051753590034,0.6,0.00022238810833167085,1.0001327177167194,0.00022235859740633016,199.30777969114055,0.0,5.874325590028724e-06,16.647838722141405,0.023475157572296772,7.408106210542131e-05,0.00014830704622624953,0.000597387625783797,0.09251083186496974,0.09251083186496974,0.09251083186496974,0.0925108318666674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.7260214403,595.6446811130623,0.0,0.09251083186496974,0.09251083186565771,0.09251083186565771,0.37500444190212157,0.37500444190212157,0.5,9.999975025526814,0.0,0.0,0.0,0.0,0.0,0.0,26093.493646277166,19914.23450732591,0.7631877424036367,1.0391465347445605,0.6470180017857318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542849407668135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10724347933,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.770315990016,1448.6787358894717,0.37500444190212157,6.17534620354742,3.5339681137565115,,,,
2689.0,-30.46732811774461,4.983850684934885,35.03875661192612,24.48970084022733,5.174747454833664,-26.90322351121697,-40.55183659130705,1.6105598039167945,-4.947923719736707,-4.947923719747207,40.077580405268044,42526.9494835273,25773.895553530743,25773.895553530743,68300.84503705804,78198.7848662512,78198.7848662512,25773.895553530743,103972.68041978194,103972.68041978194,103972.68041978194,130066.40895591315,125556.41980081545,4509.989155097699,0.0,92628.80381456694,56956.968430377216,39635.37264909969,26093.728536131206,65729.1011852309,19914.49789699625,1448.7048879088973,0.0,0.8869027950641889,2.890235620289617,0.0014947054983599872,1.0,1.0,-1.2136742007729708,355376.44263694034,1557880.9915362133,4.383748624350364,1557880.9915362133,4.383748624350364,0.7631909663435503,0.09251104353471187,4.028046144702076,101325.0,128727.59505439026,1.270442586275749,1.0,0.0,4.028046144702564,1.284227194368033,1.2845127681922162,3.1365525993897627,22995.963920720675,2344.935724301436,19546.567384808797,1993.1951670355115,0.85,0.8499999152980157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.296167701695,4632.441516551485,5.5317143675467,4.983850684934885,-2.2732308870945928,7.2570815720294775,3.5338816248515164,3.5,1.0096804642432904,0.6,0.00022235859740633016,1.0001320984778543,0.00022232922805372175,199.3088273992769,0.0,5.88175700628331e-06,16.6688993558069,0.023481039329303056,7.407094366345476e-05,0.0001482876537428754,0.0005973095119659056,0.09251104353627439,0.09251104353627439,0.09251104353627439,0.09251104352922923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.7735061717,595.6446661546623,0.0,0.09251104353627439,0.09251104353471187,0.09251104353471187,0.37500444071186134,0.37500444071186134,0.5,9.999975025428757,0.0,0.0,0.0,0.0,0.0,0.0,26093.728536131206,19914.49789699625,0.7631909663435503,1.0391264113680745,0.6470033625392546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542925785296217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.128304112994,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.829376490638,1448.7048879088973,0.37500444071186134,6.17534620354742,3.5338816248515164,,,,
2690.0,-30.468589721561003,4.983652939017892,35.038758993628456,24.489357706066244,5.174412346234247,-26.904392752993907,-40.553033003211,1.6101325184606112,-4.948253920624211,-4.948253920618479,40.077581942406454,42526.463196422985,25773.729510040786,25773.729510040786,68300.19270646377,78198.7481128008,78198.7481128008,25773.729510040786,103972.47762284157,103972.47762284157,103972.47762284157,130066.41035572633,125556.41251085303,4509.997844873297,0.0,92629.13946531716,56956.85454941226,39635.87212878322,26093.93273288476,65729.80486166799,19914.727679785366,1448.7280384736014,0.0,0.8869011109320291,2.890200482027654,0.0014947054983599872,1.0,1.0,-1.215536976901717,355371.8708379347,1557881.0579204145,4.383805207336956,1557881.0579204145,4.383805207336956,0.7631938000165043,0.09251122147335954,4.028046144702076,101325.0,128727.74782959034,1.2704440940497443,1.0,0.0,4.028046144702952,1.2842292521195888,1.2845147886824093,3.136547573615758,22996.047249147945,2344.944221436265,19546.636335724383,1993.2021980721636,0.85,0.8499998336213468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.2276169274755,4632.441516551485,5.531760117578727,4.983652939017892,-2.273559834939056,7.257212773956947,3.5337949704425635,3.5,1.0096557058407325,0.6,0.00022232922805372175,1.0001318220222983,0.00022229992402817957,199.30987291381877,0.0,5.8535712298594605e-06,16.589020865421713,0.023486892900532914,7.406086826072687e-05,0.0001482683597929949,0.0005972317950454733,0.09251122147289022,0.09251122147289022,0.09251122147289022,0.09251122147513846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.78093863884,595.6446638133252,0.0,0.09251122147289022,0.09251122147335954,0.09251122147335954,0.37500443952140783,0.37500443952140783,0.5,9.999975025451139,0.0,0.0,0.0,0.0,0.0,0.0,26093.93273288476,19914.727679785366,0.7631938000165043,1.0391053624790962,0.6469890377116178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543001806554081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04842562261,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.88851363537,1448.7280384736014,0.37500443952140783,6.17534620354742,3.5337949704425635,,,,
2691.0,-30.46984966474388,4.983455931990515,35.03876147240006,24.48899078825491,5.174050692759473,-26.905562957906213,-40.55422955481333,1.609681245697669,-4.948613012979308,-4.948613012944049,40.07758950651647,42525.98458337476,25773.64084327852,25773.64084327852,68299.62542665328,78198.72266482274,78198.72266482274,25773.64084327852,103972.36350810126,103972.36350810126,103972.36350810126,130066.52287826494,125556.51508124302,4510.007797021908,0.0,92629.47606863748,56956.73798719884,39636.375646042936,26094.159370163678,65730.53501620662,19914.982102010053,1448.753392428788,0.0,0.8868992581048231,2.890162269668876,0.0014947054983599872,1.0,1.0,-1.2171482626879424,355366.89907427406,1557881.3845944065,4.383867458259805,1557881.3845944065,4.383867458259805,0.7631969215601957,0.09251142409209537,4.028046144702076,101325.0,128727.90784268259,1.2704456732561815,1.0,0.0,4.028046144701222,1.284231421859777,1.2845169212699097,3.1365422743424287,22996.130814059623,2344.952742685792,19546.706932911497,1993.2093969817927,0.85,0.8499998147932268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.159133144886,4632.441516551485,5.531822396862751,4.983455931990515,-2.273909662477523,7.2573655944680375,3.5337084015658284,3.5,1.009630971875951,0.6,0.00022229992402817957,1.0001316498575943,0.00022227066212716313,199.31091706187485,0.0,5.840581606674738e-06,16.552208273316207,0.02349273348213959,7.405079294903614e-05,0.00014824913107914343,0.0005971543408987764,0.09251142409355324,0.09251142409355324,0.09251142409355324,0.09251142408797479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.81751405844,595.6446522915206,0.0,0.09251142409355324,0.09251142409209537,0.09251142409209537,0.3750044383312817,0.3750044383312817,0.5,9.999975025361316,0.0,0.0,0.0,0.0,0.0,0.0,26094.159370163678,19914.982102010053,0.7631969215601957,1.039085189399618,0.6469745693213891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543077668696969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.0116130305,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16702.947661901657,1448.753392428788,0.3750044383312817,6.17534620354742,3.5337084015658284,,,,
2692.0,-30.47111144996661,4.983259973522906,35.03876394398118,24.488627502601616,5.173693498619673,-26.906734398920914,-40.555426211189456,1.6092335942678233,-4.948956985924951,-4.948956985937175,40.07759425659126,42525.498735774556,25773.51501610214,25773.51501610214,68299.0137518767,78198.69357655112,78198.69357655112,25773.51501610214,103972.20859265326,103972.20859265326,103972.20859265326,130066.58307596427,125556.56595874566,4510.0171172186165,0.0,92629.81242549539,56956.61757598245,39636.88316612549,26094.374483311018,65731.2576494365,19915.223893175684,1448.7776042215212,0.0,0.8868974922920728,2.8901256665970743,0.0014947054983599872,1.0,1.0,-1.2188694360641534,355362.13669549127,1557881.5897372032,4.3839267858526725,1557881.5897372032,4.3839267858526725,0.7631998960508792,0.0925116143159346,4.028046144702076,101325.0,128728.06663090074,1.2704472403740512,1.0,0.0,4.028046144703367,1.2842335745939195,1.2845190369015576,3.136537016621577,22996.21431778471,2344.961257696024,19546.77838496488,1993.2166830635213,0.85,0.8499998354010764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.090564297928,4632.441516551485,5.531876803082904,4.983259973522906,-2.2742482041242367,7.257508177647143,3.5336217260109333,3.5,1.0096062074316952,0.6,0.00022227066212716313,1.000131843707201,0.00022224136100223516,199.31196274620496,0.0,5.8322163265605715e-06,16.52850106947266,0.023498565698466152,7.40407180227014e-05,0.00014822994410446173,0.0005970770548793813,0.09251161431763899,0.09251161431763899,0.09251161431763899,0.09251161431262836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.84048297827,595.644645055962,0.0,0.09251161431763899,0.0925116143159346,0.0925116143159346,0.3750044371409679,0.3750044371409679,0.5,9.99997502521033,0.0,0.0,0.0,0.0,0.0,0.0,26094.374483311018,19915.223893175684,0.7631998960508792,1.0390644602623422,0.6469600652185166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543153431739302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98790582666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.006801382508,1448.7776042215212,0.3750044371409679,6.17534620354742,3.5336217260109333,,,,
2693.0,-30.472365969307493,4.98306501456966,35.038766417216294,24.48827892020347,5.173351672518895,-26.90789765157137,-40.55661797812206,1.608800990837333,-4.949302261914966,-4.949302261945765,40.0775992474859,42525.0236907615,25773.395074391527,25773.395074391527,68298.41876515304,78198.66211952052,78198.66211952052,25773.395074391527,103972.05719391204,103972.05719391204,103972.05719391204,130066.64775054873,125556.6212587415,4510.02649180722,0.0,92630.14770822378,56956.50928006201,39637.376031290856,26094.590556636693,65731.96658792754,19915.466774498862,1448.8019150111782,0.0,0.8868957189597753,2.89008892523315,0.0014947054983599872,1.0,1.0,-1.2205811166646754,355357.35632615763,1557881.805279847,4.383986366248111,1557881.805279847,4.383986366248111,0.7632028841868039,0.09251180560529415,4.028046144702076,101325.0,128728.22814724744,1.2704488344164564,1.0,0.0,4.028046144701775,1.2842356570809794,1.2845210822200088,3.136531930485155,22996.297554847137,2344.9697455142314,19546.857176625992,1993.2247175769496,0.85,0.850000185030043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.021985261537,4632.441516551485,5.531932486243617,4.98306501456966,-2.2745874352755893,7.257652449845249,3.533535038426522,3.5,1.0095814395504348,0.6,0.00022224136100223516,1.0001310858005645,0.00022221223213389068,199.31300241870233,0.0,5.840064720064873e-06,16.55074341666385,0.023504405763186218,7.403068552145375e-05,0.0001482106754807814,0.0005969994399740521,0.09251180560482,0.09251180560482,0.09251180560482,0.09251180560688546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.86461548356,595.644637453864,0.0,0.09251180560482,0.09251180560529415,0.09251180560529415,0.3750044359502577,0.3750044359502577,0.5,9.999975025237386,0.0,0.0,0.0,0.0,0.0,0.0,26094.590556636693,19915.466774498862,0.7632028841868039,1.0390442019377655,0.6469458605635531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543229306304397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01014817385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.065861963056,1448.8019150111782,0.3750044359502577,6.17534620354742,3.533535038426522,,,,
2694.0,-30.473622631981247,4.9828708837909845,35.0387689349948,24.487933481019013,5.173013774271882,-26.909062759297353,-40.5578023410402,1.6083714051300317,-4.949654697555218,-4.949654697603094,40.07760547914941,42524.50893968238,25773.295693437874,25773.295693437874,68297.80463312025,78198.62735229492,78198.62735229492,25773.295693437874,103971.9230457328,103971.9230457328,103971.9230457328,130066.73501292846,125556.69885537149,4510.036157556974,0.0,92630.48337008398,56956.36495096705,39637.90935457437,26094.811967195663,65732.72132177003,19915.71556773136,1448.8267645610401,0.0,0.8868939047165695,2.890051422379879,0.0014947054983599872,1.0,1.0,-1.2222489100309986,355352.47688301536,1557882.0744088492,4.384047321335305,1557882.0744088492,4.384047321335305,0.7632059427279194,0.09251200261754991,4.028046144702076,101325.0,128728.37574457082,1.2704502910887818,1.0,0.0,4.0280461447024045,1.284237725114016,1.2845231133023327,3.136526879666661,22996.380886032566,2344.9782429303145,19546.923955032016,1993.2315270792797,0.85,0.8500000087798308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.953385713097,4632.441516551485,5.531992608570182,4.9828708837909845,-2.274931686783821,7.257802570574805,3.5334483257648306,3.5,1.0095566645042373,0.6,0.00022221223213389068,1.000131311127297,0.0002221830570262063,199.31404387711675,0.0,5.8057622067984606e-06,16.45353009406684,0.023510211525393017,7.402071659380786e-05,0.0001481915155400828,0.0005969222628487884,0.09251200261708215,0.09251200261708215,0.09251200261708215,0.09251200261857916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.8947478703,595.6446279617126,0.0,0.09251200261708215,0.09251200261754991,0.09251200261754991,0.3750044347599429,0.3750044347599429,0.5,9.999975025192066,0.0,0.0,0.0,0.0,0.0,0.0,26094.811967195663,19915.71556773136,0.7632059427279194,1.039022928912281,0.6469306014506763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543304744703387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91293485126,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.125026043926,1448.8267645610401,0.3750044347599429,6.17534620354742,3.5334483257648306,,,,
2695.0,-30.47487334300202,4.982677554451022,35.03877153872699,24.487556260451697,5.172639556761298,-26.910225730660162,-40.55899396827442,1.6079098501167262,-4.950007746101733,-4.950007746115693,40.077612994701326,42524.05000994722,25773.19952078896,25773.19952078896,68297.24953073618,78198.61095226725,78198.61095226725,25773.19952078896,103971.8104730562,103971.8104730562,103971.8104730562,130066.84519912243,125556.79925088768,4510.0459482347505,0.0,92630.81978657481,56956.258844053125,39638.40104724631,26095.034726066224,65733.43577331254,19915.96577452481,1448.851696136553,0.0,0.8868920826877454,2.890013854692359,0.0014947054983599872,1.0,1.0,-1.223834986282327,355347.58900695515,1557882.3989852616,4.384108538174912,1557882.3989852616,4.384108538174912,0.763209015952404,0.09251220193389993,4.028046144702076,101325.0,128728.53887552429,1.2704519010661168,1.0,0.0,4.0280461447033264,1.2842399426759863,1.2845252938873088,3.136521463667286,22996.464404562084,2344.986759450178,19546.991412081552,1993.2384057839888,0.85,0.8499998551170231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.884726078626,4632.441516551485,5.532053492656859,4.982677554451022,-2.2752762019699904,7.257953756421012,3.5333615380042134,3.5,1.0095318680012038,0.6,0.0002221830570262063,1.0001306905317913,0.00022215402359872263,199.31508041269026,0.0,5.815008693122233e-06,16.479734636308407,0.02351602653408614,7.401068777426564e-05,0.00014817236925194067,0.000596845140716652,0.09251220193423733,0.09251220193423733,0.09251220193423733,0.09251220193749084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.9310885044,595.644616513866,0.0,0.09251220193423733,0.09251220193389993,0.09251220193389993,0.37500443356965446,0.37500443356965446,0.5,9.99997502510087,0.0,0.0,0.0,0.0,0.0,0.0,26095.034726066224,19915.96577452481,0.763209015952404,1.0390031911045268,0.6469165883340573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543380312738892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93913939349,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.184105369386,1448.851696136553,0.37500443356965446,6.17534620354742,3.5333615380042134,,,,
2696.0,-30.476121482829498,4.982485433023607,35.03877405008973,24.487236351147317,5.172329247832416,-26.91138024244188,-40.560176759585715,1.6075060918602835,-4.950340981419572,-4.950340981405053,40.07761553706182,42523.56549996335,25773.05457129033,25773.05457129033,68296.62007125368,78198.56787591356,78198.56787591356,25773.05457129033,103971.62244720389,103971.62244720389,103971.62244720389,130066.86384143606,125556.80903988925,4510.054801546808,0.0,92631.15427489397,56956.15189918183,39638.89152856904,26095.241394232176,65734.13292280122,19916.19843628208,1448.8750917820769,0.0,0.8868903793524037,2.889978395672639,0.0014947054983599872,1.0,1.0,-1.22565033707275,355342.9754888978,1557882.508783614,4.384165767284987,1557882.508783614,4.384165767284987,0.76321188738588,0.09251238302449265,4.028046144702076,101325.0,128728.69415614854,1.2704534335667264,1.0,0.0,4.028046144701507,1.2842418898055425,1.2845272041616218,3.1365167081662433,22996.54744440501,2344.995227157593,19547.06368681552,1993.2457757557902,0.85,0.8499999286445611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.816001067603,4632.441516551485,5.532103986374272,4.982485433023607,-2.275605948356151,7.258091381379758,3.5332746684596428,3.5,1.0095070481313264,0.6,0.00022215402359872263,1.000130423180209,0.00022212505334286156,199.31611482690502,0.0,5.78679993356515e-06,16.399791011723632,0.023521813334019703,7.400073456096775e-05,0.00014815328903775487,0.0005967682847334609,0.09251238302436955,0.09251238302436955,0.09251238302436955,0.09251238302508284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.94338162406,595.6446126413524,0.0,0.09251238302436955,0.09251238302449265,0.09251238302449265,0.3750044323792027,0.3750044323792027,0.5,9.999975025108881,0.0,0.0,0.0,0.0,0.0,0.0,26095.241394232176,19916.19843628208,0.76321188738588,1.0389825960199683,0.6469023566478532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543455523624411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.85919576891,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.243262037537,1448.8750917820769,0.3750044323792027,6.17534620354742,3.5332746684596428,,,,
2697.0,-30.477367150668005,4.9822938237352785,35.038776794479595,24.486798082385235,5.17188608027666,-26.912545608279093,-40.56136866621671,1.6069827955874885,-4.95070579424862,-4.950705794249972,40.0776272832672,42523.129508515325,25772.99311461836,25772.99311461836,68296.12262313368,78198.58345306233,78198.58345306233,25772.99311461836,103971.57656768069,103971.57656768069,103971.57656768069,130067.05118828826,125556.98593081781,4510.065257470436,0.0,92631.49348837911,56956.03954911537,39639.39326584861,26095.47462060757,65734.86788645618,19916.460044040134,1448.9009748133287,0.0,0.8868884821602239,2.889939576936126,0.0014947054983599872,1.0,1.0,-1.2270153208989427,355337.92484593234,1557883.0160692022,4.384229509824121,1557883.0160692022,4.384229509824121,0.7632150912600044,0.0925125951303366,4.028046144702076,101325.0,128728.85851197607,1.2704550556326284,1.0,0.0,4.028046144698299,1.2842443955440412,1.2845296732499838,3.1365105883881896,22996.631657314432,2345.003814484501,19547.139289680148,1993.2534851024711,0.85,0.850000103535288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.7473087442,4632.441516551485,5.532172364498913,4.9822938237352785,-2.275958616189112,7.258252439924391,3.5331878410864577,3.5,1.0094822403104164,0.6,0.00022212505334286156,1.0001301661875548,0.00022209614393453497,199.31714720192053,0.0,5.774238843769388e-06,16.364192883242445,0.02352758757286347,7.399070589413412e-05,0.00014813434744872744,0.0005966919871388044,0.09251259512917347,0.09251259512917347,0.09251259512917347,0.09251259512231304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.00017717766,595.6445947499183,0.0,0.09251259512917347,0.0925125951303366,0.0925125951303366,0.3750044311890173,0.3750044311890173,0.5,9.999975025369734,0.0,0.0,0.0,0.0,0.0,0.0,26095.47462060757,19916.460044040134,0.7632150912600044,1.0389634119460247,0.6468884912336861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543530580634598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82359764043,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.302428524894,1448.9009748133287,0.3750044311890173,6.17534620354742,3.5331878410864577,,,,
2698.0,-30.478610790034686,4.98210420378801,35.03877915745221,24.486533004697435,5.171636705137414,-26.913690108786135,-40.562534833420045,1.6066344232822685,-4.9510006820744366,-4.95100068209266,40.07762176710975,42522.59552339703,25772.754393673447,25772.754393673447,68295.34991707047,78198.51570426297,78198.51570426297,25772.754393673447,103971.27009793642,103971.27009793642,103971.27009793642,130066.92148125144,125556.8490516487,4510.072429602739,0.0,92631.8257685305,56955.90558814716,39639.91131153705,26095.651383315024,65735.56269485207,19916.659956782143,1448.9214450178265,0.0,0.8868870028903033,2.8899081990291284,0.0014947054983599872,1.0,1.0,-1.2291671383546827,355333.8423192617,1557882.7778418285,4.384279210990819,1557882.7778418285,4.384279210990819,0.7632175822794909,0.09251274336069873,4.028046144702076,101325.0,128729.00510712982,1.2704565024143086,1.0,0.0,4.0280461447011815,1.2842460835499718,1.284531324502155,3.1365064657760655,22996.71414895913,2345.0122262912546,19547.205325048486,1993.2602188360436,0.85,0.8499999260082652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.678484646658,4632.441516551485,5.532202850789393,4.98210420378801,-2.2762597202053554,7.2583639239933655,3.5331008480061845,3.5,1.0094573851446242,0.6,0.00022209614393453497,1.0001299555361483,0.00022206728506144382,199.31817790526046,0.0,5.762140794951651e-06,16.329907012892978,0.023533349713658423,7.398089501439203e-05,0.00014811524892014295,0.0005966150573843701,0.0925127433604941,0.0925127433604941,0.0925127433604941,0.0925127433612926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.9735046397,595.6446031521664,0.0,0.0925127433604941,0.09251274336069873,0.09251274336069873,0.37500443000005873,0.37500443000005873,0.5,9.999975025386126,0.0,0.0,0.0,0.0,0.0,0.0,26095.651383315024,19916.659956782143,0.7632175822794909,1.0389406755990067,0.646873530554369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543605489730635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78931177008,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.361602929766,1448.9214450178265,0.37500443000005873,6.17534620354742,3.5331008480061845,,,,
2699.0,-30.479861661547922,4.981914399688631,35.03878196157723,24.486088065337412,5.171187100153789,-26.914861052429973,-40.56373505210502,1.6061044279749512,-4.951395647458014,-4.951395647453397,40.07763922151675,42522.17168270795,25772.77649194828,25772.77649194828,68294.94817465622,78198.53040959034,78198.53040959034,25772.77649194828,103971.30690153863,103971.30690153863,103971.30690153863,130067.21442918782,125557.1302754853,4510.084153702522,0.0,92632.16517223965,56955.80645489443,39640.39857482802,26095.907527649197,65736.30610247722,19916.946841949262,1448.9496115022876,0.0,0.8868849316989145,2.889866172666308,0.0014947054983599872,1.0,1.0,-1.230307925952843,355328.3743427418,1557883.5316508638,4.384348799986809,1557883.5316508638,4.384348799986809,0.7632210844112937,0.0925129803283881,4.028046144702076,101325.0,128729.17096621181,1.2704581393161787,1.0,0.0,4.028046144703345,1.284248620386735,1.2845338248384717,3.136500270087175,22996.798409093437,2345.0208184337607,19547.27418564727,1993.2672406629454,0.85,0.8499998059694193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.609882003455,4632.441516551485,5.532289061488144,4.981914399688631,-2.2766338931805805,7.258548292869212,3.5330141356949842,3.5,1.009432610198567,0.6,0.00022206728506144382,1.0001307126553498,0.00022203826185064805,199.31921461199917,0.0,5.75209800092601e-06,16.301445734624313,0.023539101811659347,7.397079891811557e-05,0.00014809648614332824,0.0005965394800535578,0.09251298032492458,0.09251298032492458,0.09251298032492458,0.0925129803346787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.057900989,595.6445765660736,0.0,0.09251298032492458,0.0925129803283881,0.0925129803283881,0.37500442881110396,0.37500442881110396,0.5,9.999975025702028,0.0,0.0,0.0,0.0,0.0,0.0,26095.907527649197,19916.946841949262,0.7632210844112937,1.0389228148626164,0.6468597675144624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543680277579751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76085049181,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.42077644943,1448.9496115022876,0.37500442881110396,6.17534620354742,3.5330141356949842,,,,
2700.0,-30.481100666101437,4.981726668662907,35.038784350889905,24.48583171879875,5.170946926984901,-26.9160001810532,-40.5648967140354,1.6057651647637052,-4.951684992619107,-4.951684992562245,40.07763286128382,42521.63900953538,25772.527723083673,25772.527723083673,68294.16673261905,78198.46081357427,78198.46081357427,25772.527723083673,103970.98853665794,103970.98853665794,103970.98853665794,130067.06870926126,125556.97759943071,4510.09110983055,0.0,92632.49597807333,56955.67417388347,39640.91311576652,26096.080172603328,65736.99328836985,19917.142265817558,1448.9696688807542,0.0,0.8868834836217456,2.889835385148625,0.0014947054983599872,1.0,1.0,-1.2324881477370013,355324.36863474257,1557883.2569692894,4.384397453389196,1557883.2569692894,4.384397453389196,0.7632235237661227,0.09251312429873948,4.028046144702076,101325.0,128729.3163364915,1.2704595740092919,1.0,0.0,4.028046144700701,1.2842502660610433,1.2845354336032428,3.136496250887764,22996.88053472502,2345.0291929175633,19547.34454079922,1993.274414891856,0.85,0.8499998298153072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.540984701462,4632.441516551485,5.5323174804558,4.981726668662907,-2.276930477703051,7.258657146365959,3.5329270517979845,3.5,1.0094077290851384,0.6,0.00022203826185064805,1.0001294738333373,0.00022200951742738938,199.32024149298238,0.0,5.784883581332525e-06,16.394360069496376,0.02354488669524068,7.396102836995155e-05,0.0001480772334806965,0.0005964619294400687,0.0925131242987063,0.0925131242987063,0.0925131242987063,0.09251312430045562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.02714735747,595.6445862539235,0.0,0.0925131242987063,0.09251312429873948,0.09251312429873948,0.37500442762335334,0.37500442762335334,0.5,9.999975025658077,0.0,0.0,0.0,0.0,0.0,0.0,26096.080172603328,19917.142265817558,0.7632235237661227,1.038900067014498,0.6468449024281474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454375550108576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.85376482669,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.47976363045,1448.9696688807542,0.37500442762335334,6.17534620354742,3.5329270517979845,,,,
2701.0,-30.48233742924205,4.981538663512119,35.0387872226195,24.48538594124841,5.170494219273369,-26.917158664556943,-40.5660875030793,1.605234335058734,-4.952082479105968,-4.952082479096404,40.07765155896522,42521.23700651973,25772.560618114374,25772.560618114374,68293.79762463411,78198.48467214608,78198.48467214608,25772.560618114374,103971.04529026046,103971.04529026046,103971.04529026046,130067.38405481295,125557.28105002084,4510.103004792115,0.0,92632.83535442309,56955.587692505,39641.3862910201,26096.338764552485,65737.72505557258,19917.431854211613,1448.9980501599955,0.0,0.8868813950584649,2.8897930913705174,0.0014947054983599872,1.0,1.0,-1.2335596088548755,355318.8658709244,1557884.064472573,4.384467626434733,1557884.064472573,4.384467626434733,0.763227057784294,0.09251336452089204,4.028046144702076,101325.0,128729.4883199438,1.2704612713539976,1.0,0.0,4.028046144703285,1.2842528065777852,1.284537937767078,3.1364900462517333,22996.9647880671,2345.037784367455,19547.423230523484,1993.2824390106189,0.85,0.8500001374384175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.47233122155,4632.441516551485,5.532406073421126,4.981538663512119,-2.2773060374215977,7.258844700933716,3.5328402769380394,3.5,1.0093829362680113,0.6,0.00022200951742738938,1.0001292409077092,0.00022198082842362986,199.32126652565637,0.0,5.729345385493849e-06,16.23696482248957,0.023550616040626172,7.395101407701903e-05,0.00014805850335037035,0.0005963864836108187,0.09251336451868372,0.09251336451868372,0.09251336451868372,0.0925133645209853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.11755556375,595.6445577740046,0.0,0.09251336451868372,0.09251336452089204,0.09251336452089204,0.37500442643512616,0.37500442643512616,0.5,9.999975025929864,0.0,0.0,0.0,0.0,0.0,0.0,26096.338764552485,19917.431854211613,0.763227057784294,1.0388828875185552,0.646831586742219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543830011683951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.69636957968,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.53894685051,1448.9980501599955,0.37500442643512616,6.17534620354742,3.5328402769380394,,,,
2702.0,-30.483572615849802,4.981352777836929,35.03878965860445,24.48513270299884,5.170257390357574,-26.918294201789557,-40.567244694661326,1.6048979688141882,-4.95236804176551,-4.952368041754407,40.07764472998989,42520.702470778444,25772.306281019326,25772.306281019326,68293.00875179777,78198.41409817107,78198.41409817107,25772.306281019326,103970.72037919039,103970.72037919039,103970.72037919039,130067.22905062177,125557.11922791218,4510.109822709587,0.0,92633.16700203206,56955.455374347664,39641.90180853822,26096.508671431377,65738.41047996959,19917.62430053037,1449.0178294558173,0.0,0.886879967868754,2.88976270693176,0.0014947054983599872,1.0,1.0,-1.2357532006301994,355314.91261083743,1557883.7695467914,4.384515578306393,1557883.7695467914,4.384515578306393,0.7632294630405785,0.09251350575076525,4.028046144702076,101325.0,128729.62895775551,1.270462659341283,1.0,0.0,4.028046144703463,1.2842544380316765,1.284539532737288,3.1364860618085113,22997.04712267725,2345.046180161141,19547.490685992292,1993.2893175541385,0.85,0.8500000274694671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.40336409276,4632.441516551485,5.53243338257776,4.981352777836929,-2.277599398749397,7.258952176586327,3.5327531064986557,3.5,1.0093580304281873,0.6,0.00022198082842362986,1.0001290774600673,0.0002219521794000565,199.3222902610325,0.0,5.718328564706232e-06,16.20574315237746,0.023556334369190877,7.394128353312982e-05,0.00014803954489050005,0.0005963101180596287,0.0925135057513135,0.0925135057513135,0.0925135057513135,0.09251350574775466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.084535426,595.6445681758369,0.0,0.0925135057513135,0.09251350575076525,0.09251350575076525,0.37500442524778327,0.37500442524778327,0.5,9.99997502588172,0.0,0.0,0.0,0.0,0.0,0.0,26096.508671431377,19917.62430053037,0.7632294630405785,1.0388600553797471,0.6468167112701096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454390438821786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.66514790957,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.59813367339,1449.0178294558173,0.37500442524778327,6.17534620354742,3.5327531064986557,,,,
2703.0,-30.484805262801476,4.981166581574226,35.03879254573713,24.484727961849444,5.169850421352201,-26.91944431199812,-40.56842291085047,1.604408639223022,-4.952765580736127,-4.952765580729216,40.07766261880174,42520.266042110816,25772.343551526512,25772.343551526512,68292.60959363733,78198.41900765673,78198.41900765673,25772.343551526512,103970.76255918325,103970.76255918325,103970.76255918325,130067.52915487674,125557.40750504239,4510.121649834352,0.0,92633.50459218252,56955.35162637479,39642.39218423081,26096.76659569349,65739.1587799243,19917.913307999006,1449.0461912748203,0.0,0.8868778819082361,2.889720408409444,0.0014947054983599872,1.0,1.0,-1.236881532099403,355309.4092353748,1557884.5421172,4.3845856642799435,1557884.5421172,4.3845856642799435,0.7632329942087874,0.09251374474672289,4.028046144702076,101325.0,128729.79236708942,1.2704642720660195,1.0,0.0,4.0280461447031595,1.2842567843877672,1.2845418428196334,3.1364803314022063,22997.130932578708,2345.0547263926733,19547.563612533326,1993.2967539917634,0.85,0.850000100875254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.334654236624,4632.441516551485,5.532522986103476,4.981166581574226,-2.277974541383874,7.2591411229581,3.5326662620924942,3.5,1.0093332177407126,0.6,0.0002219521794000565,1.0001288133527186,0.00022192359267803627,199.32331190081783,0.0,5.710388992385031e-06,16.18324240441918,0.023562044758183263,7.393137741478852e-05,0.00014802080198526797,0.000596234620772468,0.09251374474583651,0.09251374474583651,0.09251374474583651,0.09251374475132036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.17103364586,595.64454092761,0.0,0.09251374474583651,0.09251374474672289,0.09251374474672289,0.3750044240598676,0.3750044240598676,0.5,9.9999750259116,0.0,0.0,0.0,0.0,0.0,0.0,26096.76659569349,19917.913307999006,0.7632329942087874,1.0388421583285123,0.6468027098499446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543978670668727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64264716161,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.657310854036,1449.0461912748203,0.3750044240598676,6.17534620354742,3.5326662620924942,,,,
