time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2704.0,-30.48603611722212,4.980981998274654,35.03879513869056,24.48448125449943,5.169620819974139,-26.92057490893871,-40.569575562234945,1.6040789068034975,-4.953073458151039,-4.9530734581697216,40.07765990518313,42519.73142094253,25772.149995934153,25772.149995934153,68291.88141687668,78198.34565317661,78198.34565317661,25772.149995934153,103970.49564911076,103970.49564911076,103970.49564911076,130067.44900871204,125557.3196119781,4510.1293967339325,0.0,92633.83586564843,56955.221630453,39642.9047057727,26096.953359601273,65739.85806537398,19918.124373122602,1449.0676570526837,0.0,0.8868763263322468,2.889687650297514,0.0014947054983599872,1.0,1.0,-1.2389219660114463,355305.14714571845,1557884.4249220705,4.384637930063951,1557884.4249220705,4.384637930063951,0.7632356198312539,0.09251390420381557,4.028046144702076,101325.0,128729.93578870584,1.2704656875273215,1.0,0.0,4.028046144699945,1.2842583846324203,1.284543406704834,3.136476423204339,22997.213174304354,2345.063112714776,19547.63339033615,1993.3038693474477,0.85,0.850000095323613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.26562445495,4632.441516551485,5.532563420307249,4.980981998274654,-2.2782838925249895,7.259265890799643,3.5325790141829736,3.5,1.009308289766564,0.6,0.00022192359267803627,1.0001286273192271,0.00022189505091248763,199.32433206419427,0.0,5.698000109460713e-06,16.14813231021166,0.023567742758292723,7.392168742585058e-05,0.0001480019052521857,0.0005961585038596285,0.09251390420631961,0.09251390420631961,0.09251390420631961,0.09251390419695026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.1579133548,595.6445450606849,0.0,0.09251390420631961,0.09251390420381557,0.09251390420381557,0.3750044228718062,0.3750044228718062,0.5,9.999975025712487,0.0,0.0,0.0,0.0,0.0,0.0,26096.953359601273,19918.124373122602,0.7632356198312539,1.0388200313570024,0.6467876973305821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544052801112004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6075370674,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16703.71649773958,1449.0676570526837,0.3750044228718062,6.17534620354742,3.5325790141829736,,,,
2705.0,-30.486563943608985,4.980666748852045,35.038301480727895,24.376420641224854,5.128098659200742,-26.92518174504274,-40.53622222328556,1.5666818553808162,-4.9596302776234324,-4.959630277687482,40.063347916218326,42379.19450707233,25787.829930716995,25787.829930716995,68167.02443778933,77928.95321885393,77928.95321885393,25787.829930716995,103716.78314957093,103716.78314957093,103716.78314957093,129806.58077320976,125297.49831885182,4509.082454357943,0.0,92347.7417089722,56797.9829976871,39499.73190142789,26089.79762363883,65589.52952506673,19911.659065810458,1449.0961665131113,0.0,0.8868947646989706,2.88899007529364,0.0014947054983599872,1.0,1.0,-2.243604739307841,355214.3875815751,1557266.4208910775,4.384018427557219,1557266.4208910775,4.384018427557219,0.7631971452231339,0.09249531386785569,4.028046144702076,101325.0,128642.00725830682,1.269597900402732,1.0,0.0,4.028046144702568,1.2844332690394376,1.284718293262946,3.13604937040789,22926.18763328553,2337.8205231435336,19487.255733420767,1987.1470617816244,0.85,0.8499998362190873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.196733440915,4632.441516551485,5.5360113379470866,4.980666748852045,-2.283194765022876,7.263861513874921,3.5324919425235595,3.5,1.0092834121495884,0.6,0.00022189505091248763,1.0000551575297993,0.00022188281240465046,199.324769542936,0.0,5.689068353914609e-06,16.122819714994,0.02357343182664664,7.420255397530862e-05,0.000147692496937179,0.000594912192889227,0.09249531386709216,0.09249531386709216,0.09249531386709216,0.09249531387002562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.9556058505,595.6663444163353,0.0,0.09249531386709216,0.09249531386785569,0.09249531386785569,0.3750044216827102,0.3750044216827102,0.5,9.999975025766107,0.0,0.0,0.0,0.0,0.0,0.0,26089.79762363883,19911.659065810458,0.7631971452231339,1.0392973532724845,0.6461274354906911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544126824475423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.582224472186,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16653.71649773958,1449.0961665131113,0.3750044216827102,6.17534620354742,3.5324919425235595,,,,
2706.0,-30.469342845566967,4.9457494869170615,35.041880680905656,24.315461748652183,4.885683815180787,-26.934003477526996,-40.641345468442864,1.350064869039621,-5.29610761072496,-5.296107610720692,40.179930792000164,42884.63746482791,26569.3893573387,26569.3893573387,69454.0268221666,78663.59581034098,78663.59581034098,26569.3893573387,105232.98516767968,105232.98516767968,105232.98516767968,131935.23397686196,127407.57585348681,4527.658123375144,0.0,92977.93850586723,57197.84825762022,39755.65583138557,26702.24880918227,66457.90464056784,20235.390314727392,1476.4293373733167,0.0,0.8847460124096492,2.8533706323491925,0.0014947054983599872,1.0,1.0,2.4962214273434142,350581.23120020365,1562305.9661960362,4.456330879002084,1562305.9661960362,4.456330879002084,0.7578159599714658,0.09285282262406219,4.028046144702076,101325.0,128868.30134772407,1.271831249422394,1.0,0.0,4.028046144703849,1.2854468826608636,1.2857321160791566,3.1335765009317664,23082.639862047585,2353.774210566053,19620.245944684764,2000.7082892409503,0.85,0.8500000893287912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.096410630057,4632.441516551485,5.703915723321173,4.9457494869170615,-2.538528681063407,7.484278167980468,3.5323651456115304,3.5,1.0092471844604372,0.6,0.00022188281240465046,0.99820219684322,0.00022228243246342995,199.3106250641846,0.07477126083000812,0.00024723921134138873,700.6759249414956,0.023820671037988028,7.332064753404037e-05,0.0001485621648706101,0.0005984152554556551,0.09285286718548784,0.09285286718548784,0.09285286718548784,0.09285255293553359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.7626985237,595.488716057121,0.0,0.09285286718548784,0.09285282262406219,0.09285282262406219,0.37500442049379806,0.37500442049379806,0.5,9.999966000757283,0.0,0.0,0.0,0.0,0.0,0.0,26702.24880918227,20235.390314727392,0.7578159599714658,1.0450830070223105,0.6452902434520916,42257.45940475719,25750.0,0.0,3370.694246056416,-3370.694246056416,0.059246989437911124,1.4811747359477767,2674.506378996983,696.187867059433,3370.694246056416,0.030465707466364574,0.641201184392977,1.4543740787333992,1.454415856808028,1.2664382222316244,0.00022189505091248763,0.003495877204881315,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46328.8295757551,22379.305753943583,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.5,,,17231.010345900155,1476.4293373733167,0.37500442049379806,6.17534620354742,3.5323651456115304,16643.6489041214,587.3614417787539,1448.0961665131113,28.333170860205428
2707.0,-30.387403860672247,4.846938375149625,35.027356711294544,18.911408457811945,2.4695670933242146,-27.10150691475446,-39.06514666797591,-0.8158190290750824,-6.148894630684026,-6.148894630696593,39.665616087498044,36675.54400540297,28456.50114751832,28456.50114751832,65132.04515292129,66566.65482188371,66566.65482188371,28456.50114751832,95023.15596940203,95023.15596940203,95023.15596940203,122509.07734791226,118003.3506674656,4505.726680446669,0.0,79867.9122078447,49978.86951816702,33210.047432975196,27485.92137851023,60695.96881148542,20431.51364449196,1522.5290692926558,0.0,0.882192250793798,2.764646547906412,0.0014947054983599872,1.0,1.0,-6.148894630684026,339050.99734654126,1540166.015155427,4.5425792202617705,1540166.015155427,4.5425792202617705,0.7433446877449874,0.09250627869435374,4.028046144702076,101325.0,124894.85117528924,1.232616345179267,1.0,0.0,4.028046144703898,1.295669257447022,1.2959572769550463,3.108853684341412,19827.953637743623,2021.8885794581865,16853.764093735208,1718.605649608705,0.85,0.8500001766018416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.731751940838,4632.441516551485,6.120030716963476,4.846938375149625,-3.192964554274437,8.039902929424063,3.5217995495092302,3.5,1.006228442716923,0.6,0.00022228243246342995,0.9914782503554019,0.00022419294864385714,199.2432243277657,0.2033387702267259,0.000584342286897563,1656.0260410676933,0.02440501332488559,8.761837657443453e-05,0.00013466405588899541,0.0005424330311536128,0.09250620851287002,0.09250620851287002,0.09250620851287002,0.09250662350430881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485762.5425958453,596.2715990581613,0.0,0.09250620851287002,0.09250627869435374,0.09250627869435374,0.3750043831188307,0.3750043831188307,0.5,9.999977954630197,0.0,0.0,0.0,0.0,0.0,0.0,27485.92137851023,20431.51364449196,0.7433446877449874,1.073086836379757,0.6042500799239718,42257.45940475719,25750.0,0.0,9150.81855577802,-9150.81855577802,0.16109843107610947,4.027460776902733,7262.506326605342,1888.3122291726768,9150.81855577802,0.17204771921445874,0.8717447569053536,1.4541802028042141,1.4543126485904567,1.2666037592826416,0.00022188281240465046,0.0034873240750853017,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53064.304001602904,16599.18144422198,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,1.0,,,18167.656724835102,1522.5290692926558,0.3750043831188307,6.17534620354742,3.5217995495092302,17181.010345900155,986.6463789349473,1475.4293373733167,47.09973191933909
2708.0,-30.290121955929315,4.733836374416956,35.00554525121183,16.353802056424342,1.2611760809512524,-27.134986359924852,-38.28781996909527,-1.8939595087119814,-6.649838404448303,-6.649838404468628,39.42753225927074,33852.99430829778,29258.19471517479,29258.19471517479,63111.18902347257,61104.41967436363,61104.41967436363,29258.19471517479,90362.61438953842,90362.61438953842,90362.61438953842,118302.14489354295,113804.00346138478,4498.141432158169,0.0,73878.38820585795,46626.96286546536,30279.3614893251,27939.530504004528,58218.89199332963,20596.43663361367,1552.4938950402263,0.0,0.8804199162730103,2.713553451991574,0.0014947054983599872,1.0,1.0,-6.649838404448303,332418.1695604797,1529997.7953619873,4.602629866426786,1529997.7953619873,4.602629866426786,0.7371790528356092,0.09239798909455152,4.028046144702076,101325.0,123095.8579419205,1.2148616623925044,1.0,0.0,4.028046144701771,1.300815059723618,1.3011067084702406,3.096555589968268,18340.998477146833,1870.261350935012,15589.844257212928,1589.7216946880872,0.85,0.8499997574634834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.006944984332,4632.441516551485,6.32471915047544,4.733836374416956,-3.6033503364969808,8.337186710913937,3.4919011132709152,3.5,0.9976860323631186,0.6,0.00022419294864385714,0.9898980519205826,0.0002264808463951232,199.1628022825116,0.22489599141378913,0.0003482166304644148,986.8459307361516,0.024753229955350006,9.558064382856703e-05,0.0001286123048152901,0.0005180562985724775,0.09239798886586563,0.09239798886586563,0.09239798886586563,0.09239798959110863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484612.46907754266,596.6333916991529,0.0,0.09239798886586563,0.09239798909455152,0.09239798909455152,0.3750044008243926,0.3750044008243926,0.5,9.999977974685704,0.0,0.0,0.0,0.0,0.0,0.0,27939.530504004528,20596.43663361367,0.7371790528356092,1.0840328089841262,0.5814778184403862,42257.45940475719,25750.0,0.0,10064.045374179124,-10064.045374179124,0.17810731550429135,4.4526828876072795,7991.26263149144,2072.7827426876847,10064.045374179124,0.34260102215222105,0.9637841748067707,1.453947849124602,1.453821425563866,1.2670723559962784,0.00022228243246342995,0.00346322074266225,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53308.350709672464,15685.954625820876,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,18776.476871142815,1552.4938950402263,0.3750044008243926,6.17534620354742,3.4919011132709152,18117.656724835102,658.820146307713,1521.5290692926558,30.964825747570558
2709.0,-30.188060465551338,4.6167968249543,34.98237682723327,15.400878257956379,0.7426673922375403,-27.095023858248627,-37.97755292672662,-2.350369214050161,-6.939673748102223,-6.939673748129954,39.34505736808136,32997.852704487836,29465.945022886706,29465.945022886706,62463.79772737454,59345.88603499865,59345.88603499865,29465.945022886706,88811.83105788536,88811.83105788536,88811.83105788536,117025.6176373566,112527.27551490765,4498.342122448939,0.0,71868.4919369766,45520.458610575246,29275.592584890393,28213.786579471234,57489.37916436163,20735.351567907466,1571.9710317761471,0.0,0.879171026249461,2.6843344938883753,0.0014947054983599872,1.0,1.0,-6.939673748102223,328627.405945032,1526487.274306541,4.645039478423383,1526487.274306541,4.645039478423383,0.7349368547004893,0.0924185008984924,4.028046144702076,101325.0,122501.00949431155,1.2089909646613526,1.0,0.0,4.028046144703043,1.3030026811550257,1.3032978016685859,3.091356758476874,17842.022994573257,1819.3800119891357,15165.715974655874,1546.472646077496,0.85,0.849999799869589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.629909860682,4632.441516551485,6.407548683077085,4.6167968249543,-3.863064379321045,8.479861204275345,3.457526907008477,3.5,0.9878648305738505,0.6,0.0002264808463951232,0.9894129805762601,0.0002289042602445086,199.07840751074403,0.23235318729240192,0.0002905661475988039,823.4644622950103,0.02504379610294881,9.89414180305656e-05,0.0001275394283645576,0.0005137347027213628,0.09241850089640938,0.09241850089640938,0.09241850089640938,0.09241850089355227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484214.1894532844,596.7586315100444,0.0,0.09241850089640938,0.0924185008984924,0.0924185008984924,0.37500441485929925,0.37500441485929925,0.5,9.999977975050188,0.0,0.0,0.0,0.0,0.0,0.0,28213.786579471234,20735.351567907466,0.7349368547004893,1.0865276097136325,0.5739817194780842,42257.45940475719,25750.0,0.0,10328.800912656467,-10328.800912656467,0.18393014731322724,4.598253682830677,8206.718197633245,2122.082715023222,10328.800912656467,0.5239779583975943,0.9952930049417053,1.4537022326871107,1.4532373846133815,1.2676089967818867,0.00022419294864385714,0.003435813515473981,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53409.72477970866,15421.199087343533,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,,,19172.20996624283,1571.9710317761471,0.37500441485929925,6.17534620354742,3.457526907008477,18726.476871142815,445.7330951000149,1551.4938950402263,20.477136735920794
2710.0,-30.08445211206203,4.500128264518112,34.95901121130115,14.910804130509518,0.4522941490400203,-27.030796966601464,-37.784753437712766,-2.601360998147503,-7.1253646660418894,-7.1253646660282355,39.293087524797016,32640.077352608932,29393.959650802248,29393.959650802248,62034.037003411184,58537.63061971297,58537.63061971297,29393.959650802248,87931.59027051521,87931.59027051521,87931.59027051521,116323.88625775371,111825.36988328709,4498.51637446662,0.0,70900.85043467428,45003.297160578244,28775.059193440044,28392.295987238504,57167.35518067855,20825.204482998382,1584.6311706544957,0.0,0.8783607926666064,2.665745566555625,0.0014947054983599872,1.0,1.0,-7.1253646660418894,326216.6724780217,1524278.322232852,4.672594783871899,1524278.322232852,4.672594783871899,0.7334808179077414,0.09243239664861337,4.028046144702076,101325.0,122217.18362737882,1.206189821143635,1.0,0.0,4.028046144701789,1.3042064150987964,1.3045049690456665,3.088503551331591,17601.796972442153,1794.8837750345076,14961.525903492357,1525.6510534680403,0.85,0.849999913470001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.040957123248,4632.441516551485,6.431881010822532,4.500128264518112,-4.047397313188926,8.547525577707038,3.42177637021127,3.5,0.9776503914889343,0.6,0.0002289042602445086,0.9892623940987413,0.0002313888222275444,198.9927738821745,0.23460061036921612,0.00026385616650832484,747.7683758845926,0.025307652269457134,0.0001010844449782847,0.0001278198152662239,0.0005148641140996447,0.092432396656215,0.092432396656215,0.092432396656215,0.0924323966338498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483963.2530900454,596.837525253929,0.0,0.092432396656215,0.09243239664861337,0.09243239664861337,0.3750044258789211,0.3750044258789211,0.5,9.999977974389267,0.0,0.0,0.0,0.0,0.0,0.0,28392.295987238504,20825.204482998382,0.7334808179077414,1.0851304351469715,0.5709565756444273,42257.45940475719,25750.0,0.0,10356.26760149413,-10356.26760149413,0.1856226261685185,4.640565654212958,8234.030417956781,2122.2371835373488,10356.26760149413,0.7088642477813325,1.0044514403058353,1.453453439472957,1.4526249015473973,1.2681646268526103,0.0002264808463951232,0.0034076555893291466,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53361.495382135916,15393.73239850587,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19429.43647805784,1584.6311706544957,0.3750044258789211,6.17534620354742,3.42177637021127,19122.20996624283,307.22651181500987,1570.9710317761471,13.660138878348562
2711.0,-29.980563795823677,4.385785375898023,34.93577276531898,14.627992885094159,0.2737627034074449,-26.955151745024665,-37.638994481507666,-2.7516493490371055,-7.249173067441291,-7.2491730674436035,39.25000984187689,32480.258372876124,29168.441023414307,29168.441023414307,61648.69939629043,58115.70410255139,58115.70410255139,29168.441023414307,87284.1451259657,87284.1451259657,87284.1451259657,115787.61846239568,111289.70237158517,4497.916090810511,0.0,70364.63346945705,44729.18773311956,28483.82859593055,28503.473336429972,56987.301932360526,20878.55613087044,1592.8602609254222,0.0,0.8778499484105192,2.6534081019412104,0.0014947054983599872,1.0,1.0,-7.249173067441291,324617.0731891057,1522449.1596723648,4.689984863443895,1522449.1596723648,4.689984863443895,0.73249164705081,0.09242860492431626,4.028046144702076,101325.0,122060.7512874288,1.204645953984,1.0,0.0,4.02804614470302,1.304926086560231,1.305228047590077,3.0868002304406033,17468.676112860518,1781.3092251544124,14848.373501683292,1514.1127196018308,0.85,0.8499999316348795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.2653599839105,4632.441516551485,6.42297657398238,4.385785375898023,-4.1859262928286345,8.571711668726657,3.3859426825212773,3.5,0.9674121950060792,0.6,0.0002313888222275444,0.9892426362303691,0.0002339050236545404,198.90696468026533,0.23503500322687956,0.00024615892975650346,697.6144069299309,0.025553811199213638,0.00010273297486279271,0.0001286558473647517,0.0005182316899709668,0.09242860493182774,0.09242860493182774,0.09242860493182774,0.09242860492918643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483755.2708340769,596.9029063208986,0.0,0.09242860493182774,0.09242860492431626,0.09242860492431626,0.37500443448220716,0.37500443448220716,0.5,9.999977973340023,0.0,0.0,0.0,0.0,0.0,0.0,28503.473336429972,20878.55613087044,0.73249164705081,1.0817971250764358,0.5699560651498758,42257.45940475719,25750.0,0.0,10302.705610922982,-10302.705610922982,0.1858799374416571,4.646998436041423,8196.840189601626,2105.8654213213563,10302.705610922982,0.8946358496655803,1.0058438173249835,1.4532050480089478,1.4520035727530307,1.2687188074027005,0.0002289042602445086,0.003379791576922687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53257.7794226101,15447.294389077018,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,,,19596.633710737595,1592.8602609254222,0.37500443448220716,6.17534620354742,3.3859426825212773,19379.43647805784,217.19723267975496,1583.6311706544957,9.229090270926463
2712.0,-29.87695123774428,4.274701105624913,34.9127727008267,14.456629554647975,0.1591626529535262,-26.87334425560283,-37.51655925353987,-2.8444443290866155,-7.33423029983976,-7.334230299889074,39.21037033944831,32416.921056449908,28857.131168051426,28857.131168051426,61274.052224501334,57886.15717702732,57886.15717702732,28857.131168051426,86743.28834507875,86743.28834507875,86743.28834507875,115313.10974827515,110816.45016846982,4496.659579805336,0.0,70046.86138534268,44577.62526517538,28299.15124463033,28569.821403196398,56868.972647826726,20907.322405268904,1598.2091696015243,0.0,0.877536378732879,2.644958344966845,0.0014947054983599872,1.0,1.0,-7.33423029983976,323521.71746574715,1520767.4557233786,4.700665747066547,1520767.4557233786,4.700665747066547,0.7317974484408148,0.09241063744336012,4.028046144702076,101325.0,121968.30269339321,1.203733557299711,1.0,0.0,4.028046144702155,1.3053687840944532,1.3056741323066885,3.0857533853901447,17389.786231091828,1773.264696006468,14781.32165356755,1507.275333938455,0.85,0.8500001930523728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.777517477649,4632.441516551485,6.394538852467228,4.274701105624913,-4.294935725629243,8.569636831254154,3.3506161248950805,3.5,0.9573188928271659,0.6,0.0002339050236545404,0.9892801008918325,0.0002364396326618476,198.82144403317142,0.23485248381056748,0.00023255300105532085,659.0552049907793,0.02578636420026896,0.00010413686745552522,0.00012976815619901517,0.0005227121212825398,0.09241063744261158,0.09241063744261158,0.09241063744261158,0.09241063744330504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483563.90301762696,596.9630580747946,0.0,0.09241063744261158,0.09241063744336012,0.09241063744336012,0.3750044411508613,0.3750044411508613,0.5,9.999977973450676,0.0,0.0,0.0,0.0,0.0,0.0,28569.821403196398,20907.322405268904,0.7317974484408148,1.0774601574738127,0.5700282517357685,42257.45940475719,25750.0,0.0,10222.981264729538,-10222.981264729538,0.18565105053802064,4.641276263450512,8138.57242828522,2084.4088364443187,10222.981264729538,1.0803910524678941,1.0046052518291153,1.4529582584677854,1.4513810485434349,1.2692622441765213,0.0002313888222275444,0.0033526800154453223,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53139.49587447751,15527.018735270462,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19705.311911979436,1598.2091696015243,0.3750044411508613,6.17534620354742,3.3506161248950805,19546.633710737595,158.67820124184072,1591.8602609254222,6.348908676102155
2713.0,-29.773875339469402,4.167320728982,34.89005865005809,14.350197684858017,0.08316315083594418,-26.788158606331674,-37.40721537088973,-2.902553576475318,-7.394466737249161,-7.394466737257079,39.17257145050692,32406.175013635333,28499.71076287301,28499.71076287301,60905.88577650834,57763.216627218935,57763.216627218935,28499.71076287301,86262.92739009194,86262.92739009194,86262.92739009194,114869.80001945014,110374.84429654002,4494.955722910124,0.0,69851.54525541769,44494.503665423756,28174.490655548812,28606.872629358208,56781.36328490702,20920.0359897047,1601.6859602409909,0.0,0.8773512633352202,2.6389872016205778,0.0014947054983599872,1.0,1.0,-7.394466737249161,322747.7609004632,1519165.1483796802,4.706973470989307,1519165.1483796802,4.706973470989307,0.7312940586254513,0.09238310184591432,4.028046144702076,101325.0,121911.52293287015,1.2031731846323233,1.0,0.0,4.028046144702233,1.3056441487048351,1.3059528707992945,3.085102589934472,17341.297181337053,1768.3201889877841,14740.105806021968,1503.0724871410694,0.85,0.8500001846393288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4484.812349082526,4632.441516551485,6.354716439519101,4.167320728982,-4.384313715434592,8.551634444416592,3.3160820123225223,3.5,0.9474520035207207,0.6,0.0002364396326618476,0.989344298399555,0.00023898619827731547,198.73642855561715,0.23446404045950917,0.00022117395130688512,626.8069780037124,0.026007538151575846,0.00010540560732485746,0.00013103402533699013,0.0005278111005834572,0.09238310181725438,0.09238310181725438,0.09238310181725438,0.09238310190169895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483381.43420017726,597.0204069221654,0.0,0.09238310181725438,0.09238310184591432,0.09238310184591432,0.3750044462764506,0.3750044462764506,0.5,9.99997797602946,0.0,0.0,0.0,0.0,0.0,0.0,28606.872629358208,20920.0359897047,0.7312940586254513,1.0726386661571694,0.5707185093643071,42257.45940475719,25750.0,0.0,10135.934434453502,-10135.934434453502,0.18526205275895613,4.631551318973899,8074.140863515905,2061.7935709375965,10135.934434453502,1.2658272711090994,1.002500285492186,1.4527134465371088,1.4507606726432207,1.2697904824401,0.0002339050236545404,0.0033265267014951994,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53020.200817214405,15614.065565546498,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19775.952742786634,1601.6859602409909,0.3750044462764506,6.17534620354742,3.3160820123225223,19655.311911979436,120.64083080719865,1597.2091696015243,4.4767906394665715
2714.0,-29.6714879927625,4.063835652382103,34.86765794109983,14.283265359140955,0.031153522264684888,-26.70122153657191,-37.30586558869106,-2.939112942410671,-7.438587560127871,-7.438587560130825,39.13612731531008,32426.06190016743,28120.19528503137,28120.19528503137,60546.2571851988,57703.0706757056,57703.0706757056,28120.19528503137,85823.26596073697,85823.26596073697,85823.26596073697,114448.24261828966,109955.26635301783,4492.976265271838,0.0,69728.90219956508,44451.89338967443,28085.56534432295,28624.97665755269,56710.54200187564,20922.446565260856,1603.945874156644,0.0,0.8772492344457703,2.6346203331238045,0.0014947054983599872,1.0,1.0,-7.438587560127871,322181.79292208626,1517621.4785659653,4.710450782465458,1517621.4785659653,4.710450782465458,0.7309157598820426,0.09234962321034676,4.028046144702076,101325.0,121875.83645003603,1.2028209864301607,1.0,0.0,4.028046144702576,1.3058154568964586,1.306127545014936,3.0846978594322687,17310.849899591307,1765.2154303040597,14714.218262253018,1500.432692331532,0.85,0.8499997601273411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.490022261381,4632.441516551485,6.308526804231722,4.063835652382103,-4.4602963937829925,8.524132046165096,3.2824801005446185,3.5,0.9378514572984624,0.6,0.00023898619827731547,0.989423948535464,0.00024154074563392222,198.65204303079875,0.23401028890036038,0.00021114117374517003,598.3740863938118,0.026218679325321015,0.0001065943246452422,0.00013239187363207327,0.0005332805761735571,0.09234962323873189,0.09234962323873189,0.09234962323873189,0.09234962315632544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483205.51736584445,597.075691230005,0.0,0.09234962323873189,0.09234962321034676,0.09234962321034676,0.375004450177485,0.375004450177485,0.5,9.999977973459634,0.0,0.0,0.0,0.0,0.0,0.0,28624.97665755269,20922.446565260856,0.7309157598820426,1.067636722343375,0.5717819078346135,42257.45940475719,25750.0,0.0,10048.013906781298,-10048.013906781298,0.18482452950736344,4.620613237684082,8008.654960647889,2039.3589461334082,10048.013906781298,1.4508472412589932,1.0001327354294551,1.4524707060504431,1.450144006423227,1.270301379162981,0.0002364396326618476,0.0033014182394409063,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52903.8473979323,15701.986093218702,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19821.869282811313,1603.945874156644,0.375004450177485,6.17534620354742,3.2824801005446185,19725.952742786634,95.9165400246784,1600.6859602409909,3.2599139156532146
2715.0,-29.569848146728397,3.9642962025336903,34.84558998028576,14.241136237420164,-0.005395224039612359,-26.61335785931359,-37.209551269747294,-2.9618855011497063,-7.47214164042731,-7.472141640397073,39.100865929325295,32463.94724104883,27733.303984024493,27733.303984024493,60197.25122507333,57680.7498466096,57680.7498466096,27733.303984024493,85414.05383063409,85414.05383063409,85414.05383063409,114044.97756084238,109554.13607882617,4490.84148201621,0.0,69650.86177712445,44434.059213284876,28018.6695153773,28630.923730208287,56649.59324558559,20918.33343141592,1605.4148182018187,0.0,0.8772006732770496,2.63130313272272,0.0014947054983599872,1.0,1.0,-7.47214164042731,321751.89473742794,1516129.035927715,4.712106006912507,1516129.035927715,4.712106006912507,0.730620277170629,0.09231270729446577,4.028046144702076,101325.0,121853.06175432881,1.2025962176593024,1.0,0.0,4.0280461447032705,1.3059201545468389,1.3062356038964684,3.084450554406084,17291.475637321924,1763.2398053690022,14697.752957699939,1498.7536985310926,0.85,0.8499999228507893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.870497330552,4632.441516551485,6.259109581454222,3.9642962025336903,-4.526902154362329,8.49119835689602,3.2498743036519526,3.5,0.9285355153291294,0.6,0.00024154074563392222,0.9895094657489867,0.00024410150078866952,198.56833527309388,0.23353954474339608,0.00020211915122094062,572.8056745601457,0.026420798476541954,0.00010773544431144598,0.00013380530132247624,0.0005389739281327,0.09231270727037864,0.09231270727037864,0.09231270727037864,0.09231270733720473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483035.320948855,597.1291728755359,0.0,0.09231270727037864,0.09231270729446577,0.09231270729446577,0.3750044530782567,0.3750044530782567,0.5,9.999977975680737,0.0,0.0,0.0,0.0,0.0,0.0,28630.923730208287,20918.33343141592,0.730620277170629,1.062624597569625,0.5730658488634176,42257.45940475719,25750.0,0.0,9961.429997934914,-9961.429997934914,0.18437680957732006,4.609420239432997,7943.874838127307,2017.5551598076072,9961.429997934914,1.6354240173544683,0.9977100085352809,1.4522300344679937,1.4495319510509674,1.2707939963334363,0.00023898619827731547,0.0032773804171641573,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52791.69507725225,15788.570002065086,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19851.715033827353,1605.4148182018187,0.3750044530782567,6.17534620354742,3.2498743036519526,19771.869282811313,79.8457510160406,1602.945874156644,2.468944045174567
2716.0,-29.49656514962258,3.909317616284639,34.82409682043452,14.256302208546572,-0.007642699612735389,-26.547624141738723,-37.151066365744896,-2.9565837251974574,-7.483576872326864,-7.483576872319024,39.07320306824856,32536.20628150545,27409.439015551998,27409.439015551998,59945.64529705745,57751.44166892409,57751.44166892409,27409.439015551998,85160.88068447608,85160.88068447608,85160.88068447608,113777.57623685834,109288.76738852829,4488.808848330047,0.0,69691.02757346316,44475.79211437786,28016.928287872553,28616.695552382258,56633.62384025481,20904.60861788693,1605.3922250165003,0.0,0.8772444766400279,2.630173384705454,0.0014947054983599872,1.0,1.0,-7.483576872326864,321605.48857967247,1514958.9789089863,4.710612948801339,1514958.9789089863,4.710612948801339,0.7305039318610873,0.09227638191050602,4.028046144702076,101325.0,121865.19596913637,1.2027159730484716,1.0,0.0,4.028046144702459,1.3058908187764546,1.3062085699750563,3.084519844067918,17301.447170640018,1764.2566187882733,14706.230623080228,1499.6181798147409,0.85,0.8500000305197714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4404.979829388011,4632.441516551485,6.222375601515529,3.909317616284639,-4.565091165725023,8.474408782009661,3.218286295701652,3.5,0.919510370200472,0.6,0.00024330874560162566,0.9892074691455025,0.000245963312238029,198.50804832298496,0.11652322633882368,0.0,0.0,0.026420798476541954,0.0001084338605304217,0.00013487488507120396,0.0005432822608281986,0.09227638186757584,0.09227638186757584,0.09227638186757584,0.09227638200401204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482901.8081429117,597.1711238511491,0.0,0.09227638186757584,0.09227638191050602,0.09227638191050602,0.375004455198003,0.375004455198003,0.5,9.9999779794601,0.0,0.0,0.0,0.0,0.0,0.0,28616.695552382258,20904.60861788693,0.7305039318610873,1.0584815385669966,0.5745033440431006,42257.45940475719,25750.0,0.0,4937.991334587869,-4937.991334587869,0.09195734817285847,2.2989337043214597,3939.8244228622757,998.1669117255927,4937.991334587869,1.7274764589653624,0.9952093958101559,1.452110732370682,1.44892484967598,1.2712680669781553,0.00024154074563392222,0.0032544062607795634,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47195.450739345055,20812.008665412133,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,,,19836.414902907567,1605.3922250165003,0.375004455198003,6.17534620354742,3.218286295701652,19801.715033827353,34.69986908021383,1604.4148182018187,0.9774068146816717
2717.0,-29.44841595375275,3.8969140313517383,34.803559722979806,14.316177844908111,0.016964364051613237,-26.50181011927109,-37.126320123765595,-2.9296414704635136,-7.477515475142525,-7.477515475130399,39.05761512475719,32627.556968209738,27238.430191947435,27238.430191947435,59865.98716015717,57894.23594633614,57894.23594633614,27238.430191947435,85132.66613828357,85132.66613828357,85132.66613828357,113725.48444256709,109238.12186616572,4487.36257640137,0.0,69824.36719778563,44557.688219523654,28074.087753624415,28592.818304283515,56666.90605790793,20888.06328194277,1604.3922250165003,0.0,0.8773379271809891,2.6307721749835107,0.0014947054983599872,1.0,1.0,-7.477515475142525,321683.0865865501,1514299.9559808087,4.707427959764308,1514299.9559808087,4.707427959764308,0.730535306441391,0.09224972377670977,4.028046144702076,101325.0,121904.93355587297,1.2031081525376064,1.0,0.0,4.028046144701415,1.3057606152518735,1.3060783347691696,3.084827416030686,17334.549975208887,1767.6321654396647,14734.364015880621,1502.4869874912047,0.85,0.8499998002228534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.924619532984,4632.441516551485,6.204760343890632,3.8969140313517383,-4.572813490447988,8.469727521799726,3.1999749158540776,3.5,0.9142785473868793,0.6,0.00024330874560162566,0.9842838001062494,0.00024719369106284333,198.46882821312047,0.0,0.0,0.0,0.026420798476541954,0.00010873063272420557,0.00013457811287742008,0.0005420868487371728,0.09224972377577058,0.09224972377577058,0.09224972377577058,0.09224972378169194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482826.57707093935,597.1947608424141,0.0,0.09224972377577058,0.09224972377670977,0.09224972377670977,0.37500445669919813,0.37500445669919813,0.5,9.999977979448113,0.0,0.0,0.0,0.0,0.0,0.0,28592.818304283515,20888.06328194277,0.730535306441391,1.056454133899248,0.575777984682411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484875048271386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19786.414902907567,1604.3922250165003,0.37500445669919813,6.17534620354742,3.1999749158540776,,,,
2718.0,-29.400730539701097,3.8852311368817825,34.784103165875955,14.3795060570352,0.044319701937656816,-26.456201423004522,-37.1022355282679,-2.900209460466346,-7.469120676688419,-7.469120676622477,39.04751505817275,32719.791412365226,27151.94733548177,27151.94733548177,59871.738747847,58039.882025681705,58039.882025681705,27151.94733548177,85191.82936116347,85191.82936116347,85191.82936116347,113763.52355669241,109277.20572432909,4486.317832363321,0.0,69961.60530801557,44641.51450964033,28133.434220416933,28571.69419552894,56705.128415945874,20874.198856919535,1603.3922250165003,0.0,0.8774230015504746,2.6316016539586706,0.0014947054983599872,1.0,1.0,-7.469120676688419,321790.5811247846,1513873.0638101934,4.704528822809579,1513873.0638101934,4.704528822809579,0.7305901678097215,0.0922302365197045,4.028046144702076,101325.0,121945.69925734903,1.2035104787303137,1.0,0.0,4.028046144702075,1.3056184091861247,1.30593609410164,3.0851634109640154,17368.620615241263,1771.1064038424197,14763.328908110718,1505.4405845126234,0.85,0.8500000797504692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4385.346864529799,4632.441516551485,6.191516469334751,3.8852311368817825,-4.572298627995538,8.457529764877322,3.1944153637597936,3.5,0.9126901039313696,0.6,0.00024330874560162566,0.9794336060767166,0.0002484178040165878,198.43000115008707,0.0,0.0,0.0,0.026420798476541954,0.0001090201902025326,0.00013428855539909308,0.000540920497852928,0.09223023667158523,0.09223023667158523,0.09223023667158523,0.09223023621576962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482777.8330017455,597.2100753253743,0.0,0.09223023667158523,0.0922302365197045,0.0922302365197045,0.3750044576903867,0.3750044576903867,0.5,9.999977965760666,0.0,0.0,0.0,0.0,0.0,0.0,28571.69419552894,20874.198856919535,0.7305901678097215,1.055843455792451,0.5770164414822875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448201320767819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19736.414902907567,1603.3922250165003,0.3750044576903867,6.17534620354742,3.1944153637597936,,,,
2719.0,-29.353498694941543,3.874251165264695,34.76568595130945,14.444372488092654,0.07232423567407056,-26.410881211047755,-37.07901720246298,-2.8702932572864652,-7.46029783961751,-7.460297839611946,39.03840538016881,32813.808612770474,27067.596594039645,27067.596594039645,59881.405206810115,58189.127301901826,58189.127301901826,27067.596594039645,85256.72389594147,85256.72389594147,85256.72389594147,113807.79221914118,109322.44690014921,4485.3453189919655,0.0,70103.11067308,44727.79194723966,28194.79858426704,28551.068323199717,56745.866907466756,20860.816666487957,1602.3922250165003,0.0,0.8775065684420046,2.632473649486272,0.0014947054983599872,1.0,1.0,-7.46029783961751,321903.5871118803,1513488.1097374477,4.70168140503331,1513488.1097374477,4.70168140503331,0.7306492503307521,0.09221203776657991,4.028046144702076,101325.0,121987.76855887414,1.20392567045521,1.0,0.0,4.028046144702025,1.3054738953930791,1.3057915451452942,3.08550493343203,17403.75064106049,1774.6886695314397,14793.18657396066,1508.4852191075097,0.85,0.8499999154813932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4380.928081712667,4632.441516551485,6.178507405092558,3.874251165264695,-4.571182559888417,8.445433725153112,3.18905254731361,3.5,0.9111578706610315,0.6,0.00024330874560162566,0.974654954810306,0.0002496357756155665,198.39155837113088,0.0,0.0,0.0,0.026420798476541954,0.00010930000697637568,0.00013400873862524996,0.0005397933829758263,0.09221203776877838,0.09221203776877838,0.09221203776877838,0.09221203775949124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482733.8693810837,597.2238875388877,0.0,0.09221203776877838,0.09221203776657991,0.09221203776657991,0.3750044582187379,0.3750044582187379,0.5,9.99997796559812,0.0,0.0,0.0,0.0,0.0,0.0,28551.068323199717,20860.816666487957,0.7306492503307521,1.055255800470127,0.5782590063568622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479180047202929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19686.414902907567,1602.3922250165003,0.3750044582187379,6.17534620354742,3.18905254731361,,,,
2720.0,-29.306759890998702,3.863956955833749,34.748269640912206,14.511284557543718,0.10137109159569291,-26.365947404157396,-37.0567737967707,-2.8394413927111937,-7.451048930816626,-7.451048930829507,39.03028167746237,32909.90425461624,26985.30513173668,26985.30513173668,59895.209386352915,58342.43483370531,58342.43483370531,26985.30513173668,85327.73996544199,85327.73996544199,85327.73996544199,113858.67800487926,109374.23333451505,4484.444670364201,0.0,70249.11013880442,44816.57956997665,28258.367298697518,28530.93803943727,56789.305338134785,20847.9138626186,1601.3922250165003,0.0,0.8775886349690027,2.6333880003462546,0.0014947054983599872,1.0,1.0,-7.451048930816626,322022.0838941519,1513144.8831610882,4.698885445566076,1513144.8831610882,4.698885445566076,0.7307125280564309,0.09219512128855367,4.028046144702076,101325.0,122031.17380825865,1.2043540469603617,1.0,0.0,4.028046144702611,1.3053248952798957,1.3056425087771928,3.0858571373821517,17439.99636925714,1778.3847052007711,14823.999957471737,1511.627309781805,0.85,0.8500001745185666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.665160882143,4632.441516551485,6.165723019646682,3.863956955833749,-4.569473456085786,8.433430411919534,3.1838823077705913,3.5,0.9096806593630261,0.6,0.00024330874560162566,0.9699509396108366,0.00025084644559367707,198.35353154641155,0.0,0.0,0.0,0.026420798476541954,0.00010956869639701191,0.00013374004920461375,0.0005387110895909103,0.09219512128738191,0.09219512128738191,0.09219512128738191,0.0921951212814928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482694.66473223304,597.2362043352753,0.0,0.09219512128738191,0.09219512128855367,0.09219512128855367,0.37500445843091723,0.37500445843091723,0.5,9.999977965948592,0.0,0.0,0.0,0.0,0.0,0.0,28530.93803943727,20847.9138626186,0.7307125280564309,1.0546917069987907,0.5795088363674136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476374927438804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19636.414902907567,1601.3922250165003,0.37500445843091723,6.17534620354742,3.1838823077705913,,,,
2721.0,-29.260521550452044,3.8543316368422795,34.73181708207932,14.580208423454337,0.13149076242726723,-26.32127218766745,-37.03542617205528,-2.8077586179205785,-7.441391017118235,-7.441391017056662,39.02310291700584,33007.7181571308,26905.03827878131,26905.03827878131,59912.75643591212,58499.54406815429,58499.54406815429,26905.03827878131,85404.5823469356,85404.5823469356,85404.5823469356,113915.86480579889,109432.25194112778,4483.61286467112,0.0,70399.89072380446,44908.064741671275,28324.2510912591,28511.282458863294,56835.53355012239,20835.469898864478,1600.3922250165003,0.0,0.8776692663856538,2.6343430533002157,0.0014947054983599872,1.0,1.0,-7.441391017118235,322145.8574629386,1512841.6294045984,4.696138703502167,1512841.6294045984,4.696138703502167,0.7307798212488811,0.09217943334668224,4.028046144702076,101325.0,122076.01355218758,1.2047965808259322,1.0,0.0,4.028046144703795,1.3051719176524472,1.3054894939270119,3.086218826978087,17477.429054877775,1782.2017768430378,14855.81144189486,1514.8711784243203,0.85,0.849999813774026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.555099375628,4632.441516551485,6.153161633714615,3.8543316368422795,-4.567190580996138,8.421522217838419,3.178900639867697,3.5,0.9082573256764849,0.6,0.00024330874560162566,0.9653213874434324,0.0002520494715713356,198.3159262417523,0.0,0.0,0.0,0.026420798476541954,0.00010982713874686097,0.0001334816068547647,0.0005376700718799732,0.09217943334680331,0.09217943334680331,0.09217943334680331,0.09217943354418218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482660.0208396729,597.2470880791427,0.0,0.09217943334680331,0.09217943334668224,0.09217943334668224,0.37500445839221447,0.37500445839221447,0.5,9.999977963030489,0.0,0.0,0.0,0.0,0.0,0.0,28511.282458863294,20835.469898864478,0.7307798212488811,1.0541425881587962,0.5807584814528362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473600159316324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19586.414902907567,1600.3922250165003,0.37500445839221447,6.17534620354742,3.178900639867697,,,,
2722.0,-29.214774764963146,3.8453591382962444,34.71629455281089,14.651173178013437,0.16248274325393774,-26.27699992045392,-37.01516148922963,-2.7752921012542844,-7.431314220176546,-7.431314220177948,39.01689227986498,33108.07066674471,26826.699825524334,26826.699825524334,59934.77049226905,58661.38471209048,58661.38471209048,26826.699825524334,85488.08453761482,85488.08453761482,85488.08453761482,113980.19731088601,109497.34572476115,4482.851586124861,0.0,70555.76131029498,45002.44726495325,28392.571161490818,28492.112773271187,56884.683934762004,20823.49549565319,1599.3922250165003,0.0,0.8777484285494388,2.6353398204390293,0.0014947054983599872,1.0,1.0,-7.431314220176546,322275.0392382091,1512579.30934855,4.693442324680098,1512579.30934855,4.693442324680098,0.7308512240337606,0.09216500418819482,4.028046144702076,101325.0,122122.39441037981,1.205254324306734,1.0,0.0,4.028046144702133,1.3050151929863492,1.3053327311264467,3.0865894637475,17516.125380811263,1786.1477039367433,14888.708878390318,1518.2257833603035,0.85,0.8500001315759447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.594924711349,4632.441516551485,6.140807350614429,3.8453591382962444,-4.564332871543089,8.409692009839333,3.174103596898327,3.5,0.9068867419709505,0.6,0.00024330874560162566,0.9607645051240464,0.0002532449359900234,198.2787347450012,0.0,0.0,0.0,0.026420798476541954,0.00011007299134353825,0.0001332357542580874,0.0005366797662757621,0.0921650041882021,0.0921650041882021,0.0921650041882021,0.09216500418812312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482630.04935962544,597.2565037731695,0.0,0.0921650041882021,0.09216500418819482,0.09216500418819482,0.37500445813970396,0.37500445813970396,0.5,9.999977963032295,0.0,0.0,0.0,0.0,0.0,0.0,28492.112773271187,20823.49549565319,0.7308512240337606,1.0536187660109886,0.5820208248799374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470856148966402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19536.414902907567,1599.3922250165003,0.37500445813970396,6.17534620354742,3.174103596898327,,,,
