time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2723.0,-29.169536209173092,3.837023769755252,34.70166985475388,14.724507566448324,0.19467846747833645,-26.233066558250517,-36.995951424445934,-2.741791176637887,-7.420828758356265,-7.420828758353599,39.01162520849955,33210.776868239904,26750.244224987877,26750.244224987877,59961.021093227784,58827.94578616691,58827.94578616691,26750.244224987877,85578.19001115479,85578.19001115479,85578.19001115479,114051.60630587238,109569.44728794249,4482.159017929893,0.0,70717.03792731802,45099.869036948236,28463.520989299755,28473.416294717586,56936.937284017346,20811.978156650006,1598.3922250165003,0.0,0.8778261608498614,2.6363773277331672,0.0014947054983599872,1.0,1.0,-7.420828758356265,322409.5032501306,1512356.8698471729,4.690794950525579,1512356.8698471729,4.690794950525579,0.7309266278845178,0.09215180152493113,4.028046144702076,101325.0,122170.39282611142,1.2057280318392443,1.0,0.0,4.028046144701957,1.3048535144049416,1.3051710132051784,3.0869719092866945,17556.163804212927,1790.2304868852184,14922.736872196874,1521.6956730582692,0.85,0.8499998654954385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4364.781823574277,4632.441516551485,6.1286555219115995,3.837023769755252,-4.560914031597839,8.397937801353091,3.1694874458983433,3.5,0.905567841685241,0.6,0.00024330874560162566,0.9562810639371288,0.0002544322530029959,198.24197014727736,0.0,0.0,0.0,0.026420798476541954,0.00011030651841150343,0.00013300222719012222,0.0005357391084699614,0.09215180157316218,0.09215180157316218,0.09215180157316218,0.09215180106312282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482604.63163181464,597.2644887646401,0.0,0.09215180157316218,0.09215180152493113,0.09215180152493113,0.37500445772782687,0.37500445772782687,0.5,9.999977964076967,0.0,0.0,0.0,0.0,0.0,0.0,28473.416294717586,20811.978156650006,0.7309266278845178,1.053112864046857,0.5832905395415857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468142333643301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19486.414902907567,1598.3922250165003,0.37500445772782687,6.17534620354742,3.1694874458983433,,,,
2724.0,-29.124823150877884,3.829310449366155,34.687913252629095,14.799945847503864,0.22768010172483075,-26.18952454941907,-36.97791692158205,-2.707618505402792,-7.409932287673996,-7.409932287678878,39.00730724881276,33316.273879040935,26675.598444160292,26675.598444160292,59991.87232320123,58999.76201307055,58999.76201307055,26675.598444160292,85675.36045723084,85675.36045723084,85675.36045723084,114130.55579909554,109649.02027907688,4481.535520018665,0.0,70884.11289401968,45200.62473703818,28537.209063312774,28455.1953418647,56992.40440517747,20800.92002259737,1597.3922250165003,0.0,0.8779024557192038,2.6374558450111687,0.0014947054983599872,1.0,1.0,-7.409932287673996,322549.2847426787,1512174.5317816394,4.6881968223492185,1512174.5317816394,4.6881968223492185,0.7310060525922316,0.09213983222108764,4.028046144702076,101325.0,122220.16725354399,1.206219267244451,1.0,0.0,4.028046144702866,1.3046886351803493,1.30500609386194,3.0873620234649106,17597.641721967524,1794.4600574067113,14957.994842994221,1525.2909855041448,0.85,0.8499999647294687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.113038724415,4632.441516551485,6.116695028836642,3.829310449366155,-4.556938189481892,8.386248638848047,3.165048541618971,3.5,0.9042995833197061,0.6,0.00024330874560162566,0.9518718775433017,0.000255610814167117,198.20564600694803,0.0,0.0,0.0,0.026420798476541954,0.00011052617108640675,0.0001327825745152189,0.0005348543373596436,0.09213983273426961,0.09213983273426961,0.09213983273426961,0.09213983059955301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482583.7944817719,597.2710346827404,0.0,0.09213983273426961,0.09213983222108764,0.09213983222108764,0.375004457192638,0.375004457192638,0.5,9.999977925565993,0.0,0.0,0.0,0.0,0.0,0.0,28455.1953418647,20800.92002259737,0.7310060525922316,1.052629257342778,0.5845739309783239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465459668589018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19436.414902907567,1597.3922250165003,0.375004457192638,6.17534620354742,3.165048541618971,,,,
2725.0,-29.08066249776995,3.82220456666194,34.67499672145837,14.877965510264062,0.2619172331436437,-26.146356327462648,-36.961077922582604,-2.6723889374815233,-7.3986283191428015,-7.39862831912448,39.0039273605049,33424.537570812536,26602.705924500126,26602.705924500126,60027.243495312665,59177.02744196341,59177.02744196341,26602.705924500126,85779.73336646354,85779.73336646354,85779.73336646354,114217.17759502068,109736.19724741299,4480.980347607689,0.0,71057.36017511868,45304.87030268071,28613.877636042183,28437.444228557146,57051.32186459933,20790.31554767458,1596.3922250165003,0.0,0.8779773373019166,2.6385750640931933,0.0014947054983599872,1.0,1.0,-7.3986283191428015,322694.3440578153,1512031.818034093,4.685647101900214,1512031.818034093,4.685647101900214,0.731089453066839,0.09212908258488642,4.028046144702076,101325.0,122271.79380189707,1.2067287816619499,1.0,0.0,4.028046144701944,1.3045187001653635,1.3048361174981264,3.087764203143636,17640.65197430211,1798.8458825696962,14994.558473996716,1529.0194382380034,0.85,0.8500002435193399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4357.585927430887,4632.441516551485,6.104918266106195,3.82220456666194,-4.552413632461214,8.374618199123153,3.1607833962511855,3.5,0.9030809703574816,0.6,0.00024330874560162566,0.9475386871385301,0.00025677974831443895,198.16978369475873,0.0,0.0,0.0,0.026420798476541954,0.00011073162761290077,0.0001325771179887249,0.0005340267489901955,0.09212908261709907,0.09212908261709907,0.09212908261709907,0.0921290823394253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482567.48414864996,597.2761584677063,0.0,0.09212908261709907,0.09212908258488642,0.09212908258488642,0.37500445640021024,0.37500445640021024,0.5,9.999977925318788,0.0,0.0,0.0,0.0,0.0,0.0,28437.444228557146,20790.31554767458,0.731089453066839,1.0521621854402625,0.5858678901452877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462809143140043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19386.414902907567,1596.3922250165003,0.37500445640021024,6.17534620354742,3.1607833962511855,,,,
2726.0,-29.03705178265107,3.8156920690491734,34.662894443354396,14.958642271254234,0.2973417393540649,-26.10357337827307,-36.945504032168515,-2.6361366632733594,-7.386914948111041,-7.386914948046133,39.001492260750396,33535.87021886722,26531.499713563324,26531.499713563324,60067.36993243054,59360.24338562845,59360.24338562845,26531.499713563324,85891.74309919178,85891.74309919178,85891.74309919178,114311.90868557735,109831.41475891399,4480.493926663363,0.0,71237.22467600055,45412.851516327006,28693.747955192826,28420.165586385574,57113.9135415784,20780.16718098413,1595.3922250165003,0.0,0.8780507911412551,2.639735214310567,0.0014947054983599872,1.0,1.0,-7.386914948111041,322844.7112124242,1511929.0037267911,4.6831462657350995,1511929.0037267911,4.6831462657350995,0.7311768510926158,0.0921195605273452,4.028046144702076,101325.0,122325.41945605712,1.207258025719784,1.0,0.0,4.028046144702572,1.3043438781838033,1.3046612529786348,3.0881780580063096,17685.305013125522,1803.399225334393,15032.507065000636,1532.8891175886401,0.85,0.8499998758202895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.197928940041,4632.441516551485,6.093315036788416,3.8156920690491734,-4.547344397698112,8.363036466747285,3.156688639051024,3.5,0.901911039728864,0.6,0.00024330874560162566,0.943280339384324,0.00025793895562419174,198.13438071410982,0.0,0.0,0.0,0.026420798476541954,0.00011092196215103692,0.00013238678345058874,0.0005332600726876526,0.09211956052186955,0.09211956052186955,0.09211956052186955,0.09211956053957022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482555.73314325453,597.2798499419431,0.0,0.09211956052186955,0.0921195605273452,0.0921195605273452,0.3750044555550442,0.3750044555550442,0.5,9.999977925788267,0.0,0.0,0.0,0.0,0.0,0.0,28420.165586385574,20780.16718098413,0.7311768510926158,1.0517116794789776,0.5871751406853501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460192316691984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19336.414902907567,1595.3922250165003,0.3750044555550442,6.17534620354742,3.156688639051024,,,,
2727.0,-28.99401461522199,3.809759390277703,34.65158239620592,15.04212962407621,0.3340239780523545,-26.061162459489793,-36.931261292751856,-2.5988281760954552,-7.374792855933663,-7.374792855940056,39.00000135213706,33650.45347872541,26461.921452208324,26461.921452208324,60112.37493093373,59549.74657913676,59549.74657913676,26461.921452208324,86011.66803134508,86011.66803134508,86011.66803134508,114415.02653980158,109934.95032698911,4480.07621281246,0.0,71424.19233303839,45524.899239041784,28776.99232666289,28403.358508456495,57180.35083511939,20770.47399153922,1594.3922250165003,0.0,0.8781228167602262,2.6409362704812627,0.0014947054983599872,1.0,1.0,-7.374792855933663,323000.38324755675,1511866.057482469,4.680694314606219,1511866.057482469,4.680694314606219,0.731268240175022,0.09211126542823272,4.028046144702076,101325.0,122381.1977706895,1.2078085148846731,1.0,0.0,4.0280461447019675,1.3041640116671414,1.304481342696598,3.088603970564206,17731.721476671686,1808.132387377105,15071.959710779864,1536.9121678432355,0.85,0.8499998001101543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.946587485789,4632.441516551485,6.081876879003345,3.809759390277703,-4.5417362482387755,8.351495638516479,3.1527610432156097,3.5,0.9007888694901742,0.6,0.00024330874560162566,0.9390982323866598,0.0002590876408991545,198.09945573570798,0.0,0.0,0.0,0.026420798476541954,0.00011109629263152046,0.0001322124529701052,0.0005325578614678368,0.09211126589971202,0.09211126589971202,0.09211126589971202,0.09211126201570734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482548.5385574238,597.2821100456031,0.0,0.09211126589971202,0.09211126542823272,0.09211126542823272,0.37500445467055865,0.37500445467055865,0.5,9.999977919456235,0.0,0.0,0.0,0.0,0.0,0.0,28403.358508456495,20770.47399153922,0.731268240175022,1.0512767769520843,0.5884967998142775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457609007071202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19286.414902907567,1594.3922250165003,0.37500445467055865,6.17534620354742,3.1527610432156097,,,,
2728.0,-28.951521266772218,3.8043935995164757,34.6410386788015,15.128611621353798,0.3720081649925919,-26.019101209893325,-36.918395350780315,-2.5604120066117497,-7.362254040728999,-7.362254040770144,38.99946704438173,33768.60027288213,26393.894890795265,26393.894890795265,60162.4951636774,59746.10307388414,59746.10307388414,26393.894890795265,86139.99796467941,86139.99796467941,86139.99796467941,114527.02736164891,110047.29924772584,4479.728113923074,0.0,71618.79982953751,45641.29656403859,28863.89251722103,28387.02939696951,57250.921914190534,20761.242401051975,1593.3922250165003,0.0,0.8781934112286156,2.642179069630576,0.0014947054983599872,1.0,1.0,-7.362254040728999,323161.4689707129,1511843.4994625875,4.678291333053697,1511843.4994625875,4.678291333053697,0.7313636841221705,0.09210421355041265,4.028046144702076,101325.0,122439.2977784135,1.208381917378865,1.0,0.0,4.028046144700973,1.3039788567760078,1.3042961427533148,3.089042528389705,17780.03460157347,1813.0589550533025,15113.030931081816,1541.1002667661044,0.85,0.8500000854747699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.829535961078,4632.441516551485,6.07059100925882,3.8043935995164757,-4.535588231918474,8.339981831434951,3.1489975052346315,3.5,0.8997135729241804,0.6,0.00024330874560162566,0.9349885931867725,0.00026022643203843076,198.0649841483174,0.0,0.0,0.0,0.026420798476541954,0.00011125398865551104,0.00013205475694611461,0.0005319226546063666,0.09210421364259981,0.09210421364259981,0.09210421364259981,0.09210421336974123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482545.96021548525,597.2829200022737,0.0,0.09210421364259981,0.09210421355041265,0.09210421355041265,0.3750044537273512,0.3750044537273512,0.5,9.999977911104832,0.0,0.0,0.0,0.0,0.0,0.0,28387.02939696951,20761.242401051975,0.7313636841221705,1.0508563557081372,0.5898350479577528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455060576654963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19236.414902907567,1593.3922250165003,0.3750044537273512,6.17534620354742,3.1489975052346315,,,,
2729.0,-28.909691537908213,3.7995823591373696,34.63124369641643,15.218305005133175,0.4113362954041435,-25.97753704187699,-36.907127767894394,-2.520818214313805,-7.3492914185342215,-7.349291418534965,38.999911400279096,33890.754099969614,26327.348845215827,26327.348845215827,60218.10294518544,59950.02048884119,59950.02048884119,26327.348845215827,86277.36933405702,86277.36933405702,86277.36933405702,114648.55747990435,110169.10623625727,4479.451243647082,0.0,71821.64164044359,45762.37519615745,28954.74049365126,28371.18814584733,57325.92863949859,20752.481942007573,1592.3922250165003,0.0,0.8782625295672865,2.6434643604648667,0.0014947054983599872,1.0,1.0,-7.3492914185342215,323328.0657610878,1511862.2597735957,4.675938836966706,1511862.2597735957,4.675938836966706,0.7314632660192308,0.09209843373196167,4.028046144702076,101325.0,122499.89224214673,1.20897993823979,1.0,0.0,4.028046144701921,1.3037880810892344,1.304105320646732,3.0894945299215286,17830.3919717771,1818.19397773726,15155.830159492212,1545.464573477407,0.85,0.8499998308215363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.844534561515,4632.441516551485,6.059445541904254,3.7995823591373696,-4.5288998362637924,8.328482195401161,3.1453950906721238,3.5,0.8986843116206068,0.6,0.00024330874560162566,0.9309620815882025,0.00026135193947592994,198.03106261981728,0.0,0.0,0.0,0.026420798476541954,0.00011139226358112505,0.0001319164820205006,0.0005313656768253382,0.09209843378073353,0.09209843378073353,0.09209843378073353,0.09209843363894651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482548.10454142303,597.2822463863226,0.0,0.09209843378073353,0.09209843373196167,0.09209843373196167,0.37500445272900923,0.37500445272900923,0.5,9.999977906912598,0.0,0.0,0.0,0.0,0.0,0.0,28371.18814584733,20752.481942007573,0.7314632660192308,1.0504514165636052,0.5911941577622919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452545229593288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19186.414902907567,1592.3922250165003,0.37500445272900923,6.17534620354742,3.1453950906721238,,,,
2730.0,-28.868497344520875,3.7953138401230873,34.622179472878834,15.311500068660848,0.45219894235367997,-25.9363795244764,-36.89746413202954,-2.47991888262468,-7.335901115141894,-7.335901115148533,39.00134138128301,34017.053203967625,26262.222281749473,26262.222281749473,60279.275485717095,60161.9023933228,60161.9023933228,26262.222281749473,86424.12467507228,86424.12467507228,86424.12467507228,114779.96258693495,110300.71647877259,4479.246108162358,0.0,72033.3750168278,45888.52580749644,29049.832454812633,28355.83791186268,57405.67036667532,20744.195826694435,1591.3922250165003,0.0,0.8783301672599365,2.6447925759152375,0.0014947054983599872,1.0,1.0,-7.335901115141894,323500.2300856196,1511922.6334971655,4.673636964947477,1511922.6334971655,4.673636964947477,0.7315670195031017,0.09209393503560023,4.028046144702076,101325.0,122563.18922345004,1.2096046308754014,1.0,0.0,4.028046144702636,1.3035910734962244,1.303908265117556,3.089961435451439,17882.956755987107,1823.554094006323,15200.511902254519,1550.0208432292902,0.85,0.8499999250496134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.989461854086,4632.441516551485,6.048430681942549,3.7953138401230873,-4.521672730450671,8.316986570573759,3.1419510224902876,3.5,0.8977002921400822,0.6,0.00024330874560162566,0.9270150268761305,0.0002624647266199462,197.99766782814626,0.0,0.0,0.0,0.026420798476541954,0.00011151098139944176,0.00013179776420218391,0.0005308874759749601,0.09209393502965947,0.09209393502965947,0.09209393502965947,0.09209393503793993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482555.00513884355,597.2800786364357,0.0,0.09209393502965947,0.09209393503560023,0.09209393503560023,0.3750044517031563,0.3750044517031563,0.5,9.999977907221316,0.0,0.0,0.0,0.0,0.0,0.0,28355.83791186268,20744.195826694435,0.7315670195031017,1.0500578618921579,0.5925730504789112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450070019616055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19136.414902907567,1591.3922250165003,0.3750044517031563,6.17534620354742,3.1419510224902876,,,,
2731.0,-28.827947442996347,3.791576901311751,34.61383033069983,15.408319362346106,0.4945179485890317,-25.895652749261163,-36.889528774749465,-2.437776699610258,-7.322068954395661,-7.322068954361925,39.00378680913261,34147.98336314469,26198.43265827367,26198.43265827367,60346.41602141836,60382.56170445159,60382.56170445159,26198.43265827367,86580.99436272527,86580.99436272527,86580.99436272527,114921.98775825587,110442.87286248358,4479.114895772289,0.0,72254.7502446255,46020.17208768301,29149.531285491652,28340.9933955306,57490.52468102225,20736.39858410261,1590.3922250165003,0.0,0.8783962883830494,2.6461651736496505,0.0014947054983599872,1.0,1.0,-7.322068954395661,323678.1512590451,1512025.8835575066,4.67138692456077,1512025.8835575066,4.67138692456077,0.7316750790878332,0.09209075651878229,4.028046144702076,101325.0,122629.41582510794,1.2102582366159185,1.0,0.0,4.02804614470208,1.3033881414936517,1.3037052837372818,3.0904425293343785,17937.915219680195,1829.158297653143,15247.229036938934,1554.7846651954474,0.85,0.8500000613343721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.262295116289,4632.441516551485,6.037531468830364,3.791576901311751,-4.513900638027918,8.30547753933967,3.1386626565195415,3.5,0.8967607590055833,0.6,0.00024330874560162566,0.9231473359652322,0.00026356436954586975,197.96480634123387,0.0,0.0,0.0,0.026420798476541954,0.00011160855466094179,0.00013170019094068387,0.0005304944463751489,0.09209075571331052,0.09209075571331052,0.09209075571331052,0.0920907621027282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482566.80591815367,597.276371528176,0.0,0.09209075571331052,0.09209075651878229,0.09209075651878229,0.37500445067330146,0.37500445067330146,0.5,9.999977919838946,0.0,0.0,0.0,0.0,0.0,0.0,28340.9933955306,20736.39858410261,0.7316750790878332,1.0496758614787671,0.5939758517183443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447633244942661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19086.414902907567,1590.3922250165003,0.37500445067330146,6.17534620354742,3.1386626565195415,,,,
2732.0,-28.788080635632745,3.7883608556130506,34.606182302361645,15.50918788360434,0.5385847004825792,-25.855327775784726,-36.88340799473224,-2.39416816202845,-7.307791543455551,-7.307791543454777,39.00726522625853,34283.74981178389,26135.92548379048,26135.92548379048,60419.67529557437,60612.53890870331,60612.53890870331,26135.92548379048,86748.4643924938,86748.4643924938,86748.4643924938,115075.12607904928,110596.06720996987,4479.058869079405,0.0,72486.58265353907,46157.793545837645,29254.210119668245,28326.661686555482,57580.87180622373,20729.097016387066,1589.3922250165003,0.0,0.8784608452977529,2.6475825446325216,0.0014947054983599872,1.0,1.0,-7.307791543455551,323861.8803501707,1512172.7573420815,4.66919032183432,1512172.7573420815,4.66919032183432,0.7317875027337089,0.09208892089495091,4.028046144702076,101325.0,122698.83010581312,1.2109433023026215,1.0,0.0,4.028046144702823,1.3031782148953355,1.303495306059329,3.090940363076579,17995.469776054502,1835.0272290797066,15296.147831690383,1559.7729940081867,0.85,0.8499999178706662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.661156518054,4632.441516551485,6.026739129596941,3.7883608556130506,-4.505585123827967,8.293945979441018,3.135527536378327,3.5,0.8958650103938076,0.6,0.00024330874560162566,0.9193617691175,0.0002646496230044229,197.9325090634104,0.0,0.0,0.0,0.026420798476541954,0.00011168386971048171,0.00013162487589114396,0.0005301910738802116,0.09208892089996834,0.09208892089996834,0.09208892089996834,0.09208892091219734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482583.59172428446,597.271098377649,0.0,0.09208892089996834,0.09208892089495091,0.09208892089495091,0.37500444968960084,0.37500444968960084,0.5,9.999977919025126,0.0,0.0,0.0,0.0,0.0,0.0,28326.661686555482,20729.097016387066,0.7317875027337089,1.049301155058993,0.5954017147770637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444523538482642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19036.414902907567,1589.3922250165003,0.37500444968960084,6.17534620354742,3.135527536378327,,,,
2733.0,-28.748918603166796,3.7856559635852336,34.599224491949144,15.61452493714171,0.584487877005129,-25.815529868805392,-36.879338895063825,-2.3489008572632963,-7.293038954233168,-7.2930389542282175,39.011836845775186,34425.25863219668,26074.587043338277,26074.587043338277,60499.84567553496,60853.17309530852,60853.17309530852,26074.587043338277,86927.7601386468,86927.7601386468,86927.7601386468,115240.63344847922,110761.55098840455,4479.082460074665,0.0,72729.79133905948,46301.876876324146,29364.349403039254,28312.873309832412,57677.22271287166,20722.321335168268,1588.3922250165003,0.0,0.8785237716531575,2.6490477181307344,0.0014947054983599872,1.0,1.0,-7.293038954233168,324051.8104513236,1512365.8072562988,4.667049399137593,1512365.8072562988,4.667049399137593,0.7319045689358515,0.09208850725408113,4.028046144702076,101325.0,122771.69329779535,1.2116624060971661,1.0,0.0,4.0280461447024205,1.3029603746960017,1.3032774128548104,3.091457133254627,18055.848599132358,1841.184155561008,15347.470298591303,1565.0064291670758,0.85,0.8499999440252727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.1842561877675,4632.441516551485,6.016031045775795,3.7856559635852336,-4.496707613042245,8.282363576627478,3.1325433240947382,3.5,0.8950123783127824,0.6,0.00024330874560162566,0.9156594289919285,0.00026571969653552314,197.9007930034744,0.0,0.0,0.0,0.026420798476541954,0.00011173396518781789,0.00013157478041380777,0.0005299892869858606,0.0920885072540031,0.0920885072540031,0.0920885072540031,0.09208850725376387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482605.6531585053,597.2641678514924,0.0,0.0920885072540031,0.09208850725408113,0.09208850725408113,0.37500444868909005,0.37500444868909005,0.5,9.999977919028954,0.0,0.0,0.0,0.0,0.0,0.0,28312.873309832412,20722.321335168268,0.7319045689358515,1.048938260718878,0.5968605458617912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442878694316268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18986.414902907567,1588.3922250165003,0.37500444868909005,6.17534620354742,3.1325433240947382,,,,
2734.0,-28.710496209433128,3.7834529771168275,34.592947530723364,15.724500431120418,0.6322564578971709,-25.77617264823671,-36.87739184880627,-2.302067103806009,-7.27780312495679,-7.277803124919037,39.01752363453375,34572.66417958936,26014.35837619812,26014.35837619812,60587.02255578748,61105.03459243298,61105.03459243298,26014.35837619812,87119.3929686311,87119.3929686311,87119.3929686311,115419.031165097,110939.84388667886,4479.187278418137,0.0,72985.43773807467,46453.067323179304,29480.411572105964,28299.638196465887,57780.04976857185,20716.08138471826,1587.3922250165003,0.0,0.87858502846187,2.650561557416802,0.0014947054983599872,1.0,1.0,-7.27780312495679,324248.0539183804,1512605.9744446513,4.664965467534938,1512605.9744446513,4.664965467534938,0.7320263687083224,0.09208954427742176,4.028046144702076,101325.0,122848.34986904413,1.212418947634287,1.0,0.0,4.02804614470195,1.3027350729028493,1.3030520562409074,3.091991785963427,18119.31520051463,1847.6559478022189,15401.415044875774,1570.5072624062013,0.85,0.8499998412985463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.830017004784,4632.441516551485,6.005396858620408,3.7834529771168275,-4.487265608511194,8.270718585628021,3.129707949759035,3.5,0.8942022713597243,0.6,0.00024330874560162566,0.9120426448189219,0.00026677343102737535,197.86968582942492,0.0,0.0,0.0,0.026420798476541954,0.00011175794299222784,0.0001315508026093978,0.0005298927032832486,0.09208954427865532,0.09208954427865532,0.09208954427865532,0.09208954427797439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482633.096366838,597.2555465450257,0.0,0.09208954427865532,0.09208954427742176,0.09208954427742176,0.3750044476784018,0.3750044476784018,0.5,9.999977918863461,0.0,0.0,0.0,0.0,0.0,0.0,28299.638196465887,20716.08138471826,0.7320263687083224,1.0485803109976277,0.598349505029232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440564414522183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18936.414902907567,1587.3922250165003,0.3750044476784018,6.17534620354742,3.129707949759035,,,,
2735.0,-28.67284087347763,3.781743360247207,34.58734437185924,15.839747443702095,0.6822663674215533,-25.737254663601448,-36.87771388851104,-2.2533198413202,-7.262063556514818,-7.262063556522789,39.024373543374814,34726.47132879854,25955.154024394473,25955.154024394473,60681.62535319301,61369.16471269844,61369.16471269844,25955.154024394473,87324.31873709291,87324.31873709291,87324.31873709291,115611.29828945562,111131.92144380417,4479.376845651455,0.0,73254.68002662473,46611.98664731787,29602.99264367429,28286.979552362707,57889.97219603699,20710.400088078164,1586.3922250165003,0.0,0.8786445450833019,2.6521261659237547,0.0014947054983599872,1.0,1.0,-7.262063556514818,324450.8839043836,1512895.30136966,4.6629409147041,1512895.30136966,4.6629409147041,0.7321531112836083,0.0920920947859335,4.028046144702076,101325.0,122929.14211618123,1.2132163051189857,1.0,0.0,4.028046144701584,1.3025006485883432,1.302817574885946,3.09254828323325,18186.15710819838,1854.4719254993681,15458.230839919386,1576.3008611421217,0.85,0.8499998514227487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.596962252007,4632.441516551485,5.9948198991007455,3.781743360247207,-4.477247064229765,8.258990424476972,3.127019475447042,3.5,0.893434135842012,0.6,0.00024330874560162566,0.9085130186274277,0.0002678098614032125,197.8392091602672,0.0,0.0,0.0,0.026420798476541954,0.00011175397675693868,0.00013155476884468698,0.0005299086794620142,0.09209209477937093,0.09209209477937093,0.09209209477937093,0.09209209479549324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482666.1529186012,597.2451616345053,0.0,0.09209209477937093,0.0920920947859335,0.0920920947859335,0.3750044466588927,0.3750044466588927,0.5,9.999977919471158,0.0,0.0,0.0,0.0,0.0,0.0,28286.979552362707,20710.400088078164,0.7321531112836083,1.0482234323364752,0.5998702367864642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438294564342213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18886.414902907567,1586.3922250165003,0.3750044466588927,6.17534620354742,3.127019475447042,,,,
2736.0,-28.636003592002684,3.7805194380181315,34.58241087523079,15.961087645869725,0.7349895566970738,-25.69885594735846,-36.88055437579749,-2.202158107293769,-7.245790616171405,-7.245790616170747,39.03245607121744,34887.51847449116,25896.870667214873,25896.870667214873,60784.38914170604,61646.979272414676,61646.979272414676,25896.870667214873,87543.84993962955,87543.84993962955,87543.84993962955,115818.78118960158,111339.124931463,4479.656258138577,0.0,73538.81656054148,46779.35568428792,29732.734306948405,28274.93124997202,58007.66555692043,20705.310832083538,1585.3922250165003,0.0,0.8787022182454345,2.653744561697161,0.0014947054983599872,1.0,1.0,-7.245790616171405,324660.69217726303,1513236.745563956,4.6609792377875445,1513236.745563956,4.6609792377875445,0.7322850990876955,0.09209624974878411,4.028046144702076,101325.0,123014.44407120149,1.2140581699600443,1.0,0.0,4.02804614470271,1.3022547038659684,1.302571570319954,3.0931323440369414,18256.696651120565,1861.6649570567488,15518.195986377172,1582.4156043477817,0.85,0.8500002099462332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.483772106088,4632.441516551485,5.984279094040703,3.7805194380181315,-4.466632779894786,8.247152217912918,3.124476162653234,3.5,0.8927074750437811,0.6,0.00024330874560162566,0.905074332349208,0.0002688273624665659,197.80940367370332,0.0,0.0,0.0,0.026420798476541954,0.00011171899899512456,0.00013158974660650111,0.0005300495715006399,0.09209624978211721,0.09209624978211721,0.09209624978211721,0.09209624975416959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482705.1584509186,597.2329075808365,0.0,0.09209624978211721,0.09209624974878411,0.09209624974878411,0.37500444563542545,0.37500444563542545,0.5,9.99997791531804,0.0,0.0,0.0,0.0,0.0,0.0,28274.93124997202,20705.310832083538,0.7322850990876955,1.047868218073022,0.6014294514275451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443607072128715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18836.414902907567,1585.3922250165003,0.37500444563542545,6.17534620354742,3.124476162653234,,,,
2737.0,-28.60000428395317,3.779774634699551,34.578146749212586,16.088000765908532,0.7894120506505892,-25.661091742673747,-36.88626971617339,-2.149500483063674,-7.228940586265082,-7.228940586360219,39.041873739989875,35057.21806508872,25839.376398320008,25839.376398320008,60896.59446340872,61940.47704456995,61940.47704456995,25839.376398320008,87779.85344288996,87779.85344288996,87779.85344288996,116043.39697663345,111563.36392783868,4480.0330487947585,0.0,73839.45988545277,46956.20093660123,29870.28772094616,28263.543533743494,58133.83125468965,20700.863056916598,1584.3922250165003,0.0,0.8787578951455367,2.6554211727633645,0.0014947054983599872,1.0,1.0,-7.228940586265082,324878.053360356,1513634.6659303142,4.659085617739111,1513634.6659303142,4.659085617739111,0.732422777497878,0.09210214352450803,4.028046144702076,101325.0,123104.83181464266,1.2149502276303248,1.0,0.0,4.028046144702185,1.3020016650746367,1.3023184699588661,3.0937334818778206,18331.334158763497,1869.275864720725,15581.63617638071,1588.8847033778825,0.85,0.850000116818106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.48932245973,4632.441516551485,5.973746430063132,3.779774634699551,-4.455392612327628,8.23516724702718,3.1220765183812085,3.5,0.892021862394631,0.6,0.00024330874560162566,0.901727434985799,0.0002698251557639005,197.78028487680012,0.0,0.0,0.0,0.026420798476541954,0.00011164865092502719,0.00013166009467659845,0.0005303329367731827,0.09210214350809418,0.09210214350809418,0.09210214350809418,0.09210214355657001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482750.607953846,597.2186287553781,0.0,0.09210214350809418,0.09210214352450803,0.09210214352450803,0.3750044445897089,0.3750044445897089,0.5,9.999977916688316,0.0,0.0,0.0,0.0,0.0,0.0,28263.543533743494,20700.863056916598,0.732422777497878,1.047524189427928,0.6030433107272739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433895853556207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18786.414902907567,1584.3922250165003,0.3750044445897089,6.17534620354742,3.1220765183812085,,,,
2738.0,-28.564887613442732,3.779502668443528,34.57455204269631,16.22197302002462,0.8469701596562216,-25.623653377150703,-36.8947621906176,-2.0942639949860893,-7.211509623649022,-7.211509623618632,39.052635764884755,35234.97898531449,25782.635953139597,25782.635953139597,61017.61493845409,62249.86051114518,62249.86051114518,25782.635953139597,88032.49646428478,88032.49646428478,88032.49646428478,116285.3164959235,111804.80855719265,4480.507938730857,0.0,74158.24306272682,47143.361867477084,30016.534661388592,28252.82003163872,58269.354693027315,20697.060827194164,1583.3922250165003,0.0,0.8788115630275545,2.6571564680546182,0.0014947054983599872,1.0,1.0,-7.211509623649022,325103.02886845265,1514089.485623134,4.65726047183579,1514089.485623134,4.65726047183579,0.7325661935345466,0.09210978853805982,4.028046144702076,101325.0,123200.73811677807,1.215896749240346,1.0,0.0,4.028046144701813,1.301736339571809,1.3020530798966623,3.0943640599501547,18410.475053833263,1877.3459901019476,15648.900735861806,1595.7437795640517,0.85,0.8499998337958983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.612746391035,4632.441516551485,5.9632158256219014,3.779502668443528,-4.443526008141882,8.223028676585411,3.1198193684434665,3.5,0.891376962412419,0.6,0.00024330874560162566,0.8984754628473723,0.00027080176995657976,197.75188827886447,0.0,0.0,0.0,0.026420798476541954,0.0001115441956596377,0.00013176454994198795,0.0005307536874022287,0.09210978834130872,0.09210978834130872,0.09210978834130872,0.0921097876676042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482802.5460945437,597.2023109785986,0.0,0.09210978834130872,0.09210978853805982,0.09210978853805982,0.3750044435482995,0.3750044435482995,0.5,9.999977953203082,0.0,0.0,0.0,0.0,0.0,0.0,28252.82003163872,20697.060827194164,0.7325661935345466,1.0471647619903304,0.6046914226343889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431771092679948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18736.414902907567,1583.3922250165003,0.3750044435482995,6.17534620354742,3.1198193684434665,,,,
2739.0,-28.530715342309694,3.7796987219547296,34.57163209780979,16.363674331828975,0.9076208723307234,-25.58683294921827,-36.906580010522134,-2.0362615200406347,-7.19343227093151,-7.193432270941501,39.06489480665222,35422.84688855249,25726.473578742232,25726.473578742232,61149.320467294725,62578.015739274015,62578.015739274015,25726.473578742232,88304.48931801625,88304.48931801625,88304.48931801625,116547.32517968232,112066.23311286178,4481.09206682053,0.0,74497.12039807552,47341.95155026949,30172.40983089559,28242.835861666073,58415.245692561664,20693.978081190224,1582.3922250165003,0.0,0.8788629959245232,2.6589570590383613,0.0014947054983599872,1.0,1.0,-7.19343227093151,325336.4765387721,1514607.6974492606,4.655511467890249,1514607.6974492606,4.655511467890249,0.7327160127456643,0.09211938399256596,4.028046144702076,101325.0,123302.7735216472,1.2169037603912876,1.0,0.0,4.0280461447030245,1.301457844170414,1.301774516731373,3.0950262144446685,18494.60451093852,1885.9248072418736,15720.412674443822,1603.035967883408,0.85,0.8499999372869034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.853234168306,4632.441516551485,5.9526485942073,3.7796987219547296,-4.4309859110086185,8.210684632963348,3.117703616347399,3.5,0.8907724618135425,0.6,0.00024330874560162566,0.8953230935957253,0.0002717552438242919,197.72426318318654,0.0,0.0,0.0,0.026420798476541954,0.00011139898966168372,0.00013190975593994192,0.0005313385838624748,0.09211938398628737,0.09211938398628737,0.09211938398628737,0.09211938394697997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482861.7103740994,597.1837223611004,0.0,0.09211938398628737,0.09211938399256596,0.09211938399256596,0.3750044426512615,0.3750044426512615,0.5,9.999977954499437,0.0,0.0,0.0,0.0,0.0,0.0,28242.835861666073,20693.978081190224,0.7327160127456643,1.0468041303655975,0.6063972935247464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429699029726486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18686.414902907567,1582.3922250165003,0.3750044426512615,6.17534620354742,3.117703616347399,,,,
2740.0,-28.497540241573557,3.780358991307325,34.569395525771306,16.513575484883063,0.9713591574799787,-25.550601863499242,-36.92200578572226,-1.9755792233954852,-7.174663809954268,-7.17466380996482,39.07875589293429,35621.790667885034,25670.76767744489,25670.76767744489,61292.55834532992,62926.869464659096,62926.869464659096,25670.76767744489,88597.63714210398,88597.63714210398,88597.63714210398,116831.27929025807,112349.48608139953,4481.79320885854,0.0,74858.34712005554,47553.26831194022,30338.97645346146,28233.642148154082,58572.61860161554,20691.66547853641,1581.3922250165003,0.0,0.8789120374230629,2.6608275072406906,0.0014947054983599872,1.0,1.0,-7.174663809954268,325578.9885455995,1515193.7921374587,4.653843907145272,1515193.7921374587,4.653843907145272,0.7328726973997308,0.09213106829848476,4.028046144702076,101325.0,123411.64934701833,1.2179782812437043,1.0,0.0,4.028046144703613,1.301166609286442,1.3014832109837176,3.095718961702415,18584.282411588967,1895.0694081657823,15796.640535245553,1610.809046437423,0.85,0.8500000261185727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.210327686703,4632.441516551485,5.94201803392071,3.780358991307325,-4.4177403041434875,8.198099295450813,3.115728596937351,3.5,0.8902081705535289,0.6,0.00024330874560162566,0.8922741282872793,0.00027268385117100387,197.69745158948518,0.0,0.0,0.0,0.026420798476541954,0.00011120971521502142,0.00013209903038660425,0.0005321009900676436,0.09213106812044683,0.09213106812044683,0.09213106812044683,0.09213107000428884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482928.60804070666,597.1627033104426,0.0,0.09213106812044683,0.09213106829848476,0.09213106829848476,0.3750044417288594,0.3750044417288594,0.5,9.999977950309013,0.0,0.0,0.0,0.0,0.0,0.0,28233.642148154082,20691.66547853641,0.7328726973997308,1.0464370521354727,0.6081645574046867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427683262293016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18636.414902907567,1581.3922250165003,0.3750044417288594,6.17534620354742,3.115728596937351,,,,
2741.0,-28.465415967773282,3.7814807024007244,34.56785427350972,16.67315267203378,1.0391562317450682,-25.514910209273914,-36.94131161374969,-1.911349466247114,-7.155156745720944,-7.1551567457326435,39.09433258542837,35832.73022920062,25615.394670890062,25615.394670890062,61448.12490009068,63298.46618173102,63298.46618173102,25615.394670890062,88913.86085262109,88913.86085262109,88913.86085262109,117139.15474491358,112656.53499410124,4482.619750812345,0.0,75244.38708600712,47778.651378456394,30517.484119500805,28225.293892292495,58742.7780117933,20690.177578328916,1580.3922250165003,0.0,0.8789585138141301,2.6627726651991726,0.0014947054983599872,1.0,1.0,-7.155156745720944,325831.194896442,1515852.6332321984,4.652263678172305,1515852.6332321984,4.652263678172305,0.7330367455971397,0.0921449904952965,4.028046144702076,101325.0,123528.08843561108,1.219127445700578,1.0,0.0,4.028046144703678,1.3008584909000702,1.3011750176255448,3.0964522066616573,18680.120431334428,1904.8421664211967,15878.105153463091,1619.116125635471,0.85,0.8500001491868769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.683809794461,4632.441516551485,5.93129661699155,3.7814807024007244,-4.403754686211595,8.18523538861232,3.113893942728642,3.5,0.8896839836367548,0.6,0.00024330874560162566,0.8893324152244291,0.0002735858284668788,197.67149618616625,0.0,0.0,0.0,0.026420798476541954,0.00011097325090640145,0.0001323354946952242,0.0005330534792143399,0.09214499012927206,0.09214499012927206,0.09214499012927206,0.09214499129989268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483003.7875931642,597.1390812215468,0.0,0.09214499012927206,0.0921449904952965,0.0921449904952965,0.37500444076417894,0.37500444076417894,0.5,9.999977982159246,0.0,0.0,0.0,0.0,0.0,0.0,28225.293892292495,20690.177578328916,0.7330367455971397,1.0460541189889632,0.6099937973993463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425726855044596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18586.414902907567,1580.3922250165003,0.37500444076417894,6.17534620354742,3.113893942728642,,,,
2742.0,-28.434399542941744,3.7830623485841572,34.567024420465835,16.84450014671313,1.1124730102123723,-25.479772739474303,-36.96483545992521,-1.8421537676454447,-7.134849234150067,-7.134849234162668,39.111768179746846,36056.84742118217,25560.202461534776,25560.202461534776,61617.04988271694,63695.36995375569,63695.36995375569,25560.202461534776,89255.57241529046,89255.57241529046,89255.57241529046,117473.43355723543,112989.85133627053,4483.582220964907,0.0,75657.97616528241,48019.45373639618,30709.469365429144,28217.861141944977,58927.33050737412,20689.58394112257,1579.3922250165003,0.0,0.8790022160281481,2.664798833214458,0.0014947054983599872,1.0,1.0,-7.134849234150067,326093.9134349384,1516590.356481835,4.650777871033223,1516590.356481835,4.650777871033223,0.7332087941409615,0.09216133815484505,4.028046144702076,101325.0,123652.82448698337,1.2203584948135542,1.0,0.0,4.028046144701466,1.3005267134991965,1.3008431594961252,3.0972421426578904,18782.797775242034,1915.3123416500064,15965.380290086621,1628.0157128159588,0.85,0.8500001161238554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.273710171048,4632.441516551485,5.920449843455047,3.7830623485841572,-4.388983349351693,8.17204569793585,3.112199590560663,3.5,0.8891998830173323,0.6,0.00024330874560162566,0.8865020800034725,0.0002744593059507233,197.64644235595955,0.0,0.0,0.0,0.026420798476541954,0.00011068575048263046,0.0001326229951189952,0.0005342115441879108,0.09216133756627966,0.09216133756627966,0.09216133756627966,0.09216133921757794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483087.9414508797,597.1126382018574,0.0,0.09216133756627966,0.09216133815484505,0.09216133815484505,0.3750044399101418,0.3750044399101418,0.5,9.99997803613906,0.0,0.0,0.0,0.0,0.0,0.0,28217.861141944977,20689.58394112257,0.7332087941409615,1.0456446839214315,0.6118866595640208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423832922898878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18536.414902907567,1579.3922250165003,0.3750044399101418,6.17534620354742,3.112199590560663,,,,
2743.0,-28.404598714185642,3.7851042801743664,34.56692872661321,17.02428791848945,1.186981715742341,-25.445376132594298,-36.993438739422686,-1.772240865308758,-7.113646238576678,-7.113646238562833,39.13128785687953,36297.30946944584,25504.968209162682,25504.968209162682,61802.27767860852,64121.620666213275,64121.620666213275,25504.968209162682,89626.58887537595,89626.58887537595,89626.58887537595,117838.04284439684,113353.34571619662,4484.697128200221,0.0,76102.83423087093,48278.52303629102,30915.901327311003,28211.453969020888,59127.355296331894,20689.99340586269,1578.3922250165003,0.0,0.8790428029469171,2.6669156467640307,0.0014947054983599872,1.0,1.0,-7.113646238576678,326368.3946204946,1517416.5821304205,4.649398064095306,1517416.5821304205,4.649398064095306,0.7333898291304821,0.09218040600615109,4.028046144702076,101325.0,123787.42361396423,1.2216868849145248,1.0,0.0,4.028046144701418,1.3001916691042648,1.300508033577718,3.0980402662302087,18893.2379364536,1926.5741039451393,16059.249704350972,1637.5877291787688,0.85,0.8499998654738486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.980366713812,4632.441516551485,5.909426374101458,3.7851042801743664,-4.37335508905832,8.158459369232686,3.1106458549966662,3.5,0.8887559585704761,0.6,0.00024330874560162566,0.8837918262818301,0.0002753009683572674,197.6223764174293,0.0,0.0,0.0,0.026420798476541954,0.00011033709767050832,0.00013297164793111735,0.000535615933803619,0.09218040600813905,0.09218040600813905,0.09218040600813905,0.09218040600279015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483182.15775694745,597.0830319238863,0.0,0.09218040600813905,0.09218040600615109,0.09218040600615109,0.37500443923365173,0.37500443923365173,0.5,9.999978035952914,0.0,0.0,0.0,0.0,0.0,0.0,28211.453969020888,20689.99340586269,0.7333898291304821,1.0452400140150118,0.6138835279801129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422004777374853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18486.414902907567,1578.3922250165003,0.37500443923365173,6.17534620354742,3.1106458549966662,,,,
