time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2744.0,-28.376083646260703,3.7876061005334787,34.56759374870776,17.2181436670013,1.2677019369402678,-25.411802575769975,-37.02742770602924,-1.6967459959284155,-7.091585921945125,-7.0915859219265895,39.15304636004109,36555.108648358306,25449.782742446503,25449.782742446503,62004.89139080481,64579.680562360234,64579.680562360234,25449.782742446503,90029.46330480673,90029.46330480673,90029.46330480673,118235.58384369205,113749.61747067391,4485.966373018137,0.0,76582.05037814913,48556.802876646805,31139.163890558135,28206.120538885316,59345.28442944345,20691.448390580696,1577.3922250165003,0.0,0.8790794800672428,2.6691194609583735,0.0014947054983599872,1.0,1.0,-7.091585921945125,326654.16701170517,1518337.973555931,4.648151246457307,1518337.973555931,4.648151246457307,0.7335800881250295,0.09220232792349971,4.028046144702076,101325.0,123932.43611906022,1.223118047066965,1.0,0.0,4.028046144701051,1.2998300679859118,1.3001463444740702,3.0989021133689714,19012.20781168914,1938.7056550085035,16160.372888927164,1647.8994242607992,0.85,0.8499998027052597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.80457564377,4632.441516551485,5.898246906964353,3.7876061005334787,-4.356898333137629,8.144504433671107,3.1092336082740197,3.5,0.8883524595068628,0.6,0.00024330874560162566,0.8812068768668682,0.0002761085415796006,197.5993542932954,0.0,0.0,0.0,0.026420798476541954,0.00010992411607210356,0.0001333846295295221,0.0005372794427389062,0.09220244908137,0.09220244908137,0.09220244908137,0.09220197672421096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483287.25128636614,597.0500051971294,0.0,0.09220244908137,0.09220232792349971,0.09220232792349971,0.3750044384825337,0.3750044384825337,0.5,9.999964112913723,0.0,0.0,0.0,0.0,0.0,0.0,28206.120538885316,20691.448390580696,0.7335800881250295,1.0448158094940705,0.6159732656066255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420248717026294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18436.414902907567,1577.3922250165003,0.3750044384825337,6.17534620354742,3.1092336082740197,,,,
2745.0,-28.348948855831363,3.7905745630932546,34.56904938376532,17.427497484628134,1.3552982397585298,-25.378452098550454,-37.06677934443576,-1.6151985280179002,-7.068292852267405,-7.06829285227889,39.17719601484131,36829.75823333112,25393.784492540977,25393.784492540977,62223.5427258721,65072.648727224725,65072.648727224725,25393.784492540977,90466.4332197657,90466.4332197657,90466.4332197657,118668.44775372972,114181.02460370683,4487.423150022899,0.0,77099.50888831956,48856.61835193191,31380.989484875165,28202.01453396401,59583.00401883917,20694.119932828133,1576.3922250165003,0.0,0.8791137059681912,2.6714479874466526,0.0014947054983599872,1.0,1.0,-7.068292852267405,326956.1222169676,1519361.1166173643,4.64698781694358,1519361.1166173643,4.64698781694358,0.7337816207386875,0.0922275008658657,4.028046144702076,101325.0,124089.07345838583,1.2246639374131343,1.0,0.0,4.028046144702961,1.2994397023672746,1.2997558838711192,3.099833056788953,19140.67170996176,1951.8053269935974,16269.570875284377,1659.0345199720982,0.85,0.8499999959153409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.746940231545,4632.441516551485,5.886711678821368,3.7905745630932546,-4.339330203636983,8.129904766730238,3.1079634978826425,3.5,0.8879895708236122,0.6,0.00024330874560162566,0.8787546275343291,0.0002768790490290996,197.57745153984456,0.0,0.0,0.0,0.026420798476541954,0.00010944775890083659,0.00013386098670078908,0.0005391982314061292,0.09222750091668604,0.09222750091668604,0.09222750091668604,0.0922275007455665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483403.8246821479,597.0133693696271,0.0,0.09222750091668604,0.0922275008658657,0.0922275008658657,0.3750043818477007,0.3750043818477007,0.5,9.999964108557528,0.0,0.0,0.0,0.0,0.0,0.0,28202.01453396401,20694.119932828133,0.7337816207386875,1.044316978482623,0.618125232854761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44185688224616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18386.414902907567,1576.3922250165003,0.3750043818477007,6.17534620354742,3.1079634978826425,,,,
2746.0,-28.32328690199024,3.7940126697193124,34.57133373712979,17.652748838905268,1.4490289449622529,-25.346010966830054,-37.112725724559255,-1.5282469629794113,-7.0439515228667915,-7.04395152286975,39.20403188294078,37126.032904081614,25337.42720567672,25337.42720567672,62463.460109758336,65605.14577585731,65605.14577585731,25337.42720567672,90942.57298153403,90942.57298153403,90942.57298153403,119141.77294420617,114652.69928577861,4489.073658427555,0.0,77659.45312075796,49180.340359183625,31643.458623971477,28199.19996267213,59842.65858664361,20698.05433046021,1575.3922250165003,0.0,0.8791433579948067,2.6738830188314404,0.0014947054983599872,1.0,1.0,-7.0439515228667915,327271.9008483419,1520498.6773304942,4.6459799126937416,1520498.6773304942,4.6459799126937416,0.7339943813249545,0.09225611899901312,4.028046144702076,101325.0,124258.73549595561,1.226338371536695,1.0,0.0,4.02804614470148,1.299023725684514,1.2993398059723247,3.1008256932178178,19279.683084787957,1965.98054226346,16387.729155524037,1671.0833113778954,0.85,0.8499999239331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.80985366491,4632.441516551485,5.874923325021077,3.7940126697193124,-4.320786909656114,8.114799579375426,3.1068383275890636,3.5,0.8876680935968754,0.6,0.00024330874560162566,0.876442257508195,0.000277609555583701,197.55674210263768,0.0,0.0,0.0,0.026420798476541954,0.00010889398420198402,0.00013441476139964165,0.0005414288614468759,0.09225611886854695,0.09225611886854695,0.09225611886854695,0.09225611922697985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483533.37078946055,596.9726538991279,0.0,0.09225611886854695,0.09225611899901312,0.09225611899901312,0.37500433618058626,0.37500433618058626,0.5,9.999964120785945,0.0,0.0,0.0,0.0,0.0,0.0,28199.19996267213,20698.05433046021,0.7339943813249545,1.0437948711673661,0.62039410983602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416970606925108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18336.414902907567,1575.3922250165003,0.37500433618058626,6.17534620354742,3.1068383275890636,,,,
2747.0,-28.299229204638568,3.797926996368816,34.574489529293245,17.895163397211604,1.549247108708496,-25.314329526405444,-37.16570179732514,-1.4356525861106277,-7.018368322641379,-7.018368322625971,39.23376498553682,37445.20872141209,25280.28080183106,25280.28080183106,62725.48952324315,66180.86624539182,66180.86624539182,25280.28080183106,91461.14704722288,91461.14704722288,91461.14704722288,119658.9525462605,115168.01571973643,4490.9368265240555,0.0,78266.0405549251,49530.38296379259,31928.50843459168,28197.805499037615,60126.313933629295,20703.386711000683,1574.3922250165003,0.0,0.8791686855856818,2.6764441722423014,0.0014947054983599872,1.0,1.0,-7.018368322641379,327604.04866192397,1521759.8024775228,4.645119035289842,1521759.8024775228,4.645119035289842,0.7342197857101782,0.09228852781931066,4.028046144702076,101325.0,124442.74047463124,1.2281543594831605,1.0,0.0,4.028046144702868,1.298581046475402,1.298897019049882,3.101882747815368,19430.274069194867,1981.336549096263,16515.731123879417,1684.1358796204022,0.85,0.8499999055630294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.994770521545,4632.441516551485,5.862780951094092,3.797926996368816,-4.301121266175455,8.09904826254427,3.10585978069308,3.5,0.8873885087694514,0.6,0.00024330874560162566,0.8742804082095152,0.00027829600585458665,197.53733125783683,0.0,0.0,0.0,0.026420798476541954,0.0001082586956485187,0.00013505004995310697,0.0005439878330554353,0.0922885278569637,0.0922885278569637,0.0922885278569637,0.09228852775125419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483676.9104523112,596.9275370572556,0.0,0.0922885278569637,0.09228852781931066,0.09228852781931066,0.37500429935410157,0.37500429935410157,0.5,9.99996411730894,0.0,0.0,0.0,0.0,0.0,0.0,28197.805499037615,20703.386711000683,0.7342197857101782,1.0432285869458582,0.6227757244980319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415459466128573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18286.414902907567,1574.3922250165003,0.37500429935410157,6.17534620354742,3.10585978069308,,,,
2748.0,-28.276892774272465,3.8023258682504855,34.57856496753214,18.155893182288878,1.65609725787024,-25.28359451974084,-37.226380210462935,-1.3372010155534302,-6.991439068981492,-6.991439068947275,39.26664014905489,37789.6113054218,25222.135373949848,25222.135373949848,63011.746679371645,66803.88964678328,66803.88964678328,25222.135373949848,92026.02502073313,92026.02502073313,92026.02502073313,120223.97436119139,115730.94354684933,4493.030814342053,0.0,78923.06787496235,49908.78945711138,32238.087130945518,28197.94934045826,60436.03647140378,20710.236348072154,1573.3922250165003,0.0,0.8791893247215885,2.679142172812286,0.0014947054983599872,1.0,1.0,-6.991439068981492,327953.95867251145,1523155.118198426,4.644417540693325,1523155.118198426,4.644417540693325,0.7344589529550372,0.09232504941099907,4.028046144702076,101325.0,124642.29177749383,1.2301237777201464,1.0,0.0,4.02804614470308,1.2981106957634452,1.2984265538915258,3.1030066679583905,19593.387225408682,1997.9694620903858,16654.38128560547,1698.2742614048088,0.85,0.8500001094250863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.30404166644,4632.441516551485,5.850233509442025,3.8023258682504855,-4.280252101181537,8.082577969432023,3.105030623681879,3.5,0.8871516067662512,0.6,0.00024330874560162566,0.8722783850525032,0.0002789347412145042,197.51931262404588,0.0,0.0,0.0,0.026420798476541954,0.00010753524725270199,0.00013577349834892365,0.0005469019165770956,0.09232504945204567,0.09232504945204567,0.09232504945204567,0.09232504932823718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483835.62793868274,596.8776455519919,0.0,0.09232504945204567,0.09232504941099907,0.09232504941099907,0.3750042695372659,0.3750042695372659,0.5,9.999964113509181,0.0,0.0,0.0,0.0,0.0,0.0,28197.94934045826,20710.236348072154,0.7344589529550372,1.04261878108414,0.6252827536647365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414043081937116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18236.414902907567,1573.3922250165003,0.3750042695372659,6.17534620354742,3.105030623681879,,,,
2749.0,-28.256785122303103,3.8072124816791977,34.583584571309004,18.459464411158137,1.7966807468476638,-25.251296432895458,-37.29134589722378,-1.2083158309279807,-6.963376641281172,-6.963376641283128,39.30204548254034,38142.8775669658,25163.512902046088,25163.512902046088,63306.39046901189,67463.78971269412,67463.78971269412,25163.512902046088,92627.30261474021,92627.30261474021,92627.30261474021,120826.64037708734,116331.33290026285,4495.307476824501,0.0,79630.33169231343,50311.41199372269,32576.57744287859,28199.337762347135,60775.91520522573,20718.321531329635,1572.3922250165003,0.0,0.8792064574253425,2.6819559894362888,0.0014947054983599872,1.0,1.0,-6.963376641281172,328318.9054233036,1524658.9032213779,4.643835240787081,1524658.9032213779,4.643835240787081,0.7347095065116583,0.09236482600991525,4.028046144702076,101325.0,124855.06348006861,1.2322236711578447,1.0,0.0,4.028046144701823,1.2974954637250065,1.2978111721539585,3.1044780173164344,19768.972060324566,2015.8741323820639,16803.627283412912,1713.4931177734409,0.85,0.8500000522099495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.740460675606,4632.441516551485,5.837399196634144,3.8072124816791977,-4.258336740935766,8.065549222614964,3.1043541616934642,3.5,0.8869583319124184,0.6,0.00024330874560162566,0.8704803595420881,0.0002795108964085267,197.50309474068212,0.0,0.0,0.0,0.026420798476541954,0.00010676563443762575,0.00013654311116399992,0.0005500019525097768,0.09236486016964127,0.09236486016964127,0.09236486016964127,0.0923650746194798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484006.57849308115,596.8239038839303,0.0,0.09236486016964127,0.09236482600991525,0.09236482600991525,0.37500424532682225,0.37500424532682225,0.5,9.999962677402232,0.0,0.0,0.0,0.0,0.0,0.0,28199.337762347135,20718.321531329635,0.7347095065116583,1.0416361523350386,0.6275985715421385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412728285578946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,,,18186.414902907567,1572.3922250165003,0.37500424532682225,6.17534620354742,3.1043541616934642,,,,
2750.0,-28.23826661297485,3.8126074802509686,34.589645291711,18.738675908558093,1.8947964858498758,-25.224858983945524,-37.37176851192487,-1.1186111295831411,-6.933381560296084,-6.933381560303052,39.34219861037328,38554.31032012653,25102.600171490347,25102.600171490347,63656.91049161688,68197.00479575856,68197.00479575856,25102.600171490347,93299.60496724892,93299.60496724892,93299.60496724892,121502.63145875363,117004.69197120045,4497.93948755319,0.0,80397.60113787134,50754.90671728758,32936.32713398196,28203.026491504716,61139.35362548668,20728.675127423943,1571.3922250165003,0.0,0.8792159734156223,2.6849661732084162,0.0014947054983599872,1.0,1.0,-6.933381560296084,328709.3389992685,1526365.7013780263,4.643511821188089,1526365.7013780263,4.643511821188089,0.7349805218127143,0.09241093617605818,4.028046144702076,101325.0,125090.66700202238,1.2345488971332088,1.0,0.0,4.028046144702305,1.2970676033830326,1.2973832077044019,3.1055020834658587,19959.45385174274,2035.297869480683,16965.537899776704,1730.0034058293816,0.85,0.8500001065056886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.305537096202,4632.441516551485,5.823856326528918,3.8126074802509686,-4.234770816426995,8.047378296677962,3.1038321665248763,3.5,0.886809190435679,0.6,0.00024330874560162566,0.8688279729746636,0.00028004248616511905,197.48816094044426,0.0,0.0,0.0,0.026420798476541954,0.00010581995911005106,0.0001374887864915746,0.0005538111763671539,0.09241093616374421,0.09241093616374421,0.09241093616374421,0.09241093618187234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484200.45894761564,596.7629478874578,0.0,0.09241093616374421,0.09241093617605818,0.09241093617605818,0.37500421985858623,0.37500421985858623,0.5,9.9999626789622,0.0,0.0,0.0,0.0,0.0,0.0,28203.026491504716,20728.675127423943,0.7349805218127143,1.0411773549578505,0.6305972836463666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411544887645935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18136.414902907567,1571.3922250165003,0.37500421985858623,6.17534620354742,3.1038321665248763,,,,
2751.0,-28.221860203374202,3.818511867686997,34.5967685223649,19.060091825108998,2.025708702070951,-25.19727989486894,-37.45674340808762,-0.9989705417160483,-6.90232391181803,-6.902323911816715,39.38503576457701,38976.14023391698,25041.472641810127,25041.472641810127,64017.61287572711,68968.31059570686,68968.31059570686,25041.472641810127,94009.783237517,94009.783237517,94009.783237517,122217.77611935335,117717.02131933442,4500.754800018926,0.0,81214.54317599766,51221.97224794171,33325.07880895106,28207.992881836355,61533.071690787416,20740.298469116144,1570.3922250165003,0.0,0.8792210257232056,2.6880858031615262,0.0014947054983599872,1.0,1.0,-6.90232391181803,329113.98820990004,1528188.1823598347,4.643340110433706,1528188.1823598347,4.643340110433706,0.735263177213548,0.09246043103244599,4.028046144702076,101325.0,125339.40752090063,1.2370037751877683,1.0,0.0,4.028046144702053,1.29649739818895,1.296812863767186,3.106867896787737,20162.267327253892,2055.9790883995956,17137.929051852745,1747.58241110397,0.85,0.8500000904504889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.005163377367,4632.441516551485,5.810079499345046,3.818511867686997,-4.210202675743089,8.028714543430086,3.103471678563493,3.5,0.8867061938752837,0.6,0.00024330874560162566,0.8673668746427899,0.0002805142238131104,197.4749322781012,0.0,0.0,0.0,0.026420798476541954,0.00010482916470472189,0.00013847958089690377,0.0005578021419517324,0.0924605733149868,0.0924605733149868,0.0924605733149868,0.09245996199745415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484407.4034366968,596.6978767127712,0.0,0.0924605733149868,0.09246043103244599,0.09246043103244599,0.3750041991347988,0.3750041991347988,0.5,9.999944354229298,0.0,0.0,0.0,0.0,0.0,0.0,28207.992881836355,20740.298469116144,0.735263177213548,1.0403773307047772,0.6334177567110207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410455187594633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,18086.414902907567,1570.3922250165003,0.3750041991347988,6.17534620354742,3.103471678563493,,,,
2752.0,-28.20766793893994,3.8249363482309393,34.60498248933297,19.399413337837927,2.164148762295882,-25.1704356840399,-37.5486119655892,-0.8730835396392111,-6.869735512528905,-6.869735512541995,39.43082502362721,39417.72798503583,24979.062333953032,24979.062333953032,64396.79031898886,69781.63350658624,69781.63350658624,24979.062333953032,94760.69584053927,94760.69584053927,94760.69584053927,122975.15332431078,118471.35055659642,4503.802767714367,0.0,82078.69054040904,51714.784828424585,33737.67301331605,28214.457483771515,61952.130497087564,20753.43364356491,1569.3922250165003,0.0,0.8792231320825716,2.691362268752808,0.0014947054983599872,1.0,1.0,-6.869735512528905,329539.00254647486,1530138.0775644355,4.643268522816629,1530138.0775644355,4.643268522816629,0.7355602586192536,0.09251393278477653,4.028046144702076,101325.0,125602.72565561802,1.239602523124777,1.0,0.0,4.028046144702091,1.2958979637132688,1.2962132834362614,3.108305018984754,20376.799965006303,2077.8553292925008,17320.28061321349,1766.177095462109,0.85,0.8500000315534398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.840316629682,4632.441516551485,5.795820842264244,3.8249363482309393,-4.1842789547483505,8.009215302979289,3.1032738479071127,3.5,0.8866496708306036,0.6,0.00024330874560162566,0.8661050994996418,0.0002809228876982571,197.46349033405485,0.0,0.0,0.0,0.026420798476541954,0.00010376763559694614,0.00013954111000467952,0.0005620780301817976,0.09251393287168179,0.09251393287168179,0.09251393287168179,0.09251393287907583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484628.533364034,596.6283380801572,0.0,0.09251393287168179,0.09251393278477653,0.09251393278477653,0.37500410872687756,0.37500410872687756,0.5,9.999944342498958,0.0,0.0,0.0,0.0,0.0,0.0,28214.457483771515,20753.43364356491,0.7355602586192536,1.0394604641081104,0.636261056218057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409489909245903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,18036.414902907567,1569.3922250165003,0.37500410872687756,6.17534620354742,3.1032738479071127,,,,
2753.0,-28.19576956538025,3.831881379735348,34.614304133155265,19.751964427437656,2.306956612148294,-25.14550379698288,-37.64722830438984,-0.7433091510919463,-6.8361329819885555,-6.836132981960155,39.47929437213527,39878.116046597235,24916.596219572864,24916.596219572864,64794.7122661701,70630.83582276484,70630.83582276484,24916.596219572864,95547.4320423377,95547.4320423377,95547.4320423377,123769.6105298121,119262.56498435052,4507.045545461566,0.0,82980.66235232717,52227.94259703979,34169.68861698597,28222.178487474393,62391.86710446037,20767.824449266238,1568.3922250165003,0.0,0.8792205366669636,2.694743998094483,0.0014947054983599872,1.0,1.0,-6.8361329819885555,329977.6948660845,1532204.1507794312,4.6433567317368185,1532204.1507794312,4.6433567317368185,0.7358689357904615,0.09257088159339631,4.028046144702076,101325.0,125877.89756466092,1.242318258718588,1.0,0.0,4.028046144702343,1.2952805986796256,1.2955957681844863,3.109786519467796,20600.722874406052,2100.689111409712,17510.614187534393,1785.5857186230153,0.85,0.8499999875872923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.814405440731,4632.441516551485,5.781361765397144,3.831881379735348,-4.157385020105387,7.989266399840735,3.1032427526506807,3.5,0.886640786471623,0.6,0.00024330874560162566,0.8650487911858391,0.00028126592173846,197.45389876926242,0.0,0.0,0.0,0.026420798476541954,0.00010263919273796567,0.00014066955286365997,0.0005666234500894304,0.09257088158880253,0.09257088158880253,0.09257088158880253,0.09257088153136267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484862.62665421487,596.5547139059437,0.0,0.09257088158880253,0.09257088159339631,0.09257088159339631,0.37500403582354774,0.37500403582354774,0.5,9.999944344047247,0.0,0.0,0.0,0.0,0.0,0.0,28222.178487474393,20767.824449266238,0.7358689357904615,1.0385121534780606,0.6391556768101009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408655005415953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17986.414902907567,1568.3922250165003,0.37500403582354774,6.17534620354742,3.1032427526506807,,,,
2754.0,-28.186215701998314,3.8393436606508615,34.62472216023431,20.11348963659259,2.4534639448773423,-25.122183376242425,-37.75041204700244,-0.6105683025742821,-6.801713812255741,-6.801713812375851,39.52966162493897,40347.96444050938,24854.52629144074,24854.52629144074,65202.49073195012,71501.39389828416,71501.39389828416,24854.52629144074,96355.9201897249,96355.9201897249,96355.9201897249,124586.72224229356,120076.2927563276,4510.429485965957,0.0,83906.9577652228,52753.5286244841,34614.92126748745,28230.80205256866,62845.72332005611,20783.13408740956,1567.3922250165003,0.0,0.879215150442723,2.698211391741455,0.0014947054983599872,1.0,1.0,-6.801713812255741,330427.5246035056,1534353.358656532,4.643539791358693,1534353.358656532,4.643539791358693,0.7361864550893462,0.09263032812502445,4.028046144702076,101325.0,126160.7128548237,1.2451094286190347,1.0,0.0,4.028046144702,1.294649729800703,1.2949647458016569,3.111301884967874,20830.684344463676,2124.1386553475118,17706.08552010469,1805.5182473224488,0.85,0.8500001837342692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.928268869362,4632.441516551485,5.7668074132382054,3.8393436606508615,-4.1296697154875766,7.969013376138438,3.103379397734895,3.5,0.8866798279242557,0.6,0.00024330874560162566,0.8642016291272767,0.00028154164190518087,197.4461978449055,0.0,0.0,0.0,0.026420798476541954,0.00010147062960413791,0.00014183811599748774,0.0005713304763154864,0.09263032790496699,0.09263032790496699,0.09263032790496699,0.09263032856725596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485105.90853653895,596.4781900810634,0.0,0.09263032790496699,0.09263032812502445,0.09263032812502445,0.37500397697702037,0.37500397697702037,0.5,9.99994436382609,0.0,0.0,0.0,0.0,0.0,0.0,28230.80205256866,20783.13408740956,0.7361864550893462,1.0375008399520145,0.6420160721999842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407955121362337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17936.414902907567,1567.3922250165003,0.37500397697702037,6.17534620354742,3.103379397734895,,,,
2755.0,-28.17901227096569,3.847313308588413,34.63619750868071,20.4799614957534,2.603415606824068,-25.100725828670868,-37.856085773650534,-0.4748708255530532,-6.766829922565421,-6.766829922526373,39.58109982405379,40818.555278980726,24793.64224830778,24793.64224830778,65612.1975272885,72378.03453927622,72378.03453927622,24793.64224830778,97171.676787584,97171.676787584,97171.676787584,125411.5953658645,120897.7014634258,4513.89390243871,0.0,84841.31033193352,53281.83111179251,35066.0880223789,28239.918578280496,63306.0066006594,20798.96115748098,1566.3922250165003,0.0,0.8792082172395331,2.7017291958529355,0.0014947054983599872,1.0,1.0,-6.766829922565421,330883.9196370531,1536550.6160965932,4.643775429709722,1536550.6160965932,4.643775429709722,0.7365092466476725,0.09269118907574493,4.028046144702076,101325.0,126445.98618883075,1.2479248575260868,1.0,0.0,4.028046144701046,1.294005444043905,1.2943203032763386,3.1128510032492613,21062.646078054946,2147.7921694008605,17903.249107945,1825.623338035415,0.85,0.8499999972272381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.181792557295,4632.441516551485,5.752342578941977,3.847313308588413,-4.101399749317055,7.948713057905469,3.1036836547773006,3.5,0.8867667585078002,0.6,0.00024330874560162566,0.863563477144102,0.0002817496941930361,197.44039189179236,0.0,0.0,0.0,0.026420798476541954,0.00010028661561075772,0.00014302212999086792,0.0005760997393167947,0.09269118893995427,0.09269118893995427,0.09269118893995427,0.09269118937630422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485354.38681613095,596.4000214592779,0.0,0.09269118893995427,0.09269118907574493,0.09269118907574493,0.3750039294490455,0.3750039294490455,0.5,9.999944376180409,0.0,0.0,0.0,0.0,0.0,0.0,28239.918578280496,20798.96115748098,0.7365092466476725,1.0364292592514448,0.6447817114175001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44073931948913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17886.414902907567,1566.3922250165003,0.3750039294490455,6.17534620354742,3.1036836547773006,,,,
2756.0,-28.174144208093804,3.855774462514311,34.64866682522277,20.841228367667668,2.75014542918966,-25.08168476239652,-37.96271811062468,-0.34231403544762046,-6.7318137359164325,-6.73181373598451,39.6328263111986,41283.54731761354,24734.661528641842,24734.661528641842,66018.20884625538,73246.64587217683,73246.64587217683,24734.661528641842,97981.30740081867,97981.30740081867,97981.30740081867,126230.44929792664,121713.06802526675,4517.381272659879,0.0,85767.30502202225,53804.20639077525,35514.55403471889,28249.141897107973,63763.695931826864,20814.925414606358,1565.3922250165003,0.0,0.8792009160195791,2.70526398315504,0.0014947054983599872,1.0,1.0,-6.7318137359164325,331342.54383350763,1538762.5860928604,4.644023578409101,1538762.5860928604,4.644023578409101,0.7368339006692908,0.0927524386735076,4.028046144702076,101325.0,126729.0730113007,1.2507187072420498,1.0,0.0,4.0280461447015625,1.2933766890019238,1.2936913952447924,3.1143642675440892,21292.53289087278,2171.234100418877,18098.649325051036,1845.548614975658,0.85,0.8499998294148073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.5731944630925,4632.441516551485,5.738137461721651,3.855774462514311,-4.07282966962587,7.9286041321401814,3.1041534046728803,3.5,0.8869009727636801,0.6,0.00024330874560162566,0.8631325034264887,0.0002818903756210448,197.4364684347722,0.0,0.0,0.0,0.026420798476541954,9.910480903960027e-05,0.0001442039365620254,0.0005808601107195291,0.09275243871629267,0.09275243871629267,0.09275243871629267,0.09275243857690235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485604.2817697431,596.3213966843616,0.0,0.09275243871629267,0.0927524386735076,0.0927524386735076,0.3750038909463322,0.3750038909463322,0.5,9.999944372382132,0.0,0.0,0.0,0.0,0.0,0.0,28249.141897107973,20814.925414606358,0.7368339006692908,1.0353573123621775,0.6474459598727145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406969542016315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17836.414902907567,1565.3922250165003,0.3750038909463322,6.17534620354742,3.1041534046728803,,,,
2757.0,-28.1715205125743,3.8647043907677596,34.66203946765796,21.193955197837226,2.894358494310221,-25.064881504023564,-38.067886129114754,-0.2122805136519164,-6.697055137384268,-6.697055137369302,39.683922435930704,41733.19306422469,24678.40860965497,24678.40860965497,66411.60167387966,74090.87027271604,74090.87027271604,24678.40860965497,98769.27888237101,98769.27888237101,98769.27888237101,127027.29952459039,122506.47557337442,4520.823951215963,0.0,86668.9391415574,54311.26193544909,35952.97467345368,28258.020642219377,64210.99531567306,20830.579891273475,1564.3922250165003,0.0,0.879194629971031,2.7087763790355597,0.0014947054983599872,1.0,1.0,-6.697055137384268,331798.2883790908,1540949.9625145502,4.644237226305287,1540949.9625145502,4.644237226305287,0.7371563689832965,0.09281287190505924,4.028046144702076,101325.0,127004.79238336919,1.2534398458758371,1.0,0.0,4.028046144702635,1.2927604959517442,1.2930750522616494,3.115848726284434,21516.371964990896,2194.0593337164983,18288.920140204817,1864.9508384825417,0.85,0.85000018450892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.099167778832,4632.441516551485,5.724388989727137,3.8647043907677596,-4.044259600138684,7.908963990906443,3.1047847082881734,3.5,0.8870813452251924,0.6,0.00024330874560162566,0.8629003217197235,0.0002819662242293776,197.43435390953428,0.0,0.0,0.0,0.026420798476541954,9.795184545657035e-05,0.0001453569001450553,0.0005855043012351346,0.09281287190259634,0.09281287190259634,0.09281287190259634,0.0928128718616804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485851.1550037992,596.243712311713,0.0,0.09281287190259634,0.09281287190505924,0.09281287190505924,0.37500385959918164,0.37500385959918164,0.5,9.999944373481771,0.0,0.0,0.0,0.0,0.0,0.0,28258.020642219377,20830.579891273475,0.7371563689832965,1.034271488043255,0.6499384234593567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440668325244179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,,,17786.414902907567,1564.3922250165003,0.37500385959918164,6.17534620354742,3.1047847082881734,,,,
2758.0,-28.171039793621357,3.874076327414758,34.6762072559182,21.532951876893662,3.033737975186829,-25.05042248184982,-38.1699291645549,-0.08669232808267571,-6.66280524538189,-6.662805245445222,39.733693880827616,42160.981803813986,24625.361818420755,24625.361818420755,66786.34362223474,74899.07446876564,74899.07446876564,24625.361818420755,99524.4362871864,99524.4362871864,99524.4362871864,127790.66283080539,123266.49060949788,4524.172221307516,0.0,87532.98112942067,54795.64561900531,36374.81723379485,28266.226543618995,64641.04377741384,20845.59979671054,1563.3922250165003,0.0,0.8791906378606078,2.71224089163134,0.0014947054983599872,1.0,1.0,-6.66280524538189,332247.84480314987,1543082.8897100862,4.644372909700382,1543082.8897100862,4.644372909700382,0.737473739713459,0.09287155829968807,4.028046144702076,101325.0,127269.06068629533,1.2560479712439707,1.0,0.0,4.028046144701402,1.2921659252404818,1.2924803368786018,3.1172824372012644,21730.87844203305,2215.932906959364,18471.244041056678,1883.542702253744,0.85,0.849999878759093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.75464963024,4632.441516551485,5.711215924712351,3.874076327414758,-4.0158876821760545,7.889964009590813,3.1055715274154876,3.5,0.8873061506901393,0.6,0.00024330874560162566,0.8628577882113256,0.00028198012340596273,197.43396648672942,0.0,0.0,0.0,0.026420798476541954,9.684499805316589e-05,0.00014646374754845976,0.0005899627336511914,0.09287155527538564,0.09287155527538564,0.09287155527538564,0.09287175312998744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486091.62413214816,596.168033534401,0.0,0.09287155527538564,0.09287155829968807,0.09287155829968807,0.3750038339960834,0.3750038339960834,0.5,9.999949867415896,0.0,0.0,0.0,0.0,0.0,0.0,28266.226543618995,20845.59979671054,0.737473739713459,1.033187889914155,0.6522323796161443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406528958275298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17736.414902907567,1563.3922250165003,0.3750038339960834,6.17534620354742,3.1055715274154876,,,,
2759.0,-28.172570097409427,3.8838574850198073,34.6910495200308,21.85225806841629,3.1647988998567858,-25.03874022687974,-38.26803839821366,0.030969090360899468,-6.629436023286246,-6.629436023349311,39.7815696655697,42564.0871477684,24576.261088194384,24576.261088194384,67140.34823596278,75661.23633356961,75661.23633356961,24576.261088194384,100237.497421764,100237.497421764,100237.497421764,128510.94521043984,123983.56336076143,4527.381849678404,0.0,88349.39452190201,55252.24558321255,36774.60993187718,28273.447788675843,65048.05772055303,20859.665603389072,1562.3922250165003,0.0,0.8791890959032767,2.715619685883056,0.0014947054983599872,1.0,1.0,-6.629436023286246,332686.3021355757,1545136.6845180911,4.644425317783057,1545136.6845180911,4.644425317783057,0.737782875272249,0.09292780757166043,4.028046144702076,101325.0,127519.01132506195,1.2585147922532638,1.0,0.0,4.028046144703059,1.2916093781422906,1.2919236543605845,3.118625656385041,21933.560676335437,2236.600742999438,18643.526151720722,1901.1105883987623,0.85,0.8499999807069902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.5335259684825,4632.441516551485,5.698798847639149,3.8838574850198073,-3.988004553487205,7.871862038507013,3.106506568955279,3.5,0.8875733054157939,0.6,0.00024330874560162566,0.8629931957482603,0.000281935879448811,197.4351998001287,0.0,0.0,0.0,0.026420798476541954,9.57917265428173e-05,0.00014751701905880835,0.0005942053598977756,0.09292780743951914,0.09292780743951914,0.09292780743951914,0.09292780782238587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486322.98090716527,596.0952130815418,0.0,0.09292780743951914,0.09292780757166043,0.09292780757166043,0.3750038350118881,0.3750038350118881,0.5,9.999949879524161,0.0,0.0,0.0,0.0,0.0,0.0,28273.447788675843,20859.665603389072,0.737782875272249,1.0321653034499239,0.6543483178333173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406500688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17686.414902907567,1562.3922250165003,0.3750038350118881,6.17534620354742,3.106506568955279,,,,
2760.0,-28.175954109546094,3.894021227264915,34.70643936967261,22.153675567265623,3.290646330736713,-25.028907060810727,-38.360160927381344,0.1443708913024639,-6.596676644328966,-6.596676644325466,39.82711649597458,42934.60113202551,24530.347564303745,24530.347564303745,67464.94869632926,76372.07926852818,76372.07926852818,24530.347564303745,100902.42683283193,100902.42683283193,100902.42683283193,129182.02066008117,124651.56842527106,4530.452234810108,0.0,89110.62695820887,55676.27289080613,37149.28229711415,28279.59382724923,65428.87612436338,20872.707900425474,1561.3922250165003,0.0,0.879193107297829,2.7189399635196665,0.0014947054983599872,1.0,1.0,-6.596676644328966,333117.18871673656,1547092.4881578104,4.6442889786554,1547092.4881578104,4.6442889786554,0.7380837231231114,0.09298124337898152,4.028046144702076,101325.0,127751.79980806114,1.260812235954218,1.0,0.0,4.028046144703641,1.2910734328569318,1.2913875786682618,3.1199202479046266,22122.54372393733,2255.871650761201,18804.160875264854,1917.4907715952802,0.85,0.8499999416847405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.428128435012,4632.441516551485,5.686972596713646,3.894021227264915,-3.960418788191406,7.854440015456321,3.1075806787118263,3.5,0.8878801939176647,0.6,0.00024330874560162566,0.8632927084162303,0.0002818380639956895,197.43792712215946,0.0,0.0,0.0,0.026420798476541954,9.481237098673462e-05,0.00014849637461489105,0.0005981502492697471,0.0929808281816662,0.0929808281816662,0.0929808281816662,0.09298230048892811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486542.8907995495,596.0259893463818,0.0,0.0929808281816662,0.09298124337898152,0.09298124337898152,0.37500383539562704,0.37500383539562704,0.5,9.999993795721718,0.0,0.0,0.0,0.0,0.0,0.0,28279.59382724923,20872.707900425474,0.7380837231231114,1.0311188681904888,0.6562026382727091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440659068181582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17636.414902907567,1561.3922250165003,0.37500383539562704,6.17534620354742,3.1075806787118263,,,,
2761.0,-28.181045103211858,3.9045195575732823,34.722245147159484,22.42959776138889,3.405665556379254,-25.02232203259491,-38.44733890201894,0.24694249670587395,-6.565699651726902,-6.565699651688495,39.869946417502796,43277.48412815585,24490.200363146276,24490.200363146276,67767.68449130212,77023.53866289019,77023.53866289019,24490.200363146276,101513.73902603646,101513.73902603646,101513.73902603646,129797.95315899751,125264.67245045982,4533.280708537683,0.0,89812.48391219068,56066.42942176438,37495.61610047367,28284.21413296105,65779.83023343472,20884.220148379714,1560.3922250165003,0.0,0.8791978101570319,2.722082538571713,0.0014947054983599872,1.0,1.0,-6.565699651726902,333525.03484735213,1548933.3329447482,4.644129139072468,1548933.3329447482,4.644129139072468,0.7383701753283737,0.0930306473064445,4.028046144702076,101325.0,127966.73697660971,1.2629335008794444,1.0,0.0,4.028046144701456,1.2905890548185657,1.2909030827703472,3.1210912022404753,22296.78625462555,2273.639444114509,18952.26667703309,1932.593360325197,0.85,0.8499999264737703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.4322860536,4632.441516551485,5.676343662249802,3.9045195575732823,-3.934024048879695,7.838543606452977,3.1087865034308,3.5,0.8882247152659428,0.6,0.00024330874560162566,0.86374351423513,0.00028169096681100134,197.44203031652864,0.0,0.0,0.0,0.026420798476541954,9.38941087766041e-05,0.00014941463682502154,0.0006018490518250888,0.09303064718021667,0.09303064718021667,0.09303064718021667,0.09303064816307366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486749.8989109042,595.9608174085353,0.0,0.09303064718021667,0.0930306473064445,0.0930306473064445,0.37500401130832006,0.37500401130832006,0.5,9.999993798054536,0.0,0.0,0.0,0.0,0.0,0.0,28284.21413296105,20884.220148379714,0.7383701753283737,1.0302198143536254,0.6579141961080749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440678969097019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17586.414902907567,1560.3922250165003,0.37500401130832006,6.17534620354742,3.1087865034308,,,,
2762.0,-28.18767684010593,3.9153244860589376,34.73834138016876,22.683585108630382,3.512869847458247,-25.01758652115814,-38.527703646663554,0.3429663701992872,-6.535538173860857,-6.535538173865794,39.90996830563574,43585.63733176775,24453.402491788318,24453.402491788318,68039.03982355607,77617.82952221025,77617.82952221025,24453.402491788318,102071.23201399857,102071.23201399857,102071.23201399857,130358.76296948058,125822.84528908666,4535.917680393926,0.0,90452.04171820573,56420.6060069111,37812.70634588292,28287.530955482016,66100.23730136493,20894.472424655636,1559.3922250165003,0.0,0.8792087648156599,2.725145136454937,0.0014947054983599872,1.0,1.0,-6.535538173860857,333922.5208659545,1550654.983351239,4.6437568191865495,1550654.983351239,4.6437568191865495,0.7386460295010784,0.09307661926064223,4.028046144702076,101325.0,128162.40158707337,1.2648645604448396,1.0,0.0,4.028046144702861,1.2901359266749917,1.2904498443709933,3.12218740786746,22455.56244115366,2289.8301092782613,19087.22360569477,1946.3551371461988,0.85,0.8499998009719929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.534424267937,4632.441516551485,5.666367148939255,3.9153244860589376,-3.908110117303854,7.8234346033627915,3.1101102017859326,3.5,0.8886029147959807,0.6,0.00024330874560162566,0.8643311334351391,0.00028149945800822406,197.44737556138102,0.0,0.0,0.0,0.026420798476541954,9.305489765135445e-05,0.0001502538479502712,0.0006052294329627418,0.09307658974900136,0.09307658974900136,0.09307658974900136,0.09307678894605738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486943.32230639947,595.8999160666267,0.0,0.09307658974900136,0.09307661926064223,0.09307661926064223,0.3750041519887396,0.3750041519887396,0.5,9.999999557001829,0.0,0.0,0.0,0.0,0.0,0.0,28287.530955482016,20894.472424655636,0.7386460295010784,1.0293312490445643,0.6593870023953413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440708909574616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17536.414902907567,1559.3922250165003,0.3750041519887396,6.17534620354742,3.1101102017859326,,,,
2763.0,-28.195700538494314,3.9263986358377676,34.75460300532302,22.911841270420723,3.6095109093701208,-25.01505925373266,-38.601673662755616,0.4288696203538466,-6.506742333802549,-6.5067423338092105,39.94695424418071,43861.42809509804,24421.102026278302,24421.102026278302,68282.53012137635,78150.70886609456,78150.70886609456,24421.102026278302,102571.81089237286,102571.81089237286,102571.81089237286,130861.12863553027,126322.8008435459,4538.3277919843695,0.0,91028.39599929309,56739.11521107072,38099.200875802635,28289.317743157408,66388.51861896005,20903.21026837803,1558.3922250165003,0.0,0.8792238618869175,2.7280716061445514,0.0014947054983599872,1.0,1.0,-6.506742333802549,334302.3570379565,1552247.3197071601,4.643243719430069,1552247.3197071601,4.643243719430069,0.738908250038447,0.09311858908259903,4.028046144702076,101325.0,128338.87214274365,1.2666061894176526,1.0,0.0,4.0280461447038345,1.2897308264221967,1.2900446455486325,3.1231680767654106,22598.6477635116,2304.4207515830176,19208.853015971472,1958.7578853096086,0.85,0.8500001069527097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.727928809314,4632.441516551485,5.65731786413845,3.9263986358377676,-3.8831020115602715,7.809500647398039,3.111543887808394,3.5,0.8890125393738268,0.6,0.00024330874560162566,0.8650426672067691,0.0002812679129311296,197.4538431277498,0.0,0.0,0.0,0.026420798476541954,9.228859449502185e-05,0.00015102015110660382,0.0006083161374372804,0.093118589134702,0.093118589134702,0.093118589134702,0.09311858890557523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.1116797036,595.8436165238015,0.0,0.093118589134702,0.09311858908259903,0.09311858908259903,0.3750042875646454,0.3750042875646454,0.5,9.999999553048498,0.0,0.0,0.0,0.0,0.0,0.0,28289.317743157408,20903.21026837803,0.738908250038447,1.0285292026666095,0.6606779155119084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440747913133637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17486.414902907567,1558.3922250165003,0.3750042875646454,6.17534620354742,3.111543887808394,,,,
2764.0,-28.20493448766228,3.937706762297108,34.770913454532305,23.1179074960761,3.698688686983614,-25.014586279985668,-38.6689244658686,0.5082623474341708,-6.479259193887799,-6.479259193903572,39.98088842963621,44104.25802386331,24393.02425262013,24393.02425262013,68497.28227648344,78623.96341055422,78623.96341055422,24393.02425262013,103016.98766317435,103016.98766317435,103016.98766317435,131306.57368697808,126766.06835036949,4540.505336608593,0.0,91541.26796926485,57021.246244539754,38355.579694139,28289.586023803717,66645.16571794271,20910.443812343783,1557.3922250165003,0.0,0.8792434422791549,2.7308669828344545,0.0014947054983599872,1.0,1.0,-6.479259193887799,334665.19447539403,1553709.3573352944,4.642578263242518,1553709.3573352944,4.642578263242518,0.739156939049907,0.09315648177077282,4.028046144702076,101325.0,128495.63798249273,1.268153347964399,1.0,0.0,4.0280461447029845,1.2893566544654251,1.289670382547812,3.124074421729438,22725.973010429716,2317.4043134434,19317.08047213432,1969.79401448347,0.85,0.8500001501924278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.003790741575,4632.441516551485,5.649143779105128,3.937706762297108,-3.858973983048387,7.796680745345495,3.113076797135106,3.5,0.8894505134671731,0.6,0.00024330874560162566,0.86586230731635,0.00028100165990102484,197.46128675086032,0.0,0.0,0.0,0.026420798476541954,9.159696485233852e-05,0.00015171178074928712,0.0006111020535530526,0.09315658655405272,0.09315658655405272,0.09315658655405272,0.09315626519022058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.20618662005,595.7919390762104,0.0,0.09315658655405272,0.09315648177077282,0.09315648177077282,0.3750043960053,0.3750043960053,0.5,9.999989929196452,0.0,0.0,0.0,0.0,0.0,0.0,28289.586023803717,20910.443812343783,0.739156939049907,1.0277907112779838,0.6617773029558126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407951061273263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17436.414902907567,1557.3922250165003,0.3750043960053,6.17534620354742,3.113076797135106,,,,
