time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2765.0,-28.21521394815778,3.9492181410854292,34.78716161366085,23.300846374500566,3.77936245900445,-25.015640336504934,-38.72914131553841,0.5800305190621629,-6.452914336725257,-6.45291433674341,40.011694580495536,44313.49968264031,24368.62487362715,24368.62487362715,68682.12455626746,79038.01138078088,79038.01138078088,24368.62487362715,103406.63625440803,103406.63625440803,103406.63625440803,131694.99267969656,127152.52795746282,4542.464722233743,0.0,91991.37267307824,57267.839448268925,38581.70358312145,28288.356425288523,66870.06000840997,20916.200082776042,1556.3922250165003,0.0,0.8792687303440905,2.7335487051846177,0.0014947054983599872,1.0,1.0,-6.452914336725257,335013.2945825596,1555037.5262065919,4.641718855200158,1555037.5262065919,4.641718855200158,0.7393925531876393,0.09319038601061673,4.028046144702076,101325.0,128633.02453308592,1.2695092477975418,1.0,0.0,4.028046144700246,1.2890186032494446,1.289332249076732,3.1248937249997066,22837.715698483426,2328.79889651241,19412.055175033205,1979.4787389203454,0.85,0.8499998612524234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.353488228774,4632.441516551485,5.641729703307966,3.9492181410854292,-3.835607907476516,7.784826048561945,3.1146987463434033,3.5,0.8899139275266866,0.6,0.00024330874560162566,0.8667757369513754,0.0002807055334259718,197.46957383628933,0.0,0.0,0.0,0.026420798476541954,9.098174226962946e-05,0.0001523270033319962,0.0006135801985054676,0.0931903702800603,0.0931903702800603,0.0931903702800603,0.09319055092418696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.11627795914,595.7450403255729,0.0,0.0931903702800603,0.09319038601061673,0.09319038601061673,0.37500444416650314,0.37500444416650314,0.5,9.999995156303747,0.0,0.0,0.0,0.0,0.0,0.0,28288.356425288523,20916.200082776042,0.7393925531876393,1.0270982940291902,0.6626807225396116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408494212805776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17386.414902907567,1556.3922250165003,0.37500444416650314,6.17534620354742,3.1146987463434033,,,,
2766.0,-28.22639162444091,3.960897007074826,34.803243287048936,23.45844057798388,3.8493721577308655,-25.018671668807325,-38.78305808231232,0.6416522008665801,-6.428036798126811,-6.428036798163812,40.03936948992495,44492.82171443021,24348.536081238908,24348.536081238908,68841.35779566912,79392.62087528608,79392.62087528608,24348.536081238908,103741.156956525,103741.156956525,103741.156956525,132026.70171596002,127482.51405313685,4544.187662823172,0.0,92379.94332439861,57480.14415856008,38777.554628709484,28285.544759435026,67063.0993881445,20920.37413433093,1555.3922250165003,0.0,0.8792979598057322,2.7360829736913477,0.0014947054983599872,1.0,1.0,-6.3475804988680125,335342.2678795663,1556231.427024741,4.640725539506522,1556231.427024741,4.640725539506522,0.7396136193329865,0.0932201150127343,4.028046144702076,101325.0,128751.6971795146,1.270680455756374,1.0,0.0,4.028046144704867,1.288728486682446,1.2890420619181606,3.125597196249936,22934.18198445968,2338.635720093985,19494.05188021137,1987.84007588844,0.85,0.8499998776246146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.769589306891,4632.441516551485,5.635231311916527,3.960897007074826,-3.8132630571898067,7.774160064264633,3.1164008568817083,3.5,0.8904002448233452,0.6,0.00024330874560162566,0.8677701621461975,0.00028038385763330063,197.4785858338944,0.0,0.0,0.0,0.026420798476541954,9.043412868806294e-05,0.00015287461691356272,0.000615786011281483,0.09322011501732565,0.09322011501732565,0.09322011501732565,0.09322011501918079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.9206085343,595.7028956626275,0.0,0.09322011501732565,0.0932201150127343,0.0932201150127343,0.3750045035577644,0.3750045035577644,0.5,9.999995155793835,0.0,0.0,0.0,0.0,0.0,0.0,28285.544759435026,20920.37413433093,0.7396136193329865,1.0265161977860955,0.6634471433674255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409098910690659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17336.414902907567,1555.3922250165003,0.3750045035577644,6.17534620354742,3.1164008568817083,,,,
2767.0,-28.23830375785362,3.9727124593188594,34.81906327820264,23.595191398076736,3.9124625223151916,-25.0231721327978,-38.830196543689794,0.6973309171946983,-6.404423475130841,-6.404423475116263,40.0639466553374,44640.90819051358,24332.14573173109,24332.14573173109,68973.05392224467,79690.85519120691,79690.85519120691,24332.14573173109,104023.000922938,104023.000922938,104023.000922938,132304.22111527415,127758.53980500333,4545.681310270828,0.0,92708.18570432687,57658.23878434699,38944.38546664431,28281.220192336146,67225.60565898045,20923.04130457842,1554.3922250165003,0.0,0.87933209387558,2.738490173100501,0.0014947054983599872,1.0,1.0,-5.242156807674803,335654.7583695834,1557292.2712487679,4.639565602505362,1557292.2712487679,4.639565602505362,0.7398210247748893,0.09324576289067016,4.028046144702076,101325.0,128851.56388919648,1.2716660635499282,1.0,0.0,4.02804614470039,1.2884664620441426,1.288779973523652,3.126232822786563,23015.671214755606,2346.94530902557,19563.320811109574,1994.9035410776946,0.85,0.8500000121033754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.2433590327855,4632.441516551485,5.6295177551446445,3.9727124593188594,-3.791799893822099,7.764512353140958,3.1181726783569856,3.5,0.8909064795305673,0.6,0.00024330874560162566,0.8688312839818448,0.00028004141895828633,197.48819089276543,0.0,0.0,0.0,0.026420798476541954,8.99578571772818e-05,0.00015335088842434387,0.0006177044549043165,0.09324576271360202,0.09324576271360202,0.09324576271360202,0.0932457632502019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7535212633,595.6654640478426,0.0,0.09324576271360202,0.09324576289067016,0.09324576289067016,0.3750045510225984,0.3750045510225984,0.5,9.999995171092555,0.0,0.0,0.0,0.0,0.0,0.0,28281.220192336146,20923.04130457842,0.7398210247748893,1.0259937898087317,0.6640462031233504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440975650447765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17286.414902907567,1554.3922250165003,0.3750045510225984,6.17534620354742,3.1181726783569856,,,,
2768.0,-28.250818971278477,3.984635048115219,34.83453410464617,23.708678839635127,3.9658402916194935,-25.02909924803979,-38.87090919362379,0.7442205091449522,-6.382058041073719,-6.382058041022525,40.085469023847104,44759.77004193018,24319.29189831346,24319.29189831346,69079.06194024364,79934.2254525999,79934.2254525999,24319.29189831346,104253.51735091336,104253.51735091336,104253.51735091336,132528.92352306633,127981.97059269113,4546.95293037521,0.0,92977.82510783226,57803.77433439627,39082.2786371511,28275.406172152983,67357.68480930409,20924.22183547579,1553.3922250165003,0.0,0.8793710532053995,2.7407717017846136,0.0014947054983599872,1.0,1.0,-4.333428848482356,335950.94571915513,1558221.7075527145,4.6382417653776775,1558221.7075527145,4.6382417653776775,0.7400148987455748,0.093267425554978,4.028046144702076,101325.0,128933.486917789,1.2724745809799063,1.0,0.0,4.028046144700765,1.2882458817539322,1.2885593395615338,3.126768112945905,23082.611709928442,2353.7713398488213,19620.215481784282,2000.7051828895987,0.85,0.8499998062760423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.767239243207,4632.441516551485,5.624560840738062,3.984635048115219,-3.7712176163348627,7.755852664450082,3.1200051681290604,3.5,0.8914300480368744,0.6,0.00024330874560162566,0.8699476363157316,0.00027968205837313316,197.49828323708252,0.0,0.0,0.0,0.026420798476541954,8.954837656938167e-05,0.000153760369032244,0.0006193538616882988,0.09326737053314921,0.09326737053314921,0.09326737053314921,0.09326754299040857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.7962697182,595.6326895305078,0.0,0.09326737053314921,0.093267425554978,0.093267425554978,0.3750045890096709,0.3750045890096709,0.5,10.000000252278907,0.0,0.0,0.0,0.0,0.0,0.0,28275.406172152983,20924.22183547579,0.7400148987455748,1.0255557645102105,0.6645087367335928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410457373176697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17236.414902907567,1553.3922250165003,0.3750045890096709,6.17534620354742,3.1200051681290604,,,,
2769.0,-28.263786744223914,3.9966309776802227,34.84957235610622,23.798934055399172,4.009661881504958,-25.036605313544896,-38.90560321798546,0.7819303649418384,-6.361219879796522,-6.361219879815105,40.10387853635138,44851.72176910139,24310.49932875275,24310.49932875275,69162.22109785414,80122.22451807352,80122.22451807352,24310.49932875275,104432.72384682627,104432.72384682627,104432.72384682627,132700.73427889333,128152.75754907132,4547.976729822011,0.0,93190.5691829697,57917.83926240927,39191.92213395604,28268.01043206708,67459.93256602311,20923.80768848614,1552.3922250165003,0.0,0.879413549635683,2.7428987819930457,0.0014947054983599872,1.0,1.0,-3.6225949357752256,336227.09206789784,1559017.0488116401,4.636797823825606,1559017.0488116401,4.636797823825606,0.7401938576034444,0.09328485575635431,4.028046144702076,101325.0,128998.05259023086,1.2731117946235466,1.0,0.0,4.028046144701763,1.2880685400093346,1.2883819546658926,3.1271986075157807,23135.42740952445,2359.1570423666035,19665.11054033568,2005.2832047983443,0.85,0.8499998807992585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.333998718493,4632.441516551485,5.620490657127393,3.9966309776802227,-3.7517375199402485,7.748368497620471,3.1218896698481604,3.5,0.8919684770994744,0.6,0.00024330874560162566,0.8711059900008069,0.00027931015099712524,197.50874161634397,0.0,0.0,0.0,0.026420798476541954,8.920079030493726e-05,0.0001541079552966884,0.0006207539552007455,0.09328499163537968,0.09328499163537968,0.09328499163537968,0.09328434684955016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.90646431915,595.6046163259672,0.0,0.09328499163537968,0.09328485575635431,0.09328485575635431,0.37500463972647696,0.37500463972647696,0.5,9.999981328439176,0.0,0.0,0.0,0.0,0.0,0.0,28268.01043206708,20923.80768848614,0.7401938576034444,1.0252340680916778,0.6648646101922049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411193798463289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17186.414902907567,1552.3922250165003,0.37500463972647696,6.17534620354742,3.1218896698481604,,,,
2770.0,-28.277056840254836,4.008678702411874,34.86410519990109,23.872207884583645,4.048956249518161,-25.044439675181387,-38.933061494585104,0.8163390953657468,-6.341318983007227,-6.3413189829984,40.11930588072366,44912.31179533549,24304.273032700745,24304.273032700745,69216.58482803623,80259.79970562508,80259.79970562508,24304.273032700745,104564.07273832582,104564.07273832582,104564.07273832582,132823.31230801682,128274.51695517512,4548.795352841705,0.0,93347.92519665173,58000.43733057885,39274.986517858764,28259.239569691,67534.22608754976,20922.03039717455,1551.3922250165003,0.0,0.8794622594468273,2.7449314067424635,0.0014947054983599872,1.0,1.0,-3.098514182288284,336490.9843291117,1559683.7884959085,4.635142874943802,1559683.7884959085,4.635142874943802,0.7403607002792156,0.09329850718638577,4.028046144702076,101325.0,129045.09655069456,1.2735760824149476,1.0,0.0,4.028046144700869,1.287906765379258,1.2882201406725844,3.127591416538535,23174.49250660359,2363.140573651919,19698.320417944036,2008.6696698611695,0.85,0.8500000771249245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.935281873903,4632.441516551485,5.616971701544629,4.008678702411874,-3.732928024261017,7.741606726672892,3.1238161670137954,3.5,0.8925189048610844,0.6,0.00024330874560162566,0.8722930723018252,0.0002789300446460929,197.51944496288104,0.0,0.0,0.0,0.026420798476541954,8.892658058946462e-05,0.00015438216501216105,0.000621858484587995,0.09329850709925235,0.09329850709925235,0.09329850709925235,0.09329850738593506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.5075265746,595.5811138102733,0.0,0.09329850709925235,0.09329850718638577,0.09329850718638577,0.3750046044267385,0.3750046044267385,0.5,9.999981335972377,0.0,0.0,0.0,0.0,0.0,0.0,28259.239569691,20922.03039717455,0.7403607002792156,1.0249112018890318,0.665030376406657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441195693284544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17136.414902907567,1551.3922250165003,0.3750046044267385,6.17534620354742,3.1238161670137954,,,,
2771.0,-28.290515396164267,4.020748914667765,34.87806466791323,23.922889795526885,4.078247828479257,-25.05360188054067,-38.954796572774626,0.8413341136570287,-6.322809914759205,-6.322809914770605,40.13176193522602,44948.30510040738,24301.574527138266,24301.574527138266,69249.87962754564,80346.40414987163,80346.40414987163,24301.574527138266,104647.97867700989,104647.97867700989,104647.97867700989,132896.95941679896,128347.56870832776,4549.390708471192,0.0,93451.9254296803,58053.82557370633,39331.222062193294,28248.980739789065,67580.20280198236,20918.751890566113,1550.3922250165003,0.0,0.8795146916938447,2.746822941391001,0.0014947054983599872,1.0,1.0,-2.759792275904715,336736.5665607785,1560222.2720499304,4.633361585838709,1560222.2720499304,4.633361585838709,0.7405135103193926,0.09330818283157308,4.028046144702076,101325.0,129075.94327776428,1.273880515941419,1.0,0.0,4.028046144703352,1.2877892753379678,1.2881026220434515,3.1278767589091423,23200.311533817403,2365.7733817172434,19720.264624915668,2010.907356224161,0.85,0.8499999922919516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.565764410348,4632.441516551485,5.614232484798278,4.020748914667765,-3.7151392346722485,7.735888149340013,3.1257782822706437,3.5,0.8930795092201839,0.6,0.00024330874560162566,0.8734987967666423,0.0002785450266242625,197.53030150167322,0.0,0.0,0.0,0.026420798476541954,8.871007769420716e-05,0.00015459866790741849,0.0006227305682405536,0.09330818323768882,0.09330818323768882,0.09330818323768882,0.09330818202460094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.74228737346,595.5621366038101,0.0,0.09330818323768882,0.09330818283157308,0.09330818283157308,0.3750045760393279,0.3750045760393279,0.5,9.99998129918127,0.0,0.0,0.0,0.0,0.0,0.0,28248.980739789065,20918.751890566113,0.7405135103193926,1.0247065968484235,0.6651105388379936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412737942172256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17086.414902907567,1550.3922250165003,0.3750045760393279,6.17534620354742,3.1257782822706437,,,,
2772.0,-28.30401834509951,4.032815941911116,34.8913895581451,23.953827749379002,4.099841192310474,-25.063684546210723,-38.970545086171455,0.8593486850752058,-6.305552988361342,-6.305552988351153,40.141306926555394,44959.19277543259,24301.9642937983,24301.9642937983,69261.15706923089,80384.2382464573,80384.2382464573,24301.9642937983,104686.2025402556,104686.2025402556,104686.2025402556,132923.4979764513,128373.72907753714,4549.768898914159,0.0,93504.24923598852,58078.56119126697,39361.87560524617,28237.295436195687,67599.17104144185,20914.037978942913,1549.3922250165003,0.0,0.8795713666008733,2.748587440578956,0.0014947054983599872,1.0,1.0,-2.6001935415640673,336965.6619673069,1560635.003470938,4.631436314191426,1560635.003470938,4.631436314191426,0.740653014244929,0.09331402991603678,4.028046144702076,101325.0,129090.85840208118,1.274027716773562,1.0,0.0,4.028046144700768,1.2877046104461185,1.288017936550821,3.128082412709993,23213.301406432704,2367.0979800882774,19731.30571954871,2012.0332345447946,0.85,0.8499999794980007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.218152061307,4632.441516551485,5.612180135134734,4.032815941911116,-3.6982768736647067,7.731092815575822,3.1277672608051907,3.5,0.8936477888014831,0.6,0.00024330874560162566,0.8747103060575284,0.0002781592304522631,197.54119505016567,0.0,0.0,0.0,0.026420798476541954,8.855351136806423e-05,0.00015475523423356144,0.0006233612246269638,0.09331403989922905,0.09331403989922905,0.09331403989922905,0.09331391156143773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.91840609064,595.547588034985,0.0,0.09331403989922905,0.09331402991603678,0.09331402991603678,0.37500455300413194,0.37500455300413194,0.5,9.999977605785912,0.0,0.0,0.0,0.0,0.0,0.0,28237.295436195687,20914.037978942913,0.740653014244929,1.0245858936165084,0.6650849719424848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441353012973941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17036.414902907567,1549.3922250165003,0.37500455300413194,6.17534620354742,3.1277672608051907,,,,
2773.0,-28.317459231039468,4.044856685651096,34.90402472279992,23.96601653834807,4.114169423112772,-25.074234773947165,-38.9801086281426,0.8709449424123796,-6.289449238656346,-6.289449238676587,40.14797922936189,44944.583541666325,24305.110749598753,24305.110749598753,69249.69429126507,80375.57616234418,80375.57616234418,24305.110749598753,104680.68691194293,104680.68691194293,104680.68691194293,132904.91294350126,128354.97775419065,4549.935189310605,0.0,93506.64828588685,58075.655569625225,39367.76968473514,28224.22603155831,67591.99571629346,20907.93403822808,1548.3922250165003,0.0,0.8796326672894722,2.7502348362453946,0.0014947054983599872,1.0,1.0,-2.611872212845583,337179.5587647965,1560923.567031842,4.6293540828810515,1560923.567031842,4.6293540828810515,0.7407797122532367,0.09331608172917885,4.028046144702076,101325.0,129090.35024637742,1.2740227016666905,1.0,0.0,4.028046144704281,1.287650116239334,1.287963429084429,3.12821479523199,23213.896992931008,2367.1587130091325,19731.813293344247,2012.084992667654,0.85,0.8500000365881217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.886027809403,4632.441516551485,5.6107456644905405,4.044856685651096,-3.682276013710207,7.727132699361303,3.1297753955480476,3.5,0.8942215415851564,0.6,0.00024330874560162566,0.8759180480757802,0.0002777756961808552,197.55203972245792,0.0,0.0,0.0,0.026420798476541954,8.845855857491278e-05,0.00015485018702671288,0.0006237436988593462,0.09331608200307351,0.09331608200307351,0.09331608200307351,0.09331608113021275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.185382682,595.5374216884727,0.0,0.09331608200307351,0.09331608172917885,0.09331608172917885,0.3750045195891155,0.3750045195891155,0.5,9.999977582144176,0.0,0.0,0.0,0.0,0.0,0.0,28224.22603155831,20907.93403822808,0.7407797122532367,1.0245250721983346,0.6649394364728332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414325017856433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16986.414902907567,1548.3922250165003,0.3750045195891155,6.17534620354742,3.1297753955480476,,,,
2774.0,-28.33070531163915,4.0568477417750755,34.91591969972885,23.960858419910096,4.1224866093775985,-25.085318456996507,-38.98374972688032,0.8770997472029584,-6.274564347557998,-6.2745643475807835,40.15182040390889,44906.10967293692,24311.07326470127,24311.07326470127,69217.1829376382,80321.01771743823,80321.01771743823,24311.07326470127,104632.09098213949,104632.09098213949,104632.09098213949,132841.86371430254,128291.97191372413,4549.891800578404,0.0,93460.84482765086,58045.93675265439,39349.89786110719,28209.77273216306,67559.67059327025,20900.435286056574,1547.3922250165003,0.0,0.879698080370455,2.7517582374622997,0.0014947054983599872,1.0,1.0,-2.7922457468720268,337377.36104107194,1561089.7083257325,4.627132370436934,1561089.7083257325,4.627132370436934,0.7408934302482761,0.09331440951219643,4.028046144702076,101325.0,129074.87836112727,1.2738700060313572,1.0,0.0,4.02804614470005,1.2876211948840686,1.2879345006919787,3.1282850582967785,23202.525857499444,2365.999179893179,19722.144476628153,2011.0990477510825,0.85,0.8499998921562941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.56359024,4632.441516551485,5.609949585014601,4.0568477417750755,-3.667194586370023,7.7240423281450985,3.131795713146127,3.5,0.8947987751846077,0.6,0.00024330874560162566,0.8771100466002094,0.0002773981971187326,197.5627283826149,0.0,0.0,0.0,0.026420798476541954,8.842243221974292e-05,0.00015488631338188275,0.0006238892174850103,0.09331440958118843,0.09331440958118843,0.09331440958118843,0.0933144093793594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.7612899573,595.531568903551,0.0,0.09331440958118843,0.09331440951219643,0.09331440951219643,0.37500449254903206,0.37500449254903206,0.5,9.999977575812839,0.0,0.0,0.0,0.0,0.0,0.0,28209.77273216306,20900.435286056574,0.7408934302482761,1.024534050119141,0.6646881087281397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415116339540464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16936.414902907567,1547.3922250165003,0.37500449254903206,6.17534620354742,3.131795713146127,,,,
2775.0,-28.343640108273664,4.068769111968854,34.92703064665958,23.93872324554252,4.124503669435203,-25.096677577261996,-38.98146468037737,0.8777520575509847,-6.260758154153677,-6.260758154161115,40.15291621205198,44844.22793794726,24319.434121909006,24319.434121909006,69163.66205985626,80223.23091912399,80223.23091912399,24319.434121909006,104542.665041033,104542.665041033,104542.665041033,132736.67101296634,128187.02252939409,4549.648483572253,0.0,93368.5835879202,57990.43456991838,39309.05446444647,28194.005971933326,67503.06043637979,20891.616986648012,1546.3922250165003,0.0,0.8797680310408696,2.753171834535587,0.0014947054983599872,1.0,1.0,-3.131681926470094,337560.91022356675,1561137.107470938,4.6247567777827,1561137.107470938,4.6247567777827,0.7409949833821159,0.093309101719774,4.028046144702076,101325.0,129045.01025274991,1.273575230720453,1.0,0.0,4.028046144703128,1.287618129761564,1.2879314348236643,3.1282925050519235,23179.621144788543,2363.6635492026885,19702.679653106792,2009.114188138334,0.85,0.8500000724790332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.244935383896,4632.441516551485,5.609702446894264,4.068769111968854,-3.6529358183420175,7.721704930310872,3.133821109552946,3.5,0.8953774598722702,0.6,0.00024330874560162566,0.8782757226208558,0.0002770300252357766,197.57316697463236,0.0,0.0,0.0,0.026420798476541954,8.844510246420356e-05,0.0001548636431374221,0.0006237979006942112,0.09330908337238639,0.09330908337238639,0.09330908337238639,0.09330942941571453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.0113187889,595.5299152468175,0.0,0.09330908337238639,0.093309101719774,0.093309101719774,0.37500447067807624,0.37500447067807624,0.5,9.999987803472795,0.0,0.0,0.0,0.0,0.0,0.0,28194.005971933326,20891.616986648012,0.7409949833821159,1.0246003901562588,0.6643288118797517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415896277221152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16886.414902907567,1546.3922250165003,0.37500447067807624,6.17534620354742,3.133821109552946,,,,
2776.0,-28.356160433502563,4.080597412976037,34.93731783598815,23.8976152491756,4.118072910527735,-25.108544865811492,-38.97383868517352,0.8704573960561817,-6.248243150451231,-6.248243150478189,40.15130059788398,44761.791674321445,24330.60387993238,24330.60387993238,69092.39555425383,80082.83075576054,80082.83075576054,24330.60387993238,104413.43463569292,104413.43463569292,104413.43463569292,132590.31904281373,128041.11720450735,4549.201838306385,0.0,93231.68116800617,57910.64230204052,39245.598739961824,28176.884407120826,67422.48314708265,20881.4263059367,1545.3922250165003,0.0,0.8798412480982651,2.7544537239956557,0.0014947054983599872,1.0,1.0,-3.625730661520265,337727.36122304644,1561067.2245131112,4.622270516844888,1561067.2245131112,4.622270516844888,0.7410835777379124,0.09330027037037703,4.028046144702076,101325.0,129001.60344443488,1.2731468388298532,1.0,0.0,4.028046144701986,1.2876524072694568,1.2879657206720088,3.1282092294175774,23145.633843005988,2360.197808936384,19673.786470076808,2006.1679034203125,0.85,0.8499999007813613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.924985550422,4632.441516551485,5.610104846405235,4.080597412976037,-3.6396669743325325,7.7202643873085695,3.1358454691310276,3.5,0.8959558483231508,0.6,0.00024330874560162566,0.8794056392500582,0.00027667407933512357,197.58327213214534,0.0,0.0,0.0,0.026420798476541954,8.852079984004832e-05,0.00015478794576157732,0.0006234929881712756,0.09330027023797381,0.09330027023797381,0.09330027023797381,0.09330027063630647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.1981370979,595.5323769914912,0.0,0.09330027023797381,0.09330027037037703,0.09330027037037703,0.375004493975794,0.375004493975794,0.5,9.999987815412572,0.0,0.0,0.0,0.0,0.0,0.0,28176.884407120826,20881.4263059367,0.7410835777379124,1.0247678864560397,0.6639000758348408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416657967753754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16836.414902907567,1545.3922250165003,0.375004493975794,6.17534620354742,3.1358454691310276,,,,
2777.0,-28.368171345713623,4.092315464852877,34.94674905449361,23.841245762910717,4.106017621465439,-25.120691314535865,-38.96071737455202,0.8585375505528012,-6.236736137666355,-6.236736137675218,40.14711040260936,44658.54148193718,24343.83377337355,24343.83377337355,69002.37525531073,79903.41268576442,79903.41268576442,24343.83377337355,104247.24645913797,104247.24645913797,104247.24645913797,132405.78099729543,127857.21786796767,4548.563129327755,0.0,93051.71471810227,57806.8433533977,39160.96818300508,28158.534538157466,67319.50272116254,20870.00135065869,1544.3922250165003,0.0,0.8799187315596124,2.7556327826696916,0.0014947054983599872,1.0,1.0,-4.261695635494789,337880.46273165755,1560885.9897545085,4.619639671187954,1560885.9897545085,4.619639671187954,0.7411607774679422,0.09328802441862862,4.028046144702076,101325.0,128944.81332815847,1.2725863639591264,1.0,0.0,4.028046144702719,1.287708422377212,1.288021749409439,3.1280731528228904,23100.955494387617,2355.6418852908605,19635.815088079078,2002.2959000350863,0.85,0.8500001263086111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.597793518799,4632.441516551485,5.610991138597708,4.092315464852877,-3.6271837011770858,7.719499166029963,3.1378616217881428,3.5,0.8965318919394694,0.6,0.00024330874560162566,0.8804910575534469,0.0002763330115784356,197.59296711379082,0.0,0.0,0.0,0.026420798476541954,8.865118512621999e-05,0.00015465756047540566,0.0006229677902219859,0.093288024652676,0.093288024652676,0.093288024652676,0.09328802398809578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.9345286364,595.538761514029,0.0,0.093288024652676,0.09328802441862862,0.09328802441862862,0.3750045125456836,0.3750045125456836,0.5,9.999987794304252,0.0,0.0,0.0,0.0,0.0,0.0,28158.534538157466,20870.00135065869,0.7411607774679422,1.0249982912250355,0.6633819276252367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417395328002647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16786.414902907567,1544.3922250165003,0.3750045125456836,6.17534620354742,3.1378616217881428,,,,
2778.0,-28.379561091734036,4.103904899609008,34.95529293492887,23.769374645222,4.088223335027007,-25.13266731166411,-38.941948337573535,0.8413295419602673,-6.22632943745333,-6.226329437393709,40.14030689706337,44534.2924459631,24359.26782852993,24359.26782852993,68893.56027449304,79684.4679601227,79684.4679601227,24359.26782852993,104043.73578865263,104043.73578865263,104043.73578865263,132182.65474802788,127634.92417953772,4547.730568490161,0.0,92830.39628791924,57680.220721138474,39055.7506297564,28138.918959375245,67194.66958913165,20857.301146915863,1543.3922250165003,0.0,0.8800001294555446,2.756699441745655,0.0014947054983599872,1.0,1.0,-5.0398841018018175,338018.97147287027,1560591.7576995115,4.616876238926626,1560591.7576995115,4.616876238926626,0.7412260995892554,0.09327233423229692,4.028046144702076,101325.0,128875.27205028443,1.2719000449078157,1.0,0.0,4.0280461447007445,1.2877892968254436,1.2881026435361556,3.1278767067187907,23046.011131231764,2350.0391194986837,19589.108376162472,1997.533140895461,0.85,0.849999952903584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.258937896388,4632.441516551485,5.612399669485213,4.103904899609008,-3.615561824888251,7.719466724497259,3.139864229792616,3.5,0.8971040656550331,0.6,0.00024330874560162566,0.8815216771368379,0.00027600994043831893,197.6021615807407,0.0,0.0,0.0,0.026420798476541954,8.883799989325475e-05,0.0001544707457083709,0.0006222152917198581,0.09327233436035215,0.09327233436035215,0.09327233436035215,0.09327233393731431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.03328891733,595.5491276704089,0.0,0.09327233436035215,0.09327233423229692,0.09327233423229692,0.3750045272009173,0.3750045272009173,0.5,9.999987783265018,0.0,0.0,0.0,0.0,0.0,0.0,28138.918959375245,20857.301146915863,0.7412260995892554,1.0252831168863457,0.6627652568019513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418102758250018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16736.414902907567,1543.3922250165003,0.3750045272009173,6.17534620354742,3.139864229792616,,,,
2779.0,-28.39025609395201,4.115354634953688,34.96294845578217,23.688361525442474,4.067190532179952,-25.144523545849676,-38.91954026240853,0.8214580445563457,-6.216677360809513,-6.216677360818703,40.131705388705676,44397.701880044326,24376.031759269947,24376.031759269947,68773.73363931428,79441.62146108445,79441.62146108445,24376.031759269947,103817.65322035439,103817.65322035439,103817.65322035439,131936.08650920127,127389.32195898355,4546.764550217719,0.0,92582.84792947471,57538.92859329907,38937.68815130627,28118.433288846867,67056.12144015313,20843.72366443231,1542.3922250165003,0.0,0.880084218252563,2.757689045368578,0.0014947054983599872,1.0,1.0,-5.901225449282435,338147.4763720671,1560219.8271893922,4.614021798798422,1560219.8271893922,4.614021798798422,0.7412832518197214,0.09325427184968527,4.028046144702076,101325.0,128797.57144093368,1.271133199515753,1.0,0.0,4.028046144703018,1.287882701816793,1.2881960712549396,3.1276498543072155,22984.55494390131,2343.772332437816,19536.869509063574,1992.2062589226264,0.85,0.8499999045771152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.903680836906,4632.441516551485,5.614134617231178,4.115354634953688,-3.6045482061274434,7.719902841081131,3.14184756838547,3.5,0.89767073382442,0.6,0.00024330874560162566,0.8824906169654585,0.00027570689242937185,197.6107959890084,0.0,0.0,0.0,0.026420798476541954,8.906151170996632e-05,0.00015424723389165934,0.0006213149758082577,0.09325427174107202,0.09325427174107202,0.09325427174107202,0.09325427203889644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.43753160856,595.5622329378996,0.0,0.09325427174107202,0.09325427184968527,0.09325427184968527,0.3750045387645975,0.3750045387645975,0.5,9.999987792754588,0.0,0.0,0.0,0.0,0.0,0.0,28118.433288846867,20843.72366443231,0.7412832518197214,1.0256145473712508,0.6620976717191852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418773666588642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16688.83238017878,1542.3922250165003,0.3750045387645975,6.17534620354742,3.14184756838547,,,,
2780.0,-28.40095462682648,4.126762048088786,34.97018670075195,23.696260980237298,4.078135443162634,-25.15330001815818,-38.92712682774288,0.8296587026200035,-6.202184943566635,-6.202184943535181,40.134960589621926,44385.97096760249,24381.12846571706,24381.12846571706,68767.09943331956,79429.2910259669,79429.2910259669,24381.12846571706,103810.41949168396,103810.41949168396,103810.41949168396,131914.05269374247,127367.39287222052,4546.659821521961,0.0,92581.62834506117,57534.97966328479,38940.72075752931,28103.633202058503,67044.35395958781,20835.84481997737,1541.3922250165003,0.0,0.8801495140933073,2.75917544406067,0.0014947054983599872,1.0,1.0,-5.905225519191276,338340.4962231362,1560360.57468362,4.611805539395317,1560360.57468362,4.611805539395317,0.7413932807253978,0.093251710975611,4.028046144702076,101325.0,128796.28504479738,1.2711205037729818,1.0,0.0,4.028046144702103,1.287844153386907,1.2881575134453949,3.1277434727709092,22984.252170703152,2343.7414581639146,19536.615831878662,1992.1803910487947,0.85,0.8500000646869418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.529085745915,4632.441516551485,5.613207137423849,4.126762048088786,-3.5899397038698644,7.7167017519586505,3.1438080800471306,3.5,0.8982308800134658,0.6,0.00024330874560162566,0.8834610266973113,0.00027540405094178235,197.61943400266853,0.0,0.0,0.0,0.026420798476541954,8.898578055540479e-05,0.00015432296504622086,0.0006216200243934232,0.0932518879903139,0.0932518879903139,0.0932518879903139,0.09325096087466209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.3096072147,595.5572309499274,0.0,0.0932518879903139,0.093251710975611,0.093251710975611,0.3750045479372405,0.3750045479372405,0.5,9.999960735171838,0.0,0.0,0.0,0.0,0.0,0.0,28103.633202058503,20835.84481997737,0.7413932807253978,1.0256956085335711,0.662038909262321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419403708170988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16688.672138264625,1541.3922250165003,0.3750045479372405,6.17534620354742,3.1438080800471306,,,,
2781.0,-28.411517667663965,4.138133100103071,34.977029913219035,23.708267358038597,4.092709884100101,-25.161040036393683,-38.93353514196349,0.8420074980139022,-6.18740308191542,-6.187403081927428,40.13801622482542,44369.8825877682,24385.486150653796,24385.486150653796,68755.368738422,79418.89363095214,79418.89363095214,24385.486150653796,103804.37978160594,103804.37978160594,103804.37978160594,131893.20808478422,127346.65174164243,4546.5563431417795,0.0,92580.24207842424,57530.32105453588,38944.35669320929,28088.828303178274,67033.18499638756,20827.97539950651,1540.3922250165003,0.0,0.8802170745255367,2.7606921810606067,0.0014947054983599872,1.0,1.0,-5.903924896960177,338537.4602632597,1560492.7021441355,4.609512639843864,1560492.7021441355,4.609512639843864,0.7415038881187439,0.09324901307870537,4.028046144702076,101325.0,128794.4879875331,1.2711027681967244,1.0,0.0,4.028046144702151,1.287786110365526,1.288099456300904,3.1278844462445345,22983.908017089438,2343.7063642619487,19536.317568934388,1992.149976692794,0.85,0.8499998152798196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.1593194593215,4632.441516551485,5.612104035275775,4.138133100103071,-3.57512231017652,7.71325541027959,3.145774907401141,3.5,0.8987928306860403,0.6,0.00024330874560162566,0.8844202765269039,0.00027510534534225397,197.62796336074805,0.0,0.0,0.0,0.026420798476541954,8.892185739271776e-05,0.0001543868882089079,0.0006218775098424419,0.09324902385948206,0.09324902385948206,0.09324902385948206,0.0932488476581141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.1104277156,595.5525675131727,0.0,0.09324902385948206,0.09324901307870537,0.09324901307870537,0.3750044466710731,0.3750044466710731,0.5,9.999955720973102,0.0,0.0,0.0,0.0,0.0,0.0,28088.828303178274,20827.97539950651,0.7415038881187439,1.0256915099905703,0.6619092109402128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420034012834146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16688.51146911957,1540.3922250165003,0.3750044466710731,6.17534620354742,3.145774907401141,,,,
2782.0,-28.4219744317484,4.149463973536988,34.98349767810552,23.719664301630132,4.106680635448065,-25.169031473156803,-38.94021426150573,0.8537376709070807,-6.172835285888368,-6.17283528596963,40.140841573303575,44355.35157503332,24390.295187880558,24390.295187880558,68745.64676291388,79408.47291580634,79408.47291580634,24390.295187880558,103798.7681036869,103798.7681036869,103798.7681036869,131872.64452835254,127326.21127913569,4546.4332492168505,0.0,92578.89295158925,57525.77158672858,38947.912627622965,28073.87642466562,67021.78905228859,20819.948933959455,1539.3922250165003,0.0,0.8802843207880349,2.7621875973998917,0.0014947054983599872,1.0,1.0,-5.899569823764864,338731.66007520666,1560614.8793918306,4.607230629240078,1560614.8793918306,4.607230629240078,0.7416129008699031,0.09324591350324646,4.028046144702076,101325.0,128792.77912120073,1.2710859029972932,1.0,0.0,4.0280461446991875,1.2877309798995973,1.2880443124205525,3.128018357542456,22983.573083777723,2343.6722105691265,19536.034509283858,1992.1211126413054,0.85,0.849999886356782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4346.7958099170955,4632.441516551485,5.611097519748862,4.149463973536988,-3.5604723765479194,7.709936350084908,3.147749778172265,3.5,0.89935707947779,0.6,0.00024330874560162566,0.8853709823585378,0.00027480993894048346,197.6364076285615,0.0,0.0,0.0,0.026420798476541954,8.885527810299825e-05,0.0001544534674986274,0.0006221456942937135,0.09324591351269458,0.09324591351269458,0.09324591351269458,0.09324591347391077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.77351663343,595.5482627462458,0.0,0.09324591351269458,0.09324591350324646,0.09324591350324646,0.3750043451796392,0.3750043451796392,0.5,9.99995572023096,0.0,0.0,0.0,0.0,0.0,0.0,28073.87642466562,20819.948933959455,0.7416129008699031,1.0257208548891523,0.6618049473497115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420656389040387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16688.3531577139,1539.3922250165003,0.3750043451796392,6.17534620354742,3.147749778172265,,,,
2783.0,-28.432399786355578,4.160753108660809,34.98960876768677,23.72963020987811,4.1192498703612594,-25.177170229262366,-38.94710376681758,0.8640203087349425,-6.158379602841194,-6.158379602844776,40.14346791829755,44341.822896930964,24395.30378476861,24395.30378476861,68737.12668169958,79397.93254899785,79397.93254899785,24395.30378476861,103793.23633376646,103793.23633376646,103793.23633376646,131852.0521999906,127305.75653287736,4546.295667113239,0.0,92577.61049197278,57521.50082155232,38951.232967133845,28058.815866224133,67010.04883335799,20811.808155058738,1538.3922250165003,0.0,0.8803516805661852,2.763672137413245,0.0014947054983599872,1.0,1.0,-5.894137451090273,338924.45184713736,1560728.457565571,4.604944993079151,1560728.457565571,4.604944993079151,0.7417208286437704,0.09324255732741017,4.028046144702076,101325.0,128791.24530050569,1.2710707653639841,1.0,0.0,4.028046144703311,1.2876826565646413,1.2879959773274945,3.1281357438239823,22983.254701224392,2343.6397445839702,19535.764067462802,1992.0935352503457,0.85,0.8499998943327234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.437548339734,4632.441516551485,5.610130883467078,4.160753108660809,-3.545914671469257,7.706667780130066,3.149731480158335,3.5,0.8999232800452386,0.6,0.00024330874560162566,0.8863199305154499,0.0002745157106645752,197.6448272503256,0.0,0.0,0.0,0.026420798476541954,8.878664990124271e-05,0.00015452209570038293,0.0006224221318572127,0.09324255738520447,0.09324255738520447,0.09324255738520447,0.09324255723128172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.4743341957,595.5442611292166,0.0,0.09324255738520447,0.09324255732741017,0.09324255732741017,0.37500426356181144,0.37500426356181144,0.5,9.9999557146393,0.0,0.0,0.0,0.0,0.0,0.0,28058.815866224133,20811.808155058738,0.7417208286437704,1.0257734157549494,0.6617190058643466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442127255632018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16688.196623284486,1538.3922250165003,0.37500426356181144,6.17534620354742,3.149731480158335,,,,
2784.0,-28.44274769597758,4.171999402836087,34.99537991113489,23.7408687704243,4.133197970935297,-25.18513760209696,-38.953768148180075,0.8755878830689849,-6.144010054500427,-6.144010054491951,40.145865402291875,44327.67014714692,24400.444699238007,24400.444699238007,68728.11484638492,79386.96223274324,79386.96223274324,24400.444699238007,103787.40693198126,103787.40693198126,103787.40693198126,131831.04926753935,127284.90834854207,4546.140918997283,0.0,92576.27838051556,57516.986319269825,38954.76895693971,28043.64233555808,66998.4112924978,20803.55057401268,1537.3922250165003,0.0,0.8804194048200067,2.765148456193248,0.0014947054983599872,1.0,1.0,-5.88900006026762,339116.1802973517,1560832.1439362934,4.602647218329979,1560832.1439362934,4.602647218329979,0.7418276957424574,0.09323889557967197,4.028046144702076,101325.0,128789.55280294472,1.2710540617117663,1.0,0.0,4.028046144701037,1.2876282989954684,1.2879416065319609,3.128267798901686,22982.923992138807,2343.6060216423352,19535.48268240228,1992.0648419595152,0.85,0.8499998820465269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.084085708801,4632.441516551485,5.6091892061121404,4.171999402836087,-3.531430308409208,7.7034297112452945,3.151719475876583,3.5,0.9004912788218808,0.6,0.00024330874560162566,0.887262914897953,0.00027422395494756973,197.65318503617127,0.0,0.0,0.0,0.026420798476541954,8.87203108322471e-05,0.00015458843476937856,0.0006226893486883236,0.09323889553808892,0.09323889553808892,0.09323889553808892,0.09323889564776021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.06840668095,595.5406081884302,0.0,0.09323889553808892,0.09323889557967197,0.09323889557967197,0.37500419782341726,0.37500419782341726,0.5,9.999955718710655,0.0,0.0,0.0,0.0,0.0,0.0,28043.64233555808,20803.55057401268,0.7418276957424574,1.0258170831295639,0.6616227055537741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421886925209688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16688.0403695328,1537.3922250165003,0.37500419782341726,6.17534620354742,3.151719475876583,,,,
2785.0,-28.45304348701338,4.183201990574701,35.000827522239334,23.751717258151643,4.14679231782102,-25.19301117880344,-38.96036980496717,0.8867599934058487,-6.129716506788213,-6.129716506775365,40.14805823199373,44313.4667504122,24405.68947321157,24405.68947321157,68719.15622362377,79375.84495526204,79375.84495526204,24405.68947321157,103781.53442847362,103781.53442847362,103781.53442847362,131809.90203075492,127263.93126303113,4545.970767723793,0.0,92574.96818330664,57512.58991284576,38958.19807828987,28028.36760228129,66986.56568057116,20795.18798784658,1536.3922250165003,0.0,0.8804874563379964,2.7666175845602745,0.0014947054983599872,1.0,1.0,-5.88320133145055,339306.97922576714,1560926.9839760675,4.600338571101015,1560926.9839760675,4.600338571101015,0.7419336110802977,0.09323495936781666,4.028046144702076,101325.0,128787.91570309653,1.2710379047924651,1.0,0.0,4.028046144701618,1.2875758041205854,1.2878890988839509,3.1283953393743933,22982.59872346962,2343.572853468781,19535.207874699398,1992.0368193725074,0.85,0.8499999547375042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.7350854584365,4632.441516551485,5.6082663567376905,4.183201990574701,-3.5170121177921985,7.700214108366899,3.153713363133893,3.5,0.901060960895398,0.6,0.00024330874560162566,0.8882022244435233,0.00027393395209527146,197.6615014284946,0.0,0.0,0.0,0.026420798476541954,8.865464130566348e-05,0.00015465410429596217,0.0006229538685717032,0.0932349590602247,0.0932349590602247,0.0932349590602247,0.09323495997017248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.6727153507,595.5372670734922,0.0,0.0932349590602247,0.09323495936781666,0.09323495936781666,0.3750041448272608,0.3750041448272608,0.5,9.999955746290784,0.0,0.0,0.0,0.0,0.0,0.0,28028.36760228129,20795.18798784658,0.7419336110802977,1.0258647465420836,0.6615276705141627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422496782012357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16687.885319750494,1536.3922250165003,0.3750041448272608,6.17534620354742,3.153713363133893,,,,
