time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2786.0,-28.463265107099584,4.19436071778525,35.00596979835414,23.760243120510154,4.157753018163529,-25.201097777162335,-38.967289589904226,0.895585671618874,-6.1154639115393366,-6.115463911546596,40.15013063577312,44300.88741427757,24410.95273376835,24410.95273376835,68711.84014804591,79365.98675682672,79365.98675682672,24410.95273376835,103776.93949059508,103776.93949059508,103776.93949059508,131789.97173118405,127244.1803694851,4545.791361698948,0.0,92573.75419982939,57508.654790040455,38961.22156643215,28013.032240588986,66974.25380702113,20786.761130617546,1535.3922250165003,0.0,0.8805557053825155,2.768083117476697,0.0014947054983599872,1.0,1.0,-5.871628227989277,339497.315466702,1561016.6195911893,4.598023455488249,1561016.6195911893,4.598023455488249,0.7420389535874284,0.09323085825930606,4.028046144702076,101325.0,128786.5631637614,1.2710245562670752,1.0,0.0,4.028046144703593,1.2875343375532835,1.2878476222269453,3.128496093049152,22982.297340756104,2343.5421209848528,19534.955030398633,1992.0110364292225,0.85,0.8500000996748023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4353.390269048425,4632.441516551485,5.6073430648578535,4.19436071778525,-3.502634121248217,7.696994839033467,3.1557128094397684,3.5,0.9016322312685052,0.6,0.00024330874560162566,0.8891358288506958,0.00027364631781415054,197.6697586017907,0.0,0.0,0.0,0.026420798476541954,8.85858554432165e-05,0.00015472289015840916,0.0006232309411997427,0.09323085841913702,0.09323085841913702,0.09323085841913702,0.09323085793252514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.6948916934,595.5341093523805,0.0,0.09323085841913702,0.09323085825930606,0.09323085825930606,0.3750041021191922,0.3750041021191922,0.5,9.999955731815392,0.0,0.0,0.0,0.0,0.0,0.0,28013.032240588986,20786.761130617546,0.7420389535874284,1.0259440940698115,0.6614614556501913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423103618383346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16687.730969146876,1535.3922250165003,0.3750041021191922,6.17534620354742,3.1557128094397684,,,,
2787.0,-28.473409374381358,4.205474728490158,35.010820618540116,23.770847590081416,4.170936430321996,-25.208981868214984,-38.973915519285924,0.906508993435558,-6.101289023368906,-6.101289023362331,40.15199411893901,44287.3975286001,24416.318716181657,24416.318716181657,68703.71624478175,79355.54524970292,79355.54524970292,24416.318716181657,103771.86396588458,103771.86396588458,103771.86396588458,131769.4577840515,127223.86157987516,4545.596204176351,0.0,92572.46328017175,57504.31583956763,38964.60826733791,27997.593818166926,66962.20208550483,20778.22737007883,1534.3922250165003,0.0,0.8806242880775224,2.769541268163025,0.0014947054983599872,1.0,1.0,-5.861176628036844,339686.6971599016,1561097.2222905045,4.595697256744927,1561097.2222905045,4.595697256744927,0.7421433250666122,0.09322647639503726,4.028046144702076,101325.0,128784.95579494713,1.2710086927702653,1.0,0.0,4.028046144701963,1.2874830191154516,1.2877962913022385,3.1286207933596613,22981.9768579187,2343.5094408303244,19534.683157076463,1991.983313065773,0.85,0.8500001230462281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.049534606243,4632.441516551485,5.606438806760721,4.205474728490158,-3.488324032747262,7.69379876123742,3.1577176954659087,3.5,0.9022050558474025,0.6,0.00024330874560162566,0.8900634152522378,0.0002733611352093083,197.67795397045944,0.0,0.0,0.0,0.026420798476541954,8.852003686855518e-05,0.0001547887087330705,0.0006234960614556572,0.09322647626422727,0.09322647626422727,0.09322647626422727,0.09322647666325574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.70663968445,595.5312699770618,0.0,0.09322647626422727,0.09322647639503726,0.09322647639503726,0.37500406747323406,0.37500406747323406,0.5,9.999955743350677,0.0,0.0,0.0,0.0,0.0,0.0,27997.593818166926,20778.22737007883,0.7421433250666122,1.0260074206797016,0.661379048915521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423706133618655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16687.577761241584,1534.3922250165003,0.37500406747323406,6.17534620354742,3.1577176954659087,,,,
2788.0,-28.483493541353546,4.21654325639171,35.01539321766132,23.780767362937354,4.183572808903228,-25.21666002013495,-38.98038306562228,0.916739284408894,-6.087188911581109,-6.087188911603579,40.15365772451156,44273.49110899703,24421.776651500753,24421.776651500753,68695.26776049778,79344.54637713676,79344.54637713676,24421.776651500753,103766.32302863752,103766.32302863752,103766.32302863752,131748.37959537344,127202.99370709341,4545.385888280022,0.0,92571.20610451972,57500.15082311713,38967.83920155843,27982.05656673592,66949.89576829434,20769.590898692706,1533.3922250165003,0.0,0.8806931857927723,2.77099232849395,0.0014947054983599872,1.0,1.0,-5.851814516429272,339875.16214675887,1561169.1821854769,4.593360610185926,1561169.1821854769,4.593360610185926,0.742246762640844,0.09322182449113656,4.028046144702076,101325.0,128783.43533651452,1.2709936870122331,1.0,0.0,4.028046144701715,1.2874349602888202,1.2877482207818656,3.1287375820510834,22981.664752345212,2343.4776149189797,19534.415904603386,1991.9560608977977,0.85,0.8500000376434851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4356.712604975475,4632.441516551485,5.605551448036868,4.21654325639171,-3.4740800061335855,7.690623262525296,3.159727689891531,3.5,0.9027793399690089,0.6,0.00024330874560162566,0.890986541240925,0.00027307791345844174,197.68610145874223,0.0,0.0,0.0,0.026420798476541954,8.845583517822322e-05,0.00015485291042340244,0.0006237546688268821,0.0932218245396358,0.0932218245396358,0.0932218245396358,0.09322182440917744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.7518845889,595.5287351102453,0.0,0.0932218245396358,0.09322182449113656,0.09322182449113656,0.37500403938111676,0.37500403938111676,0.5,9.999955738664857,0.0,0.0,0.0,0.0,0.0,0.0,27982.05656673592,20769.590898692706,0.742246762640844,1.0260698238910477,0.6612929057010385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424304139050395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16687.425762250135,1533.3922250165003,0.37500403938111676,6.17534620354742,3.159727689891531,,,,
2789.0,-28.493508768290944,4.227560206750295,35.0196936782535,23.790806298516713,4.196235322287581,-25.22457765331643,-38.98707063691688,0.927088780450069,-6.07343968706806,-6.073439687118415,40.154940194947244,44260.77918073325,24427.965005776674,24427.965005776674,68688.74418650992,79333.92404567607,79333.92404567607,24427.965005776674,103761.88905145274,103761.88905145274,103761.88905145274,131723.34020503404,127178.20823968749,4545.131965346549,0.0,92569.94864981575,57495.93157091044,38971.130087672565,27961.451153581304,66932.58124125387,20760.703087811795,1532.3922250165003,0.0,0.8807616078977446,2.7724078567215824,0.0014947054983599872,1.0,1.0,-5.836137170909865,340059.0162020205,1561224.657645976,4.591040329065975,1561224.657645976,4.591040329065975,0.7424758813046355,0.09321660422619103,4.028046144702076,101325.0,128781.90218393265,1.2709785559726883,1.0,0.0,4.028046144704704,1.2873863451233423,1.2876995937872768,3.1288557315839447,22981.35257749448,2343.4457819433223,19534.15015415658,1991.9289618938762,0.85,0.8500000201592257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.379224471054,4632.441516551485,5.6048277920885425,4.227560206750295,-3.46010978577263,7.687669992522925,3.16174248702265,3.5,0.9033549962921857,0.6,0.00024330874560162566,0.8919043790297344,0.0002727968954096975,197.69419391179147,0.0,0.0,0.0,0.026420798476541954,8.838949461138077e-05,0.0001549192509902449,0.0006240218916913892,0.09321676287602795,0.09321676287602795,0.09321676287602795,0.09321586158693597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.08390062634,595.5267387130106,0.0,0.09321676287602795,0.09321660422619103,0.09321660422619103,0.3750040164671431,0.3750040164671431,0.5,9.999928785553282,0.0,0.0,0.0,0.0,0.0,0.0,27961.451153581304,20760.703087811795,0.7424758813046355,1.0262377890212555,0.6612740515892899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424898650712417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16687.27462912598,1532.3922250165003,0.3750040164671431,6.17534620354742,3.16174248702265,,,,
2790.0,-28.50345375686849,4.238531400311036,35.02372847587917,23.80154093205931,4.2095509268582765,-25.232042298271995,-38.99330321056766,0.9381394935072156,-6.059438708013261,-6.059438707997202,40.15586809667915,44246.45712183059,24433.45677304655,24433.45677304655,68679.91389487713,79323.47427929632,79323.47427929632,24433.45677304655,103756.93105234287,103756.93105234287,103756.93105234287,131694.63635837488,127149.76825254482,4544.86810583006,0.0,92568.66890974579,57491.651854492826,38974.46339472551,27937.705306032014,66912.16870075752,20751.757648140345,1531.3922250165003,0.0,0.8808326633389564,2.7738498907298634,0.0014947054983599872,1.0,1.0,-5.821443370701729,340246.3169938085,1561264.796556809,4.588630996364964,1561264.796556809,4.588630996364964,0.7427867615047055,0.09321100384341192,4.028046144702076,101325.0,128780.28690911306,1.2709626144496724,1.0,0.0,4.028046144700729,1.287334440151752,1.2876476761860955,3.1289818861889898,22981.03487009392,2343.413384804589,19533.87604791834,1991.901010836355,0.85,0.849999843711934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.0478074801995,4632.441516551485,5.603942399697532,4.238531400311036,-3.445962986504582,7.684494386815619,3.163760172474809,3.5,0.9039314778499454,0.6,0.00024330874560162566,0.8928167895907484,0.00027251811170929494,197.70223026681256,0.0,0.0,0.0,0.026420798476541954,8.832770900927059e-05,0.00015498103659235507,0.0006242707669477671,0.09321100378970486,0.09321100378970486,0.09321100378970486,0.09321100393829258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.5712455286,595.5253248473081,0.0,0.09321100378970486,0.09321100384341192,0.09321100384341192,0.375003889645285,0.375003889645285,0.5,9.999928790572579,0.0,0.0,0.0,0.0,0.0,0.0,27937.705306032014,20751.757648140345,0.7427867615047055,1.0264188895449684,0.6612617402928336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425489146524764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16687.12454096162,1531.3922250165003,0.375003889645285,6.17534620354742,3.163760172474809,,,,
2791.0,-28.513338025577383,4.249453270000282,35.02751326097225,23.810951224900805,4.221295711856724,-25.239893727912133,-38.99996228339148,0.9478514127269789,-6.045658949084611,-6.045658949123149,40.156716245958975,44234.155958451054,24439.3756371758,24439.3756371758,68673.53159562685,79314.02248852882,79314.02248852882,24439.3756371758,103753.39812570461,103753.39812570461,103753.39812570461,131667.32654192494,127122.73114413112,4544.595397793819,0.0,92567.44772629996,57487.581190292825,38977.629484452365,27913.92841622033,66891.55790067269,20742.70773581595,1530.3922250165003,0.0,0.8809028023586906,2.7752697184732127,0.0014947054983599872,1.0,1.0,-5.80039149945992,340430.7374979799,1561301.4862397413,4.586252985598887,1561301.4862397413,4.586252985598887,0.7430952543305478,0.09320523829481249,4.028046144702076,101325.0,128778.83248252716,1.2709482603752988,1.0,0.0,4.028046144701841,1.2872888269226543,1.2876020518583227,3.129092757164199,22980.731699921093,2343.3824700505365,19533.61759251567,1991.8746557199117,0.85,0.8499998106058017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.719733048987,4632.441516551485,5.603151310249791,4.249453270000282,-3.4319927381459543,7.681446008146236,3.165782416210216,3.5,0.9045092617743474,0.6,0.00024330874560162566,0.8937246275038595,0.00027224129011771576,197.71021820268666,0.0,0.0,0.0,0.026420798476541954,8.826173948285005e-05,0.0001550470061187756,0.0006245364952443333,0.09320523831361194,0.09320523831361194,0.09320523831361194,0.09320523825821254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.67294375825,595.5240324872744,0.0,0.09320523831361194,0.09320523829481249,0.09320523829481249,0.37500378752969077,0.37500378752969077,0.5,9.999928788857781,0.0,0.0,0.0,0.0,0.0,0.0,27913.92841622033,20742.70773581595,0.7430952543305478,1.0266397397650717,0.6612815928750587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426075548936694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16686.97552606484,1530.3922250165003,0.37500378752969077,6.17534620354742,3.165782416210216,,,,
2792.0,-28.52314947746931,4.260329379571362,35.0310582994914,23.82186079574751,4.234702740613066,-25.247070518749428,-39.005918813031144,0.9590762703354356,-6.031739717092535,-6.031739717087566,40.15736216531728,44219.22457861573,24444.86674167173,24444.86674167173,68664.09132028747,79303.9109149053,79303.9109149053,24444.86674167173,103748.77765657703,103748.77765657703,103748.77765657703,131638.94604524068,127094.6165094464,4544.329535794281,0.0,92566.17126319653,57483.31694883638,38980.94923817795,27890.16838866364,66871.11762684159,20733.619879002825,1529.3922250165003,0.0,0.8809744029753281,2.7767044997911543,0.0014947054983599872,1.0,1.0,-5.783780875371008,340617.1043474201,1561329.42819317,4.5838256748277,1561329.42819317,4.5838256748277,0.743402463193098,0.09319938806035843,4.028046144702076,101325.0,128777.20095028834,1.27093215840403,1.0,0.0,4.028046144703243,1.2872361120181361,1.2875493241271394,3.129220899798159,22980.414806058026,2343.3501558695402,19533.348179684697,1991.8471832567388,0.85,0.849999808294817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.394046327588,4632.441516551485,5.602259727664415,4.260329379571362,-3.417929524764333,7.678258904335696,3.167808065900324,3.5,0.905088018828664,0.6,0.00024330874560162566,0.894626762702507,0.00027196676395710944,197.71814793031177,0.0,0.0,0.0,0.026420798476541954,8.820276843512076e-05,0.00015510597716650488,0.0006247740333457882,0.09319909683904468,0.09319909683904468,0.09319909683904468,0.09320006469838048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.6573556541,595.5230935751578,0.0,0.09319909683904468,0.09319938806035843,0.09319938806035843,0.3750037051521548,0.3750037051521548,0.5,9.999957678404376,0.0,0.0,0.0,0.0,0.0,0.0,27890.16838866364,20733.619879002825,0.743402463193098,1.0268123781548133,0.6612604387049522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426658418266214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16686.827396089808,1529.3922250165003,0.3750037051521548,6.17534620354742,3.167808065900324,,,,
2793.0,-28.53290678948073,4.271151639870607,35.034376614456626,23.830522584635787,4.245906109215842,-25.255030370737693,-39.0127221942879,0.9680296788691098,-6.01827536099961,-6.018275360988705,40.1579035629547,44208.037070277736,24451.32876387076,24451.32876387076,68659.3658341485,79293.6206755255,79293.6206755255,24451.32876387076,103744.94943939625,103744.94943939625,103744.94943939625,131611.25491003288,127067.22886973839,4544.0260402944805,0.0,92564.99059613248,57479.40694390399,38983.98183580944,27866.30547063662,66850.28730644606,20724.348000517566,1528.3922250165003,0.0,0.8810439389921259,2.7780929502965472,0.0014947054983599872,1.0,1.0,-5.762076549639801,340797.4570457152,1561352.8489126624,4.581468601460895,1561352.8489126624,4.581468601460895,0.7437063381923843,0.09319305357000413,4.028046144702076,101325.0,128775.84985853166,1.2709188241651286,1.0,0.0,4.02804614470184,1.2871940675353137,1.2875072694139942,3.1293231116383837,22980.121694454625,2343.3202668041204,19533.106241688653,1991.8225124470287,0.85,0.8500001219054563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.071565877419,4632.441516551485,5.601587143498718,4.271151639870607,-3.4042183582067014,7.675369998077308,3.1698381144042673,3.5,0.9056680326869335,0.6,0.00024330874560162566,0.8955248945494382,0.00027169400547378484,197.72603453232458,0.0,0.0,0.0,0.026420798476541954,8.813545790381806e-05,0.0001551732876978076,0.0006250451632719,0.09319305360668002,0.09319305360668002,0.09319305360668002,0.09319305349644486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.27560248534,595.5222686169993,0.0,0.09319305360668002,0.09319305357000413,0.09319305357000413,0.3750037544052496,0.3750037544052496,0.5,9.99995767511701,0.0,0.0,0.0,0.0,0.0,0.0,27866.30547063662,20724.348000517566,0.7437063381923843,1.027061641775891,0.6612991335044713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442723704021523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16686.680395402724,1528.3922250165003,0.3750037544052496,6.17534620354742,3.1698381144042673,,,,
2794.0,-28.542596443436857,4.281924048909401,35.03747819157072,23.840540670231007,4.258508023059264,-25.262440208564712,-39.01894317297263,0.9783517664790098,-6.004657715659846,-6.0046577156604295,40.15828108860841,44194.69859234487,24457.310914942016,24457.310914942016,68652.00950728689,79283.1592327883,79283.1592327883,24457.310914942016,103740.47014773032,103740.47014773032,103740.47014773032,131582.94678858435,127039.22802234055,4543.718766243799,0.0,92563.75964696106,57475.29891862638,38987.17858703853,27842.476640854016,66829.65522789254,20715.056130759076,1527.3922250165003,0.0,0.8811148658304483,2.7794977657260054,0.0014947054983599872,1.0,1.0,-5.743069347005928,340979.9393236522,1561369.1807296379,4.579064633029962,1561369.1807296379,4.579064633029962,0.7440091051513469,0.09318667496306847,4.028046144702076,101325.0,128774.32600385734,1.2709037848887967,1.0,0.0,4.028046144702215,1.287145599254487,1.2874587893397966,3.129440948277425,22979.8160998494,2343.2891048267657,19532.84557394826,1991.7959317349207,0.85,0.8500000822058916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4366.750210597382,4632.441516551485,5.600803740866186,4.281924048909401,-3.3904056506648006,7.672329699574202,3.1718700452271578,3.5,0.9062485843506165,0.6,0.00024330874560162566,0.8964177616612446,0.0002714233876298089,197.73386707060786,0.0,0.0,0.0,0.026420798476541954,8.807395103474027e-05,0.0001552347945668854,0.0006252929157787615,0.09318667502807094,0.09318667502807094,0.09318667502807094,0.09318667482345461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.1013694485,595.5216933528142,0.0,0.09318667502807094,0.09318667496306847,0.09318667496306847,0.3750037933914818,0.3750037933914818,0.5,9.999957669100382,0.0,0.0,0.0,0.0,0.0,0.0,27842.476640854016,20715.056130759076,0.7440091051513469,1.0272686470277308,0.6613037047945061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427812515344205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16686.534152269513,1527.3922250165003,0.3750037933914818,6.17534620354742,3.1718700452271578,,,,
2795.0,-28.552222761315303,4.2926468806012394,35.04037466139921,23.849837213661544,4.270254121283875,-25.26991250261944,-39.02526389630509,0.9879438568551919,-5.991071796206938,-5.991071796185614,40.15856136315449,44182.03141776879,24463.260196373914,24463.260196373914,68645.29161414271,79273.24148566798,79273.24148566798,24463.260196373914,103736.5016820419,103736.5016820419,103736.5016820419,131555.15962260013,127011.75583573389,4543.403786866243,0.0,92562.56298362046,57471.35289251037,38990.23343456677,27818.657940558216,66808.89137512498,20705.711672028385,1526.3922250165003,0.0,0.8811859500950356,2.7808998672968728,0.0014947054983599872,1.0,1.0,-5.721520445221017,341162.0729441904,1561381.3055331346,4.576655582077425,1561381.3055331346,4.576655582077425,0.7443102293529584,0.09318015814996455,4.028046144702076,101325.0,128772.89958234632,1.2708897072030232,1.0,0.0,4.0280461447031675,1.2871005620124998,1.2874137411392843,3.12955045129019,22979.519017021245,2343.258810809119,19532.59523020157,1991.770403777189,0.85,0.8500001769285731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.430901549975,4632.441516551485,5.600010792821294,4.2926468806012394,-3.3766288627922894,7.669275743393529,3.173904974686979,3.5,0.9068299927677083,0.6,0.00024330874560162566,0.8973057439249539,0.0002711547844744152,197.7416490262791,0.0,0.0,0.0,0.026420798476541954,8.801149861921187e-05,0.00015529724698241378,0.0006255444769903579,0.0931801582530638,0.0931801582530638,0.0931801582530638,0.09318015795212485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.45683934074,595.5212662696377,0.0,0.0931801582530638,0.09318015814996455,0.09318015814996455,0.3750038241532497,0.3750038241532497,0.5,9.999957660054827,0.0,0.0,0.0,0.0,0.0,0.0,27818.657940558216,20705.711672028385,0.7443102293529584,1.0274873628527457,0.661319631389949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428384045512894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16686.38893930894,1526.3922250165003,0.3750038241532497,6.17534620354742,3.173904974686979,,,,
2796.0,-28.56177651652265,4.303320230752361,35.043076109139236,23.86064602704721,4.2835075059224605,-25.2773309768001,-39.031452185567446,0.9990619676743865,-5.977526525439032,-5.9775265254279155,40.15872296910213,44169.10635924977,24469.197982015,24469.197982015,68638.30434126477,79263.34413116898,79263.34413116898,24469.197982015,103732.54211318398,103732.54211318398,103732.54211318398,131527.38085641566,126984.30131018367,4543.079546231991,0.0,92561.31086311387,57467.07309716454,38993.597517721486,27794.83874323169,66788.43626095317,20696.304357199668,1525.3922250165003,0.0,0.8812572243888871,2.782298329855125,0.0014947054983599872,1.0,1.0,-5.699414738181815,341343.73769959365,1561388.296711791,4.574240345624626,1561388.296711791,4.574240345624626,0.7446096215341209,0.09317347544158167,4.028046144702076,101325.0,128771.28414049851,1.2708737640315668,1.0,0.0,4.028046144701824,1.2870483636698127,1.2873615300956227,3.1296773753060423,22979.20816643473,2343.2271128708308,19532.32976636137,1991.743333999008,0.85,0.8500001229325148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4370.11363684073,4632.441516551485,5.599213204831997,4.303320230752361,-3.3628946312240005,7.666214861976361,3.175942902328866,3.5,0.9074122578082474,0.6,0.00024330874560162566,0.8981879712305914,0.00027088844806980955,197.74937292762723,0.0,0.0,0.0,0.026420798476541954,8.795039438044018e-05,0.00015535835122118546,0.0006257906076837671,0.09317347541729128,0.09317347541729128,0.09317347541729128,0.09317347548227159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.23836595984,595.5210200254601,0.0,0.09317347541729128,0.09317347544158167,0.09317347544158167,0.3750038483232442,0.3750038483232442,0.5,9.999957662290306,0.0,0.0,0.0,0.0,0.0,0.0,27794.83874323169,20696.304357199668,0.7446096215341209,1.0276974306313127,0.6613286495685265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428951884733932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16686.24467219266,1525.3922250165003,0.3750038483232442,6.17534620354742,3.175942902328866,,,,
2797.0,-28.571273425354857,4.313944061587067,35.045591372035176,23.869538388121896,4.294939036737208,-25.28457755400198,-39.03758522411806,1.008243160599004,-5.964028836094883,-5.964028836105374,40.15874999519773,44156.18103494745,24475.14029951685,24475.14029951685,68631.3213344643,79253.06355844073,79253.06355844073,24475.14029951685,103728.20385795757,103728.20385795757,103728.20385795757,131499.2148273868,126956.46996726296,4542.744860123836,0.0,92560.14139241185,57463.258849543985,38996.53615874208,27771.010969429226,66767.54712817131,20686.82649039281,1524.3922250165003,0.0,0.8813287112469359,2.783692432376954,0.0014947054983599872,1.0,1.0,-5.6782861574998265,341524.8398900958,1561389.4658803192,4.571818162282958,1561389.4658803192,4.571818162282958,0.7449072168516011,0.09316660595084614,4.028046144702076,101325.0,128769.91105668493,1.2708602127479391,1.0,0.0,4.028046144701486,1.287005262141316,1.2873184180796011,3.129782187525965,22978.917834432563,2343.197507245855,19532.079046089908,1991.7177676464348,0.85,0.8499999515565625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4371.79837060495,4632.441516551485,5.59841470825428,4.313944061587067,-3.349208163523929,7.663152225110997,3.1779837744254555,3.5,0.9079953641215587,0.6,0.00024330874560162566,0.8990658769207718,0.0002706239351836358,197.75705146857234,0.0,0.0,0.0,0.026420798476541954,8.78898743815854e-05,0.00015541887122004025,0.0006260343850318315,0.09316660600342969,0.09316660600342969,0.09316660600342969,0.09316660585034278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.3690889312,595.5209788368755,0.0,0.09316660600342969,0.09316660595084614,0.09316660595084614,0.37500386726496543,0.37500386726496543,0.5,9.999957657539781,0.0,0.0,0.0,0.0,0.0,0.0,27771.010969429226,20686.82649039281,0.7449072168516011,1.0279143728721256,0.6613419682796251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442951548780624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16686.1015378713,1524.3922250165003,0.37500386726496543,6.17534620354742,3.1779837744254555,,,,
2798.0,-28.580700457934658,4.324521677257958,35.04792986052851,23.880186688061826,4.308011560382794,-25.29160779820285,-39.04342611841855,1.019196580389814,-5.950407614155608,-5.9504076141403965,40.158677656560855,44142.32246069052,24480.68671444754,24480.68671444754,68623.00917513805,79243.24841413337,79243.24841413337,24480.68671444754,103723.93512858091,103723.93512858091,103723.93512858091,131471.16867630783,126928.75009415927,4542.418582148562,0.0,92558.90601361879,57459.10432175553,38999.77965762585,27747.233547726937,66747.01320535279,20677.342275643707,1523.3922250165003,0.0,0.8814011856651917,2.7850998531308653,0.0014947054983599872,1.0,1.0,-5.657020020194921,341707.6760610002,1561386.3364603897,4.569362779493598,1561386.3364603897,4.569362779493598,0.7452037422064948,0.09315973556557625,4.028046144702076,101325.0,128768.31955555723,1.2708445058530198,1.0,0.0,4.028046144701746,1.2869538445893625,1.2872669880166563,3.1299072314340326,22978.611140132474,2343.166233130832,19531.817360074867,1991.6910830992101,0.85,0.8499999082173538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4373.485023902931,4632.441516551485,5.597523846692126,4.324521677257958,-3.3354410983170277,7.659962775574986,3.1800274971118463,3.5,0.9085792848890989,0.6,0.00024330874560162566,0.8999382390249097,0.00027036160377544646,197.76467410220044,0.0,0.0,0.0,0.026420798476541954,8.783227300565699e-05,0.00015547647259596867,0.0006262664060320695,0.09315951907163267,0.09315951907163267,0.09315951907163267,0.09316022252519543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.9179761276,595.5211220035751,0.0,0.09315951907163267,0.09315973556557625,0.09315973556557625,0.37500388199607876,0.37500388199607876,0.5,9.999978663312667,0.0,0.0,0.0,0.0,0.0,0.0,27747.233547726937,20677.342275643707,0.7452037422064948,1.0281060661697865,0.6613377938707603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443007578098872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16685.95922391381,1523.3922250165003,0.37500388199607876,6.17534620354742,3.1800274971118463,,,,
2799.0,-28.590062352907207,4.335047729639868,35.050100425317964,23.89019754426556,4.320513030876947,-25.298902283830643,-39.04954354567451,1.0295048344299995,-5.937096770616563,-5.93709677068888,40.15849950990865,44129.87801583249,24486.863904957943,24486.863904957943,68616.74192079043,79233.16446773855,79233.16446773855,24486.863904957943,103720.02837269648,103720.02837269648,103720.02837269648,131443.4151747269,126901.35156389086,4542.063610836035,0.0,92557.70189765541,57455.03034319623,39002.968393843534,27723.3868020304,66726.35519587394,20667.718509315215,1522.3922250165003,0.0,0.8814723719682356,2.786475746729501,0.0014947054983599872,1.0,1.0,-5.632721755629859,341886.4203292967,1561378.6297281138,4.566951294012297,1561378.6297281138,4.566951294012297,0.7454976066561088,0.09315245654236771,4.028046144702076,101325.0,128766.80533284711,1.2708295616367837,1.0,0.0,4.028046144700773,1.2869054593273932,1.2872185909815168,3.1300249101494617,22978.312207121253,2343.1357504470184,19531.561610381566,1991.6650038883379,0.85,0.8499998361206226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4375.1743495113,4632.441516551485,5.596774425159328,4.335047729639868,-3.321917875901419,7.656965605541287,3.1820749846085437,3.5,0.9091642813167268,0.6,0.00024330874560162566,0.9008054774561913,0.0002701013167556571,197.77224464758916,0.0,0.0,0.0,0.026420798476541954,8.777198194049513e-05,0.00015553676366113054,0.0006265092612246548,0.09315244364815493,0.09315244364815493,0.09315244364815493,0.09315258499087024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.0380204228,595.5213994482607,0.0,0.09315244364815493,0.09315245654236771,0.09315245654236771,0.37500397760085447,0.37500397760085447,0.5,9.99998248508386,0.0,0.0,0.0,0.0,0.0,0.0,27723.3868020304,20667.718509315215,0.7454976066561088,1.0283304358430383,0.6613560396981084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430631994686727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16685.817993246947,1522.3922250165003,0.37500397760085447,6.17534620354742,3.1820749846085437,,,,
2800.0,-28.59936519959824,4.345524767764954,35.052111780455796,23.8990924199112,4.3318616341423155,-25.306188356918124,-39.05571646811438,1.0386847914971422,-5.923713550757839,-5.923713550710368,40.15825028717234,44117.90300745671,24492.755424975716,24492.755424975716,68610.65843243242,79223.22988907629,79223.22988907629,24492.755424975716,103715.985314052,103715.985314052,103715.985314052,131415.57184197573,126873.86368552812,4541.708156447604,0.0,92556.54767009405,57451.22078861587,39005.91875719797,27699.586527923744,66705.50528512172,20658.083102932862,1521.3922250165003,0.0,0.8815441688425136,2.7878596627654284,0.0014947054983599872,1.0,1.0,-5.609249611781024,342066.2105387471,1561367.848250256,4.5645193829321355,1561367.848250256,4.5645193829321355,0.7457903056461729,0.0931452172670097,4.028046144702076,101325.0,128765.4394312495,1.2708160812361164,1.0,0.0,4.0280461447034765,1.2868623731698625,1.2871754943402014,3.130129708260873,22978.02565937083,2343.1065307083286,19531.325612371784,1991.6409387886572,0.85,0.850000165458366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.864951278513,4632.441516551485,5.595958682211844,4.345524767764954,-3.308353265009398,7.653878032774352,3.184124546539183,3.5,0.9097498704397665,0.6,0.00024330874560162566,0.901668139362891,0.00026984290004252007,197.77976801743526,0.0,0.0,0.0,0.026420798476541954,8.771118270741928e-05,0.0001555975628942064,0.0006267541633410468,0.09314521728649844,0.09314521728649844,0.09314521728649844,0.09314521712764656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.83276395506,595.5217792015173,0.0,0.09314521728649844,0.0931452172670097,0.0931452172670097,0.37500406920495105,0.37500406920495105,0.5,9.999982484868298,0.0,0.0,0.0,0.0,0.0,0.0,27699.586527923744,20658.083102932862,0.7457903056461729,1.0285606583619664,0.6613832369439672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431184407573405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16685.677753269065,1521.3922250165003,0.37500406920495105,6.17534620354742,3.184124546539183,,,,
2801.0,-28.608576996441922,4.355955736240439,35.053971920591145,23.909705760329985,4.344769081921161,-25.313053080166483,-39.06140868840737,1.0495990605212608,-5.910218632709984,-5.910218632715037,40.15790479633548,44104.295903607584,24498.27826875444,24498.27826875444,68602.57417236202,79213.94160843198,79213.94160843198,24498.27826875444,103712.21987718642,103712.21987718642,103712.21987718642,131388.05410917482,126846.70475309329,4541.349356081524,0.0,92555.32931311343,57447.11644747794,39009.12540626165,27675.834231988407,66684.95963825006,20648.438834620934,1520.3922250165003,0.0,0.8816168774243146,2.7892556787518172,0.0014947054983599872,1.0,1.0,-5.583917102692169,342247.57649411954,1561352.9022700542,4.562056854467985,1561352.9022700542,4.562056854467985,0.7460818944620995,0.0931377908373298,4.028046144702076,101325.0,128763.85778479034,1.2708004715992138,1.0,0.0,4.028046144703545,1.286811150767693,1.2871242594745245,3.1302543052249754,22977.72319089434,2343.0756875073894,19531.067331767885,1991.6146014967278,0.85,0.8500001140020564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4378.557391452544,4632.441516551485,5.595057019596899,4.355955736240439,-3.2947169392252413,7.65067267546568,3.1861768659229837,3.5,0.9103362474065667,0.6,0.00024330874560162566,0.9025232366500422,0.0002695872368945663,197.78721831775817,0.0,0.0,0.0,0.026420798476541954,8.765515257083757e-05,0.0001556535930307881,0.0006269798553166919,0.09313777979265765,0.09313777979265765,0.09313777979265765,0.0931382863955779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.0896523516,595.5223291571324,0.0,0.09313777979265765,0.0931377908373298,0.0931377908373298,0.3750041423205553,0.3750041423205553,0.5,9.999997479604225,0.0,0.0,0.0,0.0,0.0,0.0,27675.834231988407,20648.438834620934,0.7460818944620995,1.028756327431471,0.6613829586590864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443173337812187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16685.538384161926,1520.3922250165003,0.3750041423205553,6.17534620354742,3.1861768659229837,,,,
2802.0,-28.617737549020276,4.366339042731233,35.05568811161927,23.919145145360403,4.356599643288162,-25.320127998847095,-39.06735823312772,1.0593257304920967,-5.8968499363144815,-5.896849936313653,40.15747169526577,44091.96668056306,24504.00110978158,24504.00110978158,68595.96779034464,79204.26028628972,79204.26028628972,24504.00110978158,103708.26139607129,103708.26139607129,103708.26139607129,131360.32942253587,126819.33543901397,4540.993983521902,0.0,92554.16616472913,57443.23147776753,39012.14965217956,27652.068026464578,66664.21767864414,20638.71724332209,1519.3922250165003,0.0,0.881689205903948,2.7906391817391567,0.0014947054983599872,1.0,1.0,-5.559951927184045,342427.3205541921,1561334.1664094238,4.559607463220298,1561334.1664094238,4.559607463220298,0.7463715633698602,0.09313043845752257,4.028046144702076,101325.0,128762.42579567,1.2707863389654084,1.0,0.0,4.028046144702549,1.286765505393142,1.2870786029934764,3.130365344594311,22977.434428466477,2343.0462419344503,19530.821009811996,1991.5894836475247,0.85,0.8500000759708616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4380.252333571654,4632.441516551485,5.594198517280632,4.366339042731233,-3.2811862709079214,7.647525313639154,3.188232749359363,3.5,0.9109236426741038,0.6,0.00024330874560162566,0.903374444990398,0.0002693332171956799,197.7946277294839,0.0,0.0,0.0,0.026420798476541954,8.759662487371356e-05,0.0001557121207279121,0.0006272156075814506,0.09313028074658222,0.09313028074658222,0.09313028074658222,0.09313083418714212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.9154854886,595.5230150040695,0.0,0.09313028074658222,0.09313043845752257,0.09313043845752257,0.3750042607679786,0.3750042607679786,0.5,10.000014002582581,0.0,0.0,0.0,0.0,0.0,0.0,27652.068026464578,20638.71724332209,0.7463715633698602,1.0289773161520102,0.6614037967580906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432277016881916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16685.40052899184,1519.3922250165003,0.3750042607679786,6.17534620354742,3.188232749359363,,,,
2803.0,-28.626863763002522,4.376672371453103,35.05726697206011,23.92764603663238,4.367604795402538,-25.327362703574767,-39.07350489227099,1.0681037137404459,-5.883643190084626,-5.883643190043048,40.156940725177385,44080.596211786906,24510.000552949376,24510.000552949376,68590.59676473628,79194.12112872719,79194.12112872719,24510.000552949376,103704.12168167657,103704.12168167657,103704.12168167657,131332.39530105615,126791.78292868489,4540.61237237126,0.0,92553.04430312772,57439.519296165716,39015.02778551334,27628.27361937959,66643.30140489293,20628.904140550865,1518.3922250165003,0.0,0.8817610044004727,2.792006456897333,0.0014947054983599872,1.0,1.0,-5.535291552831552,342604.95997028385,1561311.1969880518,4.557176280003283,1561311.1969880518,4.557176280003283,0.7466591805461531,0.09312272006316401,4.028046144702076,101325.0,128761.10810956931,1.2707733344146983,1.0,0.0,4.028046144701932,1.2867243148010625,1.287037402378844,3.1304655537848003,22977.155915867286,2343.017841553159,19530.584652429236,1991.5653819019988,0.85,0.8500000924371167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.949316610857,4632.441516551485,5.593401197051319,4.376672371453103,-3.267788701672801,7.644461073125904,3.190291639711153,3.5,0.9115118970603294,0.6,0.00024330874560162566,0.9042233240796684,0.0002690803688892551,197.8020099188545,0.0,0.0,0.0,0.026420798476541954,8.753619602751266e-05,0.00015577254957411298,0.0006274590177624188,0.09312271992882096,0.09312271992882096,0.09312271992882096,0.09312272149768358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.34771431173,595.523824056829,0.0,0.09312271992882096,0.09312272006316401,0.09312272006316401,0.37500442175118864,0.37500442175118864,0.5,10.000013996521563,0.0,0.0,0.0,0.0,0.0,0.0,27628.27361937959,20628.904140550865,0.7466591805461531,1.029219671276675,0.661440764225863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443281767205401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16685.263393355304,1518.3922250165003,0.37500442175118864,6.17534620354742,3.190291639711153,,,,
2804.0,-28.635913148118274,4.386960767758899,35.05871565394472,23.938508214801573,4.380778550733814,-25.33403972625052,-39.07901120893655,1.079265843285323,-5.870224602035307,-5.870224602043956,40.1563402746871,44066.87184717376,24515.39081020413,24515.39081020413,68582.2626573779,79184.76202188518,79184.76202188518,24515.39081020413,103700.15283208931,103700.15283208931,103700.15283208931,131304.7172394389,126764.47694709143,4540.2402923474765,0.0,92551.82980774995,57435.40008299623,39018.25524972635,27604.564407349586,66622.81965707595,20619.121669093973,1517.3922250165003,0.0,0.8818341425054333,2.793396205545245,0.0014947054983599872,1.0,1.0,-5.510292826149566,342785.5229252508,1561285.2221981252,4.554700002714482,1561285.2221981252,4.554700002714482,0.7469460979287986,0.09311507336554262,4.028046144702076,101325.0,128759.50369158799,1.2707575000403453,1.0,0.0,4.028046144702296,1.286671940436692,1.2869850152706692,3.1305929803170893,22976.8544060697,2342.987096110262,19530.32886356717,1991.5392986970242,0.85,0.8500001139585028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4383.647698023853,4632.441516551485,5.592463742297461,4.386960767758899,-3.254244804958917,7.6412055727178165,3.192352758946803,3.5,0.9121007882705151,0.6,0.00024330874560162566,0.9050659068983175,0.0002688298650376198,197.8093305055228,0.0,0.0,0.0,0.026420798476541954,8.748209521412142e-05,0.00015582665038750424,0.0006276769383352247,0.09311493407188927,0.09311493407188927,0.09311493407188927,0.09311543676566224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.37173449586,595.5247624604368,0.0,0.09311493407188927,0.09311507336554262,0.09311507336554262,0.3750045506468128,0.3750045506468128,0.5,10.000028965440414,0.0,0.0,0.0,0.0,0.0,0.0,27604.564407349586,20619.121669093973,0.7469460979287986,1.0294109887631249,0.6614381089542112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443335634084613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16685.12664028356,1517.3922250165003,0.3750045506468128,6.17534620354742,3.192352758946803,,,,
2805.0,-28.644892507991017,4.3972005087374235,35.06004138171348,23.948590317182266,4.393175696058332,-25.341355355480324,-39.08515084823591,1.0896385684455099,-5.8570374875006905,-5.8570374875072,40.15568926847573,44056.06598594535,24521.231084226598,24521.231084226598,68577.29707017195,79175.38900496188,79175.38900496188,24521.231084226598,103696.62008918848,103696.62008918848,103696.62008918848,131277.4446977409,126737.5950758457,4539.849621895194,0.0,92550.65320379296,57431.33028558231,39021.469909122934,27580.82460855242,66602.29451767536,20609.24381909637,1516.3922250165003,0.0,0.8819062071513054,2.794762512959692,0.0014947054983599872,1.0,1.0,-5.482616184566496,342963.0439460241,1561257.060796179,4.552260333454154,1561257.060796179,4.552260333454154,0.747230879119754,0.0931071932588338,4.028046144702076,101325.0,128757.99826570055,1.270742642641999,1.0,0.0,4.028046144701828,1.2866232738964383,1.2869363368888043,3.1307113950328693,22976.562303170493,2342.957309904044,19530.080204623122,1991.5139425413493,0.85,0.8500000977921838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4385.348661841825,4632.441516551485,5.5916263392219765,4.3972005087374235,-3.240885170410632,7.638085679148055,3.1944175457848067,3.5,0.9126907273670877,0.6,0.00024330874560162566,0.9059028072202039,0.00026858151190438135,197.81659498021222,0.0,0.0,0.0,0.026420798476541954,8.742180829998303e-05,0.00015588693730164262,0.0006279197768072958,0.0931071929358133,0.0931071929358133,0.0931071929358133,0.09310719420549972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.2233190589,595.5257544609331,0.0,0.0931071929358133,0.0931071932588338,0.0931071932588338,0.37500471391484885,0.37500471391484885,0.5,10.000028990519123,0.0,0.0,0.0,0.0,0.0,0.0,27580.82460855242,20609.24381909637,0.747230879119754,1.029653671345699,0.6614797028389684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443389051456889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16684.991122142976,1516.3922250165003,0.37500471391484885,6.17534620354742,3.1944175457848067,,,,
2806.0,-28.65387138735953,4.407393638596177,35.061247816402606,23.95754026891666,4.40468807571796,-25.348049774030862,-39.09077685149384,1.0988664714518661,-5.843791349648427,-5.843791349660119,40.15489757011122,44043.12435719324,24526.824417380292,24526.824417380292,68569.94877457354,79165.01431843308,79165.01431843308,24526.824417380292,103691.83873581338,103691.83873581338,103691.83873581338,131248.9397380249,126709.48798663948,4539.4517513854225,0.0,92549.52783931312,57427.63791476545,39024.32213838629,27557.10100221151,66581.4231405978,20599.325545188498,1515.3922250165003,0.0,0.8819790686179912,2.796135467034209,0.0014947054983599872,1.0,1.0,-5.45976490562208,343141.43220906536,1561222.813811171,4.549793954523005,1561222.813811171,4.549793954523005,0.7475142448233347,0.09309919422850677,4.028046144702076,101325.0,128756.62752028287,1.2707291144365445,1.0,0.0,4.028046144700856,1.2865799817037307,1.2868930341621792,3.130816740493667,22976.282920949085,2342.928820845965,19529.836454126595,1991.4890869080264,0.85,0.849999824659187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4387.051219622077,4632.441516551485,5.5907312656115185,4.407393638596177,-3.2274934092171073,7.634887047813284,3.196484802259593,3.5,0.9132813720741694,0.6,0.00024330874560162566,0.906740497843173,0.0002683333833443795,197.82385959971145,0.0,0.0,0.0,0.026420798476541954,8.736659864286968e-05,0.000155942146958756,0.0006281421638537816,0.09309919415214868,0.09309919415214868,0.09309919415214868,0.09309919442955332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.3946054526,595.5269608058525,0.0,0.09309919415214868,0.09309919422850677,0.09309919422850677,0.37500484490569275,0.37500484490569275,0.5,10.000028996919735,0.0,0.0,0.0,0.0,0.0,0.0,27557.10100221151,20599.325545188498,0.7475142448233347,1.0298660728500295,0.6614926848918327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443442059387326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16684.856705195252,1515.3922250165003,0.37500484490569275,6.17534620354742,3.196484802259593,,,,
