time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2807.0,-28.66274113639733,4.417540861702637,35.062341934034514,23.966631420794897,4.416184282092421,-25.35479430508889,-39.09644043361766,1.108237450020623,-5.830552111568693,-5.830552111583648,40.154068740298875,44030.78049331475,24532.333227223284,24532.333227223284,68563.11372053804,79155.27675012095,79155.27675012095,24532.333227223284,103687.60997734423,103687.60997734423,103687.60997734423,131221.02353543226,126681.97310266734,4539.050432764923,0.0,92548.3948309881,57423.89857109115,39027.21806655216,27533.41355808803,66560.63162464018,20589.383922568675,1514.3922250165003,0.0,0.8820519925675915,2.7975082381697134,0.0014947054983599872,1.0,1.0,-5.434415676603862,343319.80036540417,1561186.961216655,4.5473257282424235,1561186.961216655,4.5473257282424235,0.7477962686729949,0.09309113205555997,4.028046144702076,101325.0,128755.2455282944,1.270715475236066,1.0,0.0,4.028046144700494,1.2865360212613839,1.2868490630233154,3.130923719300746,22976.001641071864,2342.9001382808465,19529.597172438007,1991.464686966294,0.85,0.8499998162224592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4388.755811105671,4632.441516551485,5.589815037132993,4.417540861702637,-3.2141182250104765,7.631659086713114,3.1985550639482123,3.5,0.9138728754137749,0.6,0.00024330874560162566,0.9075688278512473,0.00026808847784876163,197.83103644809404,0.0,0.0,0.0,0.026420798476541954,8.731105276155884e-05,0.00015599769284006682,0.0006283659052268497,0.0930911320332871,0.0930911320332871,0.0930911320332871,0.09309113223063965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.38635987486,595.5282237144337,0.0,0.0930911320332871,0.09309113205555997,0.09309113205555997,0.37500495000013145,0.37500495000013145,0.5,10.000028996892222,0.0,0.0,0.0,0.0,0.0,0.0,27533.41355808803,20589.383922568675,0.7477962686729949,1.0300850825333296,0.6615138621523377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443495068374422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16684.721998561636,1514.3922250165003,0.37500495000013145,6.17534620354742,3.1985550639482123,,,,
2808.0,-28.671546017865378,4.427644764452058,35.063330098988665,23.97689069565388,4.4286777649386675,-25.361331864310316,-39.10185102196408,1.1187855424210291,-5.81722247152868,-5.817222471505525,40.153199281428215,44017.64612115243,24537.531329948677,24537.531329948677,68555.1774511011,79146.23098292039,79146.23098292039,24537.531329948677,103683.76231286906,103683.76231286906,103683.76231286906,131193.55054044627,126654.89925430586,4538.651286140417,0.0,92547.22550354799,57419.94406671926,39030.31270758747,27509.788227577217,66540.1009351647,20579.446669795743,1513.3922250165003,0.0,0.8821255047736059,2.798890920742245,0.0014947054983599872,1.0,1.0,-5.407227109291171,343499.46004240983,1561149.3518039193,4.544837862659736,1561149.3518039193,4.544837862659736,0.7480772479798974,0.09308300130515323,4.028046144702076,101325.0,128753.72245308536,1.2707004436524585,1.0,0.0,4.028046144702847,1.2864865424233092,1.28679957214598,3.131044136003621,22975.7113446358,2342.8705362826045,19529.351977921495,1991.439684083912,0.85,0.8499998840071197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4390.462545716596,4632.441516551485,5.588826023328197,4.427644764452058,-3.2006864591455058,7.628331223597564,3.200628465649655,3.5,0.9144652758999013,0.6,0.00024330874560162566,0.9083919076737801,0.00026784556703581095,197.8381613247376,0.0,0.0,0.0,0.026420798476541954,8.725801861521485e-05,0.00015605072698641082,0.0006285795292155683,0.093082953962364,0.093082953962364,0.093082953962364,0.09308339879244666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.1180735376,595.5295691991209,0.0,0.093082953962364,0.09308300130515323,0.09308300130515323,0.3750050343517332,0.3750050343517332,0.5,10.000042180633484,0.0,0.0,0.0,0.0,0.0,0.0,27509.788227577217,20579.446669795743,0.7480772479798974,1.030283640806314,0.6615205793577368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435474369070536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16684.589178876333,1513.3922250165003,0.3750050343517332,6.17534620354742,3.200628465649655,,,,
2809.0,-28.680283059926197,4.4377018568716515,35.06421557636197,23.9865192322992,4.440813726144854,-25.367924042771094,-39.10734892180187,1.128695341192843,-5.804103006418416,-5.80410300641051,40.15220206804277,44005.14938691508,24543.134507056566,24543.134507056566,68548.28389397165,79136.07907722381,79136.07907722381,24543.134507056566,103679.21358428037,103679.21358428037,103679.21358428037,131165.32132408646,126627.08497948611,4538.236344600338,0.0,92546.08681900198,57416.1313932969,39033.28380633898,27486.107739806088,66519.39154614507,20569.393421449906,1512.3922250165003,0.0,0.8821983449570497,2.8002523288657843,0.0014947054983599872,1.0,1.0,-5.382295655116934,343676.35903485364,1561106.2170715735,4.542373008884371,1561106.2170715735,4.542373008884371,0.7483559919129903,0.09307466046702971,4.028046144702076,101325.0,128752.27849360496,1.2706861928803845,1.0,0.0,4.02804614469965,1.2864400611508862,1.286753079563668,3.131157265965793,22975.428655583815,2342.84171002165,19529.11479894441,1991.415498559081,0.85,0.8500000192248064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4392.1720008911425,4632.441516551485,5.587926543422465,4.4377018568716515,-3.1874225108635463,7.625124367735198,3.2027057110819013,3.5,0.915058774594829,0.6,0.00024330874560162566,0.909209442146147,0.00026760472815516145,197.84523181329695,0.0,0.0,0.0,0.026420798476541954,8.720415914634979e-05,0.00015610458645527587,0.0006287964776414859,0.09307469248934558,0.09307469248934558,0.09307469248934558,0.09307482397588426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.2780236856,595.5310943614973,0.0,0.09307469248934558,0.09307466046702971,0.09307466046702971,0.3750051549697,0.3750051549697,0.5,10.000045812873875,0.0,0.0,0.0,0.0,0.0,0.0,27486.107739806088,20569.393421449906,0.7483559919129903,1.0305007652756282,0.6615386635998968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44359942620864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16684.45736304638,1512.3922250165003,0.3750051549697,6.17534620354742,3.2027057110819013,,,,
2810.0,-28.688972658254286,4.447714428910798,35.06500572319707,23.995281813573115,4.451867752734631,-25.374834055563362,-39.11319159725679,1.1377291468793813,-5.790922415637738,-5.790922415624144,40.1512315570684,43994.27902371012,24548.49135522689,24548.49135522689,68542.77037893701,79126.8014132297,79126.8014132297,24548.49135522689,103675.2927684566,103675.2927684566,103675.2927684566,131137.79837217028,126599.97274484002,4537.825627330247,0.0,92544.9885661289,57412.466163797704,39036.13600259022,27462.50560371369,66498.6416063039,20559.359810935468,1511.3922250165003,0.0,0.8822713684762747,2.8016206066080445,0.0014947054983599872,1.0,1.0,-5.355208251346426,343854.15427296725,1561064.2382222994,4.539902219657509,1561064.2382222994,4.539902219657509,0.7486337957507881,0.09306643424016241,4.028046144702076,101325.0,128750.94800200277,1.2706730619492008,1.0,0.0,4.0280461447027855,1.2863976915940125,1.2867106996973738,3.1312603956174763,22975.156004071487,2342.8139073048887,19528.886410467167,1991.3922094157706,0.85,0.8500001657010033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.883249111457,4632.441516551485,5.586969421682096,4.447714428910798,-3.174124293780607,7.621838722691405,3.204785675235899,3.5,0.9156530500673997,0.6,0.00024330874560162566,0.9100233248212831,0.0002673653948918379,197.85226440910284,0.0,0.0,0.0,0.026420798476541954,8.714695580352301e-05,0.00015616178979810266,0.0006290268953460234,0.09306643425731802,0.09306643425731802,0.09306643425731802,0.09306643416903078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.5846328196,595.5325731332935,0.0,0.09306643425731802,0.09306643424016241,0.09306643424016241,0.37500526642934806,0.37500526642934806,0.5,10.000045811911143,0.0,0.0,0.0,0.0,0.0,0.0,27462.50560371369,20559.359810935468,0.7486337957507881,1.030739406448858,0.6615816197295009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443651018647424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16684.32661276983,1511.3922250165003,0.37500526642934806,6.17534620354742,3.204785675235899,,,,
2811.0,-28.69759971248265,4.45768285578813,35.06570318193886,24.005688435304933,4.464753298144806,-25.38126900130191,-39.11850041532887,1.1484224506018466,-5.7777568203839,-5.777756820377053,40.150136987418286,43981.440199811965,24553.788772678912,24553.788772678912,68535.22897249088,79116.7648922447,79116.7648922447,24553.788772678912,103670.55366492362,103670.55366492362,103670.55366492362,131109.4579171803,126572.05516451552,4537.402752664765,0.0,92543.82792897016,57408.502684438216,39039.25027170216,27438.904252256678,66478.15452395884,20549.269649574206,1510.3922250165003,0.0,0.8823447346790163,2.802987854738294,0.0014947054983599872,1.0,1.0,-5.33070104690762,344031.81934353494,1561016.8943169112,4.537420106359839,1561016.8943169112,4.537420106359839,0.7489099951170302,0.09305798410672629,4.028046144702076,101325.0,128749.40616395033,1.2706578451907262,1.0,0.0,4.0280461447019045,1.286347542413054,1.286660538314046,3.1313824700483983,22974.867865078773,2342.7845253046426,19528.634551313324,1991.3665269295147,0.85,0.849999863589917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4395.596792998123,4632.441516551485,5.585996607284672,4.45768285578813,-3.1608481292044117,7.618530984992542,3.2068689708958273,3.5,0.9162482773988078,0.6,0.00024330874560162566,0.9108321272727329,0.00026712797925799455,197.8592468818143,0.0,0.0,0.0,0.026420798476541954,8.709500932182111e-05,0.00015621373627980453,0.0006292361381713735,0.0930579844357507,0.0930579844357507,0.0930579844357507,0.0930579835055435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.2914451463,595.534240880388,0.0,0.0930579844357507,0.09305798410672629,0.09305798410672629,0.3750053560295195,0.3750053560295195,0.5,10.000045781651245,0.0,0.0,0.0,0.0,0.0,0.0,27438.904252256678,20549.269649574206,0.7489099951170302,1.030943615436717,0.6615923759430021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437023345876965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16684.196521714657,1510.3922250165003,0.3750053560295195,6.17534620354742,3.2068689708958273,,,,
2812.0,-28.706152321182973,4.467608052854217,35.066314163549634,24.014913627784722,4.476227139543091,-25.38784652267456,-39.124007570184745,1.1579213327746203,-5.764584259752212,-5.764584259754551,40.149036348156045,43969.72775395306,24558.976351746238,24558.976351746238,68528.7041056993,79107.66059069539,79107.66059069539,24558.976351746238,103666.63694244163,103666.63694244163,103666.63694244163,131081.99043731828,126545.01159243251,4536.978844885772,0.0,92542.71978438937,57404.78691420396,39042.14763353934,27415.353494876643,66457.50112841598,20539.171377009443,1509.3922250165003,0.0,0.882418120323926,2.804356353565298,0.0014947054983599872,1.0,1.0,-5.302713627653986,344209.6505555647,1560969.2889744525,4.534937606935196,1560969.2889744525,4.534937606935196,0.7491849915722512,0.09304951373782613,4.028046144702076,101325.0,128748.02038598749,1.2706441686255858,1.0,0.0,4.028046144701765,1.286302998078792,1.2866159831411934,3.1314909089991407,22974.592757857805,2342.7564721752897,19528.406001754603,1991.3432213604651,0.85,0.8500000939113694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4397.312662877165,4632.441516551485,5.584996618293065,4.467608052854217,-3.147577432304674,7.615185485158891,3.2089556370520076,3.5,0.9168444677291451,0.6,0.00024330874560162566,0.9116347160547649,0.00026689280401099745,197.86616958709973,0.0,0.0,0.0,0.026420798476541954,8.704115236793356e-05,0.0001562675932336921,0.0006294530764668456,0.0930495137980826,0.0930495137980826,0.0930495137980826,0.09304951358713051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.9687930876,595.5359179074319,0.0,0.0930495137980826,0.09304951373782613,0.09304951373782613,0.3750054280246328,0.3750054280246328,0.5,10.000045776848369,0.0,0.0,0.0,0.0,0.0,0.0,27415.353494876643,20539.171377009443,0.7491849915722512,1.0311658269136712,0.6616217433302263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443753284786244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16684.06739397301,1509.3922250165003,0.3750054280246328,6.17534620354742,3.2089556370520076,,,,
2813.0,-28.714651322722048,4.477490571502188,35.06684306939918,24.02447444563734,4.488007575110736,-25.394401282751627,-39.129477460496105,1.1677575658124675,-5.751421933860286,-5.751421933867297,40.14788982455156,43958.07687219304,24564.097762474266,24564.097762474266,68522.17463466732,79098.67394436193,79098.67394436193,24564.097762474266,103662.7717068362,103662.7717068362,103662.7717068362,131054.60519004232,126518.05422779136,4536.55096225095,0.0,92541.60476821697,57401.007820232546,39045.1077199827,27391.833483206123,66436.94120318882,20529.045761467492,1508.3922250165003,0.0,0.8824915827755598,2.8057243161195955,0.0014947054983599872,1.0,1.0,-5.274268261586997,344387.4156987382,1560919.700187592,4.5324527814716875,1560919.700187592,4.5324527814716875,0.7494586214556908,0.09304097104456328,4.028046144702076,101325.0,128746.59273960246,1.2706300788512457,1.0,0.0,4.02804614469852,1.2862568750127583,1.2865698488524302,3.1316031991371256,22974.315944700174,2342.7282450888097,19528.17087343447,1991.3192449444477,0.85,0.8500001010014542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4399.031023488503,4632.441516551485,5.583979206174031,4.477490571502188,-3.134324787965266,7.611815359467454,3.2110458762599237,3.5,0.9174416789314067,0.6,0.00024330874560162566,0.9124330303018371,0.00026665929171934734,197.87304938124146,0.0,0.0,0.0,0.026420798476541954,8.698769030974517e-05,0.00015632105529188049,0.0006296684241042192,0.09304097100584255,0.09304097100584255,0.09304097100584255,0.09304097111561518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.4242171339,595.5376648521508,0.0,0.09304097100584255,0.09304097104456328,0.09304097104456328,0.3750054860374819,0.3750054860374819,0.5,10.000045780257196,0.0,0.0,0.0,0.0,0.0,0.0,27391.833483206123,20529.045761467492,0.7494586214556908,1.0313866561842617,0.6616511247523111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438037988696288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16683.939470054964,1508.3922250165003,0.3750054860374819,6.17534620354742,3.2110458762599237,,,,
2814.0,-28.72309117040548,4.487330723148449,35.06729304733784,24.033718287851684,4.4995804380362,-25.40078331282901,-39.134805102925725,1.1772725938920983,-5.738281336602995,-5.738281336644813,40.146670039103725,43946.073225888074,24569.1818026652,24569.1818026652,68515.25502855328,79089.24412661613,79089.24412661613,24569.1818026652,103658.42592928134,103658.42592928134,103658.42592928134,131026.75648563163,126490.63937797312,4536.117107658522,0.0,92540.50665181965,57397.335805476,39047.9676070485,27368.330556350287,66416.29816339878,20518.879701982805,1507.3922250165003,0.0,0.8825651631579453,2.8070905460688493,0.0014947054983599872,1.0,1.0,-5.2474538663151975,344564.95929880417,1560866.944030752,4.52996424014544,1560866.944030752,4.52996424014544,0.7497307758591727,0.09303232070074907,4.028046144702076,101325.0,128745.20384377835,1.270616371515207,1.0,0.0,4.028046144702726,1.2862122612557387,1.2865252242399283,3.1317118224090508,22974.043327069227,2342.7004458269876,19527.93957494291,1991.2956590622598,0.85,0.8500001195668533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.751950427026,4632.441516551485,5.582950840999147,4.487330723148449,-3.1210986387304405,7.608429361878889,3.213139782806819,3.5,0.9180399379448054,0.6,0.00024330874560162566,0.9132265347699351,0.0002664275908966238,197.8798817648175,0.0,0.0,0.0,0.026420798476541954,8.693564774161483e-05,0.00015637309786001083,0.000629878053970137,0.0930323206642907,0.0930323206642907,0.0930323206642907,0.09303232078885704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.52536281745,595.5395234145999,0.0,0.0930323206642907,0.09303232070074907,0.09303232070074907,0.37500553289739896,0.37500553289739896,0.5,10.000045783462715,0.0,0.0,0.0,0.0,0.0,0.0,27368.330556350287,20518.879701982805,0.7497307758591727,1.0316030390611444,0.6616760409887799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438539998359587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16683.81233498009,1507.3922250165003,0.37500553289739896,6.17534620354742,3.213139782806819,,,,
2815.0,-28.731476126028756,4.497129033936541,35.06766793209059,24.043386184517317,4.511574327531751,-25.407116517548207,-39.14006520118562,1.1872147127817636,-5.725151209836326,-5.725151209835648,40.145403101884185,43934.01053680726,24574.202705242256,24574.202705242256,68508.21324204952,79079.82672653624,79079.82672653624,24574.202705242256,103654.0294317785,103654.0294317785,103654.0294317785,130998.88684780552,126463.20761229888,4535.6792355066445,0.0,92539.3964003713,57393.58018525873,39050.90690568063,27344.857416027015,66395.76432170765,20508.685822990745,1506.3922250165003,0.0,0.882638823578207,2.8084562121412344,0.0014947054983599872,1.0,1.0,-5.2206032298628315,344742.4332213668,1560812.1499668167,4.527473265713665,1560812.1499668167,4.527473265713665,0.7500015637664454,0.09302359753531805,4.028046144702076,101325.0,128743.767066514,1.2706021916260943,1.0,0.0,4.028046144702199,1.2861656482753152,1.2864785999175685,3.1318253213367093,22973.767696798754,2342.672339361429,19527.705856347515,1991.27182639816,0.85,0.8500001442544652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.4754604867485,4632.441516551485,5.581905663257297,4.497129033936541,-3.1078904729118464,7.605019506848388,3.2152373795059446,3.5,0.9186392512874128,0.6,0.00024330874560162566,0.91401561580655,0.00026619758064737656,197.88667017840027,0.0,0.0,0.0,0.026420798476541954,8.688429320449453e-05,0.00015642445239713113,0.0006300849124153974,0.09302359757490776,0.09302359757490776,0.09302359757490776,0.09302359740294464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.3985272936,595.5414538009628,0.0,0.09302359757490776,0.09302359753531805,0.09302359753531805,0.3750055708341877,0.3750055708341877,0.5,10.000045780700384,0.0,0.0,0.0,0.0,0.0,0.0,27344.857416027015,20508.685822990745,0.7500015637664454,1.0318160193187385,0.6616989951939348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439038548535346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16683.686101654075,1506.3922250165003,0.3750055708341877,6.17534620354742,3.2152373795059446,,,,
2816.0,-28.73980266134452,4.5068861233336595,35.06797172846226,24.054066300764703,4.5245296055373565,-25.413451165794793,-39.14527266807852,1.1981780016589627,-5.712026112899252,-5.712026112901652,40.14410158242515,43921.96505550517,24579.14927064825,24579.14927064825,68501.11432615342,79070.61518906504,79070.61518906504,24579.14927064825,103649.76445971329,103649.76445971329,103649.76445971329,130971.1845614377,126435.94627860503,4535.238282832673,0.0,92538.24997003957,57389.59939788191,39054.05619128629,27321.420101724405,66375.4762930107,20498.470208135288,1505.3922250165003,0.0,0.8827125458646441,2.8098218794392773,0.0014947054983599872,1.0,1.0,-5.193015390992741,344919.91089835315,1560755.8617608873,4.524980473570971,1560755.8617608873,4.524980473570971,0.7502710375893498,0.09301481836125895,4.028046144702076,101325.0,128742.20279099596,1.2705867534270512,1.0,0.0,4.028046144699755,1.2861142515222965,1.2864271906586193,3.131950477909967,22973.48308478326,2342.643317012768,19527.456717211808,1991.2464212765633,0.85,0.8499998300277781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4404.2016240709,4632.441516551485,5.580841062387422,4.5068861233336595,-3.094696057583111,7.60158218091677,3.2173387544655996,3.5,0.9192396441330285,0.6,0.00024330874560162566,0.9147999272080578,0.00026596935391566626,197.8934117561482,0.0,0.0,0.0,0.026420798476541954,8.683348012806688e-05,0.00015647526547355877,0.0006302895898320023,0.09301481864440633,0.09301481864440633,0.09301481864440633,0.09301481776289855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.1045766852,595.5434368326944,0.0,0.09301481864440633,0.09301481836125895,0.09301481836125895,0.375005601608576,0.375005601608576,0.5,10.000045755573428,0.0,0.0,0.0,0.0,0.0,0.0,27321.420101724405,20498.470208135288,0.7502710375893498,1.032024448664733,0.6617197722486269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439533890277672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16683.560686670742,1505.3922250165003,0.375005601608576,6.17534620354742,3.2173387544655996,,,,
2817.0,-28.748067969766225,4.51660247235745,35.068207619651034,24.062639625649922,4.535410565573454,-25.41966983818386,-39.15048589752985,1.2070124244672433,-5.698912238951948,-5.698912238947716,40.14274977973363,43910.19111582545,24584.038116907323,24584.038116907323,68494.22923273277,79061.27201379863,79061.27201379863,24584.038116907323,103645.31013070596,103645.31013070596,103645.31013070596,130943.32093897818,126408.52779597399,4534.793143004186,0.0,92537.19275465728,57386.11181812418,39056.75659614789,27298.010808272225,66354.76740442011,20488.225470195433,1504.3922250165003,0.0,0.8827863556380554,2.811186902738174,0.0014947054983599872,1.0,1.0,-5.165954985469284,345097.30847266555,1560697.400528043,4.522484998319431,1560697.400528043,4.522484998319431,0.7505391368658556,0.0930059632617243,4.028046144702076,101325.0,128740.90782074133,1.270573973064311,1.0,0.0,4.028046144702945,1.2860728380480162,1.286385767107554,3.13205133141276,22973.220621210527,2342.6165531767247,19527.240016809777,1991.2243239852323,0.85,0.8500001083339978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.930535343326,4632.441516551485,5.579760715630904,4.51660247235745,-3.0815198372545796,7.598122309612029,3.2194440248236247,3.5,0.9198411499496071,0.6,0.00024330874560162566,0.9155791896845785,0.0002657429836139534,197.90010421585671,0.0,0.0,0.0,0.026420798476541954,8.67826383339078e-05,0.00015652610726771786,0.0006304943829249545,0.09300596329846433,0.09300596329846433,0.09300596329846433,0.09300596320263188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.56737140915,595.5454965005669,0.0,0.09300596329846433,0.0930059632617243,0.0930059632617243,0.3750056265633462,0.3750056265633462,0.5,10.00004575205598,0.0,0.0,0.0,0.0,0.0,0.0,27298.010808272225,20488.225470195433,0.7505391368658556,1.0322427748902054,0.6617488514156173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440025814469826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16683.43616254238,1504.3922250165003,0.3750056265633462,6.17534620354742,3.2194440248236247,,,,
2818.0,-28.756264847007568,4.52627855994959,35.068378646603946,24.07269983030858,4.547809378821545,-25.42580268061694,-39.155543118808396,1.2173472212068748,-5.685809074733015,-5.685809074745157,40.141349947003214,43898.0447968153,24588.869489114135,24588.869489114135,68486.91428592944,79051.80362638636,79051.80362638636,24588.869489114135,103640.6731155005,103640.6731155005,103640.6731155005,130915.30343580764,126380.95946833008,4534.343967477554,0.0,92536.08109672778,57382.322302688495,39059.73199337698,27274.63032030715,66334.36231368413,20477.952578666438,1503.3922250165003,0.0,0.8828602471221262,2.8125513342970083,0.0014947054983599872,1.0,1.0,-5.139402883439402,345274.6327277549,1560636.8638897412,4.519987036291443,1560636.8638897412,4.519987036291443,0.7508058711769123,0.0929970350253454,4.028046144702076,101325.0,128739.42984316792,1.2705593865597624,1.0,0.0,4.028046144704038,1.286024394596169,1.2863373118683776,3.132169313138841,22972.944641767994,2342.5884111055248,19527.007014687362,1991.200564381044,0.85,0.850000177129429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4407.662254928363,4632.441516551485,5.578664622413037,4.52627855994959,-3.068361285316379,7.594639845265969,3.221553266984691,3.5,0.9204437905670545,0.6,0.00024330874560162566,0.9163527078688967,0.00026551866275102015,197.90674171357853,0.0,0.0,0.0,0.026420798476541954,8.673334429348974e-05,0.00015657540130813592,0.0006306929415944172,0.09299703502710133,0.09299703502710133,0.09299703502710133,0.09299703485877321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.79788509704,595.5476293455752,0.0,0.09299703502710133,0.0929970350253454,0.0929970350253454,0.3750056469488264,0.3750056469488264,0.5,10.00004575448095,0.0,0.0,0.0,0.0,0.0,0.0,27274.63032030715,20477.952578666438,0.7508058711769123,1.0324500288714051,0.6617693042593636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440514154582291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16683.312587441622,1503.3922250165003,0.3750056469488264,6.17534620354742,3.221553266984691,,,,
2819.0,-28.764421316966626,4.535915227709318,35.068489186671854,24.081279651168757,4.558560378836205,-25.432046465867863,-39.16078271633012,1.226185464199909,-5.672697577648364,-5.67269757758253,40.13994671950825,43886.82065295563,24593.599866178534,24593.599866178534,68480.42051913416,79043.0129718723,79043.0129718723,24593.599866178534,103636.61283805085,103636.61283805085,103636.61283805085,130887.91340674018,126354.01937107298,4533.894035667198,0.0,92535.03475672391,57378.84218055821,39062.43619573966,27251.30056868933,66313.73676442899,20467.672987783022,1502.3922250165003,0.0,0.8829341546598403,2.8139171570247052,0.0014947054983599872,1.0,1.0,-5.110401692043524,345452.1413663447,1560576.1822236986,4.517488807715163,1560576.1822236986,4.517488807715163,0.7510714190022758,0.09298809228638504,4.028046144702076,101325.0,128738.13348101095,1.2705465924600143,1.0,0.0,4.028046144703659,1.2859829690035098,1.2862958761959848,3.1322702102527473,22972.684878109314,2342.561922584095,19526.781981096974,1991.1776173409855,0.85,0.8499999928046746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4409.396843527851,4632.441516551485,5.577542856519531,4.535915227709318,-3.0552060037300586,7.591121231439377,3.2236665575289156,3.5,0.9210475878654044,0.6,0.00024330874560162566,0.917123112939314,0.000265295620804756,197.91334693309344,0.0,0.0,0.0,0.026420798476541954,8.668229988022251e-05,0.00015662644572140313,0.0006308985508464869,0.0929880927243078,0.0929880927243078,0.0929880927243078,0.09298809135771123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.01220053434,595.5497672843128,0.0,0.0929880927243078,0.09298809228638504,0.09298809228638504,0.3750056637026674,0.3750056637026674,0.5,10.00004571527885,0.0,0.0,0.0,0.0,0.0,0.0,27251.30056868933,20467.672987783022,0.7510714190022758,1.032673226701159,0.661805876041308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444099848418981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16683.19010773523,1502.3922250165003,0.3750056637026674,6.17534620354742,3.2236665575289156,,,,
2820.0,-28.77250219320952,4.545512596370789,35.06854036552613,24.092038766853534,4.571728701450773,-25.437997386442827,-39.165632136259205,1.2372239095164599,-5.659613129207344,-5.6596131292110305,40.13845503230585,43874.278894166586,24598.315761155056,24598.315761155056,68472.59465532165,79033.25867848333,79033.25867848333,24598.315761155056,103631.57443963838,103631.57443963838,103631.57443963838,130859.55391287143,126326.1167660225,4533.4371468489235,0.0,92533.90384804991,57374.92412378609,39065.533026959805,27227.979473233045,66293.51250019285,20457.346119456466,1501.3922250165003,0.0,0.8830082078326081,2.815280684261147,0.0014947054983599872,1.0,1.0,-5.085035514165838,345629.3552462537,1560511.6771304775,4.51498593346808,1560511.6771304775,4.51498593346808,0.7513354466704893,0.09297902431509374,4.028046144702076,101325.0,128736.56970657769,1.2705311592062936,1.0,0.0,4.02804614470226,1.2859312346243388,1.2862441292287314,3.132396224809638,22972.404119490035,2342.533293172494,19526.542672460248,1991.153214651308,0.85,0.8499999639085976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4411.134452193313,4632.441516551485,5.576414871898596,4.545512596370789,-3.042080202523301,7.587592798894089,3.22578408323635,3.5,0.9216525952103857,0.6,0.00024330874560162566,0.9178870672158083,0.0002650748161640895,197.91989137060398,0.0,0.0,0.0,0.026420798476541954,8.663508133712413e-05,0.00015667366426450153,0.0006310887493169728,0.09297902422810626,0.09297902422810626,0.09297902422810626,0.09297902449019847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.7985260459,595.5520400620335,0.0,0.09297902422810626,0.09297902431509374,0.09297902431509374,0.37500567738431545,0.37500567738431545,0.5,10.000045723131699,0.0,0.0,0.0,0.0,0.0,0.0,27227.979473233045,20457.346119456466,0.7513354466704893,1.0328702172044733,0.6618185888708031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441480458498401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16683.068164292148,1501.3922250165003,0.37500567738431545,6.17534620354742,3.22578408323635,,,,
2821.0,-28.78048852984843,4.5550717075886915,35.06853711767948,24.10095225730913,4.58277388608994,-25.444111449430984,-39.17073196554554,1.2463967788503185,-5.646508970375294,-5.6465089703887665,40.13698702114409,43863.161591053016,24602.90665289021,24602.90665289021,68466.06824394323,79024.62801662927,79024.62801662927,24602.90665289021,103627.53466951949,103627.53466951949,103627.53466951949,130832.2568252751,126299.27530598224,4532.981519292854,0.0,92532.8537614716,57371.38722729857,39068.29614908115,27204.722155755604,66273.01830483676,20447.02551040475,1500.3922250165003,0.0,0.8830822362349942,2.816646788461883,0.0014947054983599872,1.0,1.0,-5.055586420608279,345806.9076249834,1560448.197828247,4.5124841737415595,1560448.197828247,4.5124841737415595,0.7515983950631471,0.09296997754213332,4.028046144702076,101325.0,128735.23142032245,1.2705179513478653,1.0,0.0,4.028046144704864,1.2858882468908042,1.2862011310353607,3.1325009420077015,22972.14342570933,2342.506709805013,19526.322785347573,1991.130792405926,0.85,0.850000038024081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.8750545900375,4632.441516551485,5.575255666325648,4.5550717075886915,-3.028948873113379,7.58402058070207,3.227905814828742,3.5,0.9222588042367834,0.6,0.00024330874560162566,0.9186427585804032,0.0002648567610521586,197.92635966884018,0.0,0.0,0.0,0.026420798476541954,8.658545021737832e-05,0.00015672329538424733,0.0006312886657575221,0.0929699776963373,0.0929699776963373,0.0929699776963373,0.09296997725184489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.6994722848,595.5542767170928,0.0,0.0929699776963373,0.09296997754213332,0.09296997754213332,0.37500568879650364,0.37500568879650364,0.5,10.00004570894635,0.0,0.0,0.0,0.0,0.0,0.0,27204.722155755604,20447.02551040475,0.7515983950631471,1.033091143201281,0.6618554988592058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441957997622894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16682.947463360848,1500.3922250165003,0.37500568879650364,6.17534620354742,3.227905814828742,,,,
2822.0,-28.788453796746033,4.564594060953335,35.06848108491547,24.111879569850885,4.595905873270115,-25.449871860037117,-39.1754025715403,1.2576011368967195,-5.633357560677325,-5.633357560677312,40.13545376935167,43850.343339838335,24607.3109839861,24607.3109839861,68457.65432382443,79015.7017047156,79015.7017047156,24607.3109839861,103623.0126887017,103623.0126887017,103623.0126887017,130804.5165390096,126271.99091968962,4532.525619319979,0.0,92531.7319778395,57367.49593354783,39071.373382546306,27181.503850307898,66252.8772328542,20436.687567697103,1499.3922250165003,0.0,0.8831567127561303,2.818018344874442,0.0014947054983599872,1.0,1.0,-5.027912638937266,345985.1722264097,1560381.8994934498,4.509967549916704,1560381.8994934498,4.509967549916704,0.7518600766258048,0.09296086104432172,4.028046144702076,101325.0,128733.65595390959,1.2705024027032774,1.0,0.0,4.028046144699775,1.2858357426880558,1.2861486140572156,3.1326288506192825,22971.86493246675,2342.478311397547,19526.08745759567,1991.106795653528,0.85,0.8500000985988269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.6188523900455,4632.441516551485,5.574051080460517,4.564594060953335,-3.015791069393867,7.580385130347203,3.230032001040094,3.5,0.9228662860114554,0.6,0.00024330874560162566,0.9193971250022668,0.0002646394457683624,197.93281132338782,0.0,0.0,0.0,0.026420798476541954,8.654001931808388e-05,0.00015676872628354177,0.0006314716635162754,0.09296080337072843,0.09296080337072843,0.09296080337072843,0.09296109410553022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.2443979253,595.5566259441343,0.0,0.09296080337072843,0.09296086104432172,0.09296086104432172,0.3750056983048361,0.3750056983048361,0.5,10.00005410461046,0.0,0.0,0.0,0.0,0.0,0.0,27181.503850307898,20436.687567697103,0.7518600766258048,1.0332782089330441,0.6618632302672789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442429980963207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16682.82838701041,1499.3922250165003,0.3750056983048361,6.17534620354742,3.230032001040094,,,,
2823.0,-28.796353111018632,4.574077922104064,35.06837520999757,24.121601948887132,4.607892528351844,-25.45604904384875,-39.1805230412632,1.2675885111754244,-5.620328748674069,-5.620328748659522,40.133907440548874,43839.66347451452,24611.93666390955,24611.93666390955,68451.60013842407,79006.5342111354,79006.5342111354,24611.93666390955,103618.47087504495,103618.47087504495,103618.47087504495,130776.76385187598,126244.7013400831,4532.062511792878,0.0,92530.65911371715,57363.788579508255,39074.30059356544,27158.292976831028,66232.59357039646,20426.301343434592,1498.3922250165003,0.0,0.8832305559841955,2.8193776356797557,0.0014947054983599872,1.0,1.0,-5.000078171915277,346161.8461915104,1560315.0378609458,4.507472602852129,1560315.0378609458,4.507472602852129,0.7521202220205977,0.09295167621036046,4.028046144702076,101325.0,128732.22802914417,1.2704883101815363,1.0,0.0,4.028046144700123,1.2857889449485493,1.286101804930817,3.132742866181088,22971.59858394843,2342.4511514073033,19525.857677603803,1991.0833646152155,0.85,0.8499999512984541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.366161726782,4632.441516551485,5.572893134904009,4.574077922104064,-3.00273332994165,7.576811252045714,3.232163030484409,3.5,0.923475151566974,0.6,0.00024330874560162566,0.9201459054592811,0.00026442409204677236,197.93920997346493,0.0,0.0,0.0,0.026420798476541954,8.649023791917783e-05,0.00015681850768244781,0.0006316721852882167,0.09295167590002267,0.09295167590002267,0.09295167590002267,0.09295167675073963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.76644030056,595.5589819616349,0.0,0.09295167590002267,0.09295167621036046,0.09295167621036046,0.37500574000944054,0.37500574000944054,0.5,10.000054134426948,0.0,0.0,0.0,0.0,0.0,0.0,27158.292976831028,20426.301343434592,0.7521202220205977,1.0335032413560719,0.6619046773084428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442900749835135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16682.7094665459,1498.3922250165003,0.37500574000944054,6.17534620354742,3.232163030484409,,,,
2824.0,-28.804206635071136,4.583524743397154,35.06822065111059,24.130646895524137,4.619308911821528,-25.461788057237268,-39.18526985272763,1.2768903148698505,-5.607255936062302,-5.607255936047312,40.13229107682936,43827.61427691546,24616.381444513405,24616.381444513405,68443.99572142886,78996.93285254149,78996.93285254149,24616.381444513405,103613.3142970549,103613.3142970549,103613.3142970549,130748.43228111937,126216.83743152792,4531.5948495914545,0.0,92529.61920367698,57360.30055064722,39077.02072558862,27135.11798406447,66212.13870965308,20415.8951698819,1497.3922250165003,0.0,0.8833048478215175,2.8207420374550947,0.0014947054983599872,1.0,1.0,-4.9745192994284935,346339.18801146664,1560245.1503048262,4.504962777279392,1560245.1503048262,4.504962777279392,0.7523790824079505,0.0929424124084404,4.028046144702076,101325.0,128730.88400825126,1.2704750457266347,1.0,0.0,4.028046144701869,1.2857453626438247,1.2860582120215844,3.1328490552899,22971.340416588177,2342.424825663012,19525.64299321261,1991.0614728997782,0.85,0.8500001584196913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4418.116500850947,4632.441516551485,5.5716913394592895,4.583524743397154,-2.989651714529151,7.573176457926305,3.234298318699801,3.5,0.9240852339142289,0.6,0.00024330874560162566,0.9208909978085229,0.0002642101466738584,197.9455719423986,0.0,0.0,0.0,0.026420798476541954,8.644411288089139e-05,0.00015686463272073425,0.0006318579790708607,0.09294241245921281,0.09294241245921281,0.09294241245921281,0.09294241230779404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.9499937541,595.5614446121496,0.0,0.09294241245921281,0.0929424124084404,0.0929424124084404,0.375005774007956,0.375005774007956,0.5,10.000054129766976,0.0,0.0,0.0,0.0,0.0,0.0,27135.11798406447,20415.8951698819,0.7523790824079505,1.033707671361632,0.6619271802879526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444336765103953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16682.591601823413,1497.3922250165003,0.375005774007956,6.17534620354742,3.234298318699801,,,,
2825.0,-28.81200149106347,4.5929354039382915,35.06802113080358,24.140023171808593,4.63087145086832,-25.467655872062593,-39.19012238094581,1.2865258308841796,-5.594168635262463,-5.594168635249222,40.13068476616883,43816.24205375192,24620.72073504819,24620.72073504819,68436.96278880011,78988.08106818989,78988.08106818989,24620.72073504819,103608.80180323808,103608.80180323808,103608.80180323808,130720.80136184777,126189.67391730771,4531.127444540069,0.0,92528.56949364174,57356.730475222714,39079.8211315767,27111.99955860969,66191.82069018639,20405.488893434278,1496.3922250165003,0.0,0.883379137636279,2.822108473648539,0.0014947054983599872,1.0,1.0,-4.946284592495431,346516.7978278501,1560175.699764166,4.50245329965003,1560175.699764166,4.50245329965003,0.7526368112142547,0.09293315172444036,4.028046144702076,101325.0,128729.49939948636,1.270461380700581,1.0,0.0,4.028046144701374,1.2857002198918,1.2860130582853617,3.132959054048433,22971.079816287798,2342.3982518278717,19525.420893977156,1991.03882508065,0.85,0.850000132781417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.870173855777,4632.441516551485,5.570462426856699,4.5929354039382915,-2.976567788461829,7.56950319240012,3.2364382396600573,3.5,0.9246966399028735,0.6,0.00024330874560162566,0.9216311679133323,0.00026399795717901083,197.95188679001555,0.0,0.0,0.0,0.026420798476541954,8.639698408716473e-05,0.00015691176151446092,0.0006320478160267359,0.09293315172671233,0.09293315172671233,0.09293315172671233,0.09293315172119444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.18216425745,595.5638919353607,0.0,0.09293315172671233,0.09293315172444036,0.09293315172444036,0.37500580170365005,0.37500580170365005,0.5,10.000054129542699,0.0,0.0,0.0,0.0,0.0,0.0,27111.99955860969,20405.488893434278,0.7526368112142547,1.0339187240236556,0.6619585561611259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443831875668423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16682.474391121195,1496.3922250165003,0.37500580170365005,6.17534620354742,3.2364382396600573,,,,
2826.0,-28.81974631986704,4.602310437885683,35.06777882453164,24.149375140573852,4.642407345337369,-25.473474614239123,-39.19492996120823,1.2961356141831517,-5.581083007889049,-5.581083007876077,40.12905131169722,43804.88528129835,24624.995925527648,24624.995925527648,68429.881206826,78979.23893031593,78979.23893031593,24624.995925527648,103604.23485584358,103604.23485584358,103604.23485584358,130693.15379732808,126162.49626577587,4530.657531552205,0.0,92527.52573816241,57353.17198579465,39082.61528040862,27088.918941484506,66171.53422189313,20395.064598390396,1495.3922250165003,0.0,0.8834534783769855,2.8234752577506756,0.0014947054983599872,1.0,1.0,-4.9181099206544445,346694.45643373503,1560105.0780261352,4.499942381756322,1560105.0780261352,4.499942381756322,0.7528932639374173,0.09292384513404699,4.028046144702076,101325.0,128728.11601559551,1.2704477277630941,1.0,0.0,4.028046144698187,1.2856552008556494,1.2859680282951156,3.133068759043068,22970.820694261427,2342.3718287347288,19525.197699762026,1991.016065604669,0.85,0.8500000047730037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4421.627344830664,4632.441516551485,5.569215586274315,4.602310437885683,-2.963493350987155,7.565803788872838,3.2385829968289617,3.5,0.9253094276654176,0.6,0.00024330874560162566,0.9223672234476038,0.00026378728495163957,197.95816150815398,0.0,0.0,0.0,0.026420798476541954,8.635031525693885e-05,0.00015695843034468682,0.000632235800228405,0.09292384525551957,0.09292384525551957,0.09292384525551957,0.09292384492276602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.2831508833,595.5663805781941,0.0,0.09292384525551957,0.09292384513404699,0.09292384513404699,0.37500582437482766,0.37500582437482766,0.5,10.000054117969794,0.0,0.0,0.0,0.0,0.0,0.0,27088.918941484506,20395.064598390396,0.7528932639374173,1.034128678010698,0.6619898691544214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444292661915898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16682.358093951647,1495.3922250165003,0.37500582437482766,6.17534620354742,3.2385829968289617,,,,
2827.0,-28.827426313574325,4.611649426203269,35.06749539778016,24.159125179890566,4.654420532825385,-25.47926933244778,-39.19969633044673,1.3061463814593046,-5.56804743381889,-5.568047433820967,40.127381101817484,43793.61913078089,24629.323500882925,24629.323500882925,68422.94263166381,78970.07586798455,78970.07586798455,24629.323500882925,103599.39936886747,103599.39936886747,103599.39936886747,130665.25707734417,126135.07645413307,4530.180623211097,0.0,92526.47001603518,57349.538883403424,39085.47903625751,27065.857708476695,66151.3367447342,20384.604881061085,1494.3922250165003,0.0,0.8835276530895019,2.824837333570061,0.0014947054983599872,1.0,1.0,-4.890746239775638,346871.5065902689,1560032.869681554,4.497437350840967,1560032.869681554,4.497437350840967,0.7531483059070718,0.09291445641109682,4.028046144702076,101325.0,128726.69126436728,1.27043366656173,1.0,0.0,4.028046144702974,1.2856083066789918,1.2859211227081007,3.1331830416586235,22970.558601403176,2342.3451027010424,19524.971366505684,1990.9929860355662,0.85,0.8499998500390402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4423.388093666034,4632.441516551485,5.567977075344193,4.611649426203269,-2.9504644194092395,7.562113845612508,3.2407326910763223,3.5,0.9259236260218063,0.6,0.00024330874560162566,0.9230977435796747,0.00026357852924447663,197.9643840909131,0.0,0.0,0.0,0.026420798476541954,8.630406947722884e-05,0.00015700467612439682,0.0006324220803630747,0.09291450295364172,0.09291450295364172,0.09291450295364172,0.09291430275091385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.2347408947,595.5689159910663,0.0,0.09291450295364172,0.09291445641109682,0.09291445641109682,0.37500584298088735,0.37500584298088735,0.5,10.000048232202271,0.0,0.0,0.0,0.0,0.0,0.0,27065.857708476695,20384.604881061085,0.7531483059070718,1.0343395311223311,0.6620216806770267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444750519967329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16682.242539164912,1494.3922250165003,0.37500584298088735,6.17534620354742,3.2407326910763223,,,,
