time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2828.0,-28.835050585954335,4.620954252768646,35.067171350928874,24.16855185236784,4.666251287288813,-25.484628511102997,-39.20407807510344,1.3158291983235537,-5.554943737957785,-5.554943737945184,40.12564159890874,43780.9783977279,24633.420811555734,24633.420811555734,68414.39920928364,78960.34233217369,78960.34233217369,24633.420811555734,103593.76314372942,103593.76314372942,103593.76314372942,130636.60271103425,126106.89990351137,4529.702807522886,0.0,92525.43298695676,57346.06899536712,39088.18221287738,27042.83956730484,66131.02178018221,20374.13237924838,1493.3922250165003,0.0,0.8836023981204141,2.826207050348146,0.0014947054983599872,1.0,1.0,-4.866516811565305,347049.5535284786,1559957.6682697958,4.494913341364628,1559957.6682697958,4.494913341364628,0.7534021095876701,0.09290500904065463,4.028046144702076,101325.0,128725.31155509865,1.2704200498899447,1.0,0.0,4.028046144702349,1.2855629519992156,1.2858757569925596,3.133293580402225,22970.30114926853,2342.318849889466,19524.755643237382,1990.9709883841458,0.85,0.84999998547512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4425.152265464378,4632.441516551485,5.566683208576708,4.620954252768646,-2.9373928146975667,7.558347067466213,3.2428871366152703,3.5,0.9265391818900772,0.6,0.00024330874560162566,0.923823581081551,0.000263371438642837,197.97056191338962,0.0,0.0,0.0,0.026420798476541954,8.6261575719631e-05,0.00015704716988199465,0.0006325932471795405,0.09290500913487909,0.09290500913487909,0.09290500913487909,0.09290500884656229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.82293664734,595.5715661696338,0.0,0.09290500913487909,0.09290500904065463,0.09290500904065463,0.3750058347820193,0.3750058347820193,0.5,10.000048223550971,0.0,0.0,0.0,0.0,0.0,0.0,27042.83956730484,20374.13237924838,0.7534021095876701,1.0345280833054615,0.6620339020808529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444520457376769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16682.128025080314,1493.3922250165003,0.3750058347820193,6.17534620354742,3.2428871366152703,,,,
2829.0,-28.842611842552902,4.630225319312653,35.066811701262466,24.17891597086566,4.6786377022091905,-25.49043174862679,-39.208819263707824,1.3264576087329867,-5.541846441791165,-5.541846441716191,40.123966368077966,43770.08785844798,24637.472014721054,24637.472014721054,68407.55987316903,78952.1546158837,78952.1546158837,24637.472014721054,103589.62663060476,103589.62663060476,103589.62663060476,130609.51773434508,126080.28953603773,4529.228198307343,0.0,92524.3630277522,57342.29627213808,39091.185284015686,27019.89110374031,66111.076387756,20363.672987652637,1492.3922250165003,0.0,0.8836768317988972,2.8275766222698206,0.0014947054983599872,1.0,1.0,-4.836215162488429,347227.58521081344,1559885.2480295934,4.4924001273762135,1559885.2480295934,4.4924001273762135,0.753654887411213,0.09289561424496946,4.028046144702076,101325.0,128723.80997086165,1.2704052304057405,1.0,0.0,4.028046144701827,1.2855131718075736,1.2858259646883312,3.1334149140130534,22970.03552192313,2342.291763438395,19524.528571139304,1990.9478334741534,0.85,0.8499999293646997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.920273555859,4632.441516551485,5.565375134920007,4.630225319312653,-2.924333589441995,7.5545589087546485,3.2450468416728313,3.5,0.9271562404779518,0.6,0.00024330874560162566,0.924544027697021,0.0002631662076793594,197.97668905603928,0.0,0.0,0.0,0.026420798476541954,8.621561789003425e-05,0.0001570931277115914,0.0006327783674378666,0.09289561424483647,0.09289561424483647,0.09289561424483647,0.09289561424460979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7219218793,595.5741184216187,0.0,0.09289561424483647,0.09289561424496946,0.09289561424496946,0.37500582864759163,0.37500582864759163,0.5,10.000048223577787,0.0,0.0,0.0,0.0,0.0,0.0,27019.89110374031,20363.672987652637,0.753654887411213,1.034736743234124,0.6620689035786801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445655361468235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16682.01437127985,1492.3922250165003,0.37500582864759163,6.17534620354742,3.2450468416728313,,,,
2830.0,-28.850117074192017,4.639463680049551,35.066416884080475,24.18904857421296,4.690939913084241,-25.495862085179766,-39.21322653824461,1.3368508054497932,-5.5287208467345295,-5.528720846735854,40.12223250105615,43758.03486296579,24641.395816614866,24641.395816614866,68399.43067958066,78943.37032713,78943.37032713,24641.395816614866,103584.76614374487,103584.76614374487,103584.76614374487,130581.74353940737,126052.99232722534,4528.751212182037,0.0,92523.30789951346,57338.6440510047,39094.070942787504,26996.977395662496,66091.04833845,20353.193027881956,1491.3922250165003,0.0,0.883751588215424,2.8289496791966795,0.0014947054983599872,1.0,1.0,-4.808596080811583,347406.07349553925,1559810.2956220428,4.489876299304454,1559810.2956220428,4.489876299304454,0.753906362537905,0.09288613123402463,4.028046144702076,101325.0,128722.34246039382,1.2703907472034919,1.0,0.0,4.028046144702615,1.2854644970122695,1.2857772780494072,3.133533562431502,22969.77357650323,2342.2650524392357,19524.304268796837,1990.9249610006311,0.85,0.8499998575854091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.692167517801,4632.441516551485,5.564034456345135,4.639463680049551,-2.9112606906980485,7.5507243707475995,3.247211870501554,3.5,0.9277748201433011,0.6,0.00024330874560162566,0.9252597357515591,0.00026296264302908814,197.98277117483812,0.0,0.0,0.0,0.026420798476541954,8.61729170906105e-05,0.00015713582851101514,0.0006329503682283611,0.09288611189822298,0.09288611189822298,0.09288611189822298,0.09288630478569541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.3104742861,595.5767687380408,0.0,0.09288611189822298,0.09288613123402463,0.09288613123402463,0.3750058241994289,0.3750058241994289,0.5,10.000053805126237,0.0,0.0,0.0,0.0,0.0,0.0,26996.977395662496,20353.193027881956,0.753906362537905,1.0349273070886926,0.6620871655550444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446102451127485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16681.901725753127,1491.3922250165003,0.3750058241994289,6.17534620354742,3.247211870501554,,,,
2831.0,-28.857539220205947,4.648668148131052,35.06598851346967,24.198033834714465,4.702148605344357,-25.501474719706557,-39.21786822667343,1.346084087887446,-5.5156796141980635,-5.515679614197888,40.120474870917555,43747.29296053919,24645.463829654258,24645.463829654258,68392.75679019345,78934.36802328337,78934.36802328337,24645.463829654258,103579.83185293763,103579.83185293763,103579.83185293763,130553.90836782703,126025.6383303235,4528.27003750352,0.0,92522.3035769987,57335.2284455975,39096.75014600134,26974.076514889395,66070.82666089073,20342.672470785285,1490.3922250165003,0.0,0.8838259520833662,2.830314432501303,0.0014947054983599872,1.0,1.0,-4.781219973879274,347583.48591730505,1559734.3187495775,4.487366005416782,1559734.3187495775,4.487366005416782,0.754156401223091,0.0928766183895809,4.028046144702076,101325.0,128721.02043155774,1.270377699793316,1.0,0.0,4.02804614470477,1.285421257572975,1.2857340280890313,3.133638969303725,22969.524244077864,2342.239627607579,19524.095551328384,1990.9036777419797,0.85,0.8499999975559877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.468158442737,4632.441516551485,5.562722256041871,4.648668148131052,-2.898257981998559,7.546926130129611,3.2493824848560395,3.5,0.9283949956731542,0.6,0.00024330874560162566,0.9259681086440876,0.0002627614745370736,197.98878632991583,0.0,0.0,0.0,0.026420798476541954,8.612796625734159e-05,0.00015718077934428408,0.0006331314322590111,0.09287661847712188,0.09287661847712188,0.09287661847712188,0.09287661822534467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.8110906709,595.5794464730554,0.0,0.09287661847712188,0.0928766183895809,0.0928766183895809,0.3750058434795223,0.3750058434795223,0.5,10.000053796996717,0.0,0.0,0.0,0.0,0.0,0.0,26974.076514889395,20342.672470785285,0.754156401223091,1.0351430464343976,0.6621272227313375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446546255454686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16681.789950551207,1490.3922250165003,0.3750058434795223,6.17534620354742,3.2493824848560395,,,,
2832.0,-28.86492861635117,4.657840190294076,35.06552853800066,24.208330443967156,4.714600017139325,-25.506968409394663,-39.22233012327922,1.3566398169816578,-5.502589900999453,-5.502589901078874,40.11870635981038,43735.935675458204,24649.35494054424,24649.35494054424,68385.29061600244,78925.64377266332,78925.64377266332,24649.35494054424,103574.99871320755,103574.99871320755,103574.99871320755,130526.23260509467,125998.44515753494,4527.787447559729,0.0,92521.2545108795,57331.546441201346,39099.675632975726,26951.233891887132,66050.90952486286,20332.15414596743,1489.3922250165003,0.0,0.8839005675537418,2.8316847820978204,0.0014947054983599872,1.0,1.0,-4.753290211011063,347761.6293950526,1559657.8743497638,4.484847500464213,1559657.8743497638,4.484847500464213,0.7544053169338499,0.09286707854598997,4.028046144702076,101325.0,128719.53783286863,1.270363067681901,1.0,0.0,4.028046144704385,1.2853718286827451,1.285684587171694,3.1337594731868643,22969.263803635644,2342.213070073434,19523.87862761522,1990.8815576792504,0.85,0.8500001913219754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4432.247905704631,4632.441516551485,5.561366481513522,4.657840190294076,-2.885226635116087,7.543066825410163,3.2515582721940417,3.5,0.9290166491982976,0.6,0.00024330874560162566,0.9266739372372973,0.0002625613344937752,197.9947753065087,0.0,0.0,0.0,0.026420798476541954,8.608477698543293e-05,0.00015722396861619274,0.0006333054006392154,0.09286707852870407,0.09286707852870407,0.09286707852870407,0.0928670785861891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.25907115074,595.5821407791935,0.0,0.09286707852870407,0.09286707854598997,0.09286707854598997,0.3750058593834313,0.3750058593834313,0.5,10.000053798572106,0.0,0.0,0.0,0.0,0.0,0.0,26951.233891887132,20332.15414596743,0.7544053169338499,1.0353421490776122,0.6621549345811073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444698517352593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16681.67958965692,1489.3922250165003,0.3750058593834313,6.17534620354742,3.2515582721940417,,,,
2833.0,-28.87226660919884,4.666980148711056,35.06503781431077,24.217806674446933,4.726318831631359,-25.51231431823846,-39.226698701363034,1.3663665274373238,-5.4895065021549385,-5.489506502151747,40.11689935922938,43724.39810472495,24653.204989768303,24653.204989768303,68377.60309449324,78916.56417152857,78916.56417152857,24653.204989768303,103569.76916129688,103569.76916129688,103569.76916129688,130498.19147693954,125970.88994195122,4527.301534988318,0.0,92520.24048212038,57328.07436173669,39102.406800426324,26928.42231564266,66030.82911606898,20321.612475726033,1488.3922250165003,0.0,0.883975250964554,2.833054994222565,0.0014947054983599872,1.0,1.0,-4.726790154584023,347939.7585658082,1559579.7691556152,4.482326985522241,1559579.7691556152,4.482326985522241,0.7546529179290706,0.09285747830318407,4.028046144702076,101325.0,128718.155172767,1.2703494218876585,1.0,0.0,4.028046144701882,1.2853262851701173,1.2856390325773543,3.1338705130183735,22969.012061544643,2342.1873995242663,19523.663718406046,1990.859643038759,0.85,0.8500001509030118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4434.031721945864,4632.441516551485,5.559997432528359,4.666980148711056,-2.8722070957751598,7.539187244486215,3.2537396184934386,3.5,0.9296398909981253,0.6,0.00024330874560162566,0.9273754303764379,0.0002623627256362209,198.00072298018696,0.0,0.0,0.0,0.026420798476541954,8.604251039108859e-05,0.00015726623521053706,0.0006334756524316137,0.09285747832839136,0.09285747832839136,0.09285747832839136,0.09285747828965202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.5209783061,595.5848936945843,0.0,0.09285747832839136,0.09285747830318407,0.09285747830318407,0.3750058726252274,0.3750058726252274,0.5,10.00005379570767,0.0,0.0,0.0,0.0,0.0,0.0,26928.42231564266,20321.612475726033,0.7546529179290706,1.0355405802083615,0.6621815701854388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444742218138706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16681.569637446803,1488.3922250165003,0.3750058726252274,6.17534620354742,3.2537396184934386,,,,
2834.0,-28.87954721012181,4.676088538139514,35.06451786905922,24.227197688911133,4.737945162982679,-25.51760818244226,-39.231025719176955,1.3760060944540649,-5.476420315318478,-5.47642031531233,40.11507491176448,43712.919755100935,24656.993268135113,24656.993268135113,68369.91302323605,78907.51388380858,78907.51388380858,24656.993268135113,103564.50715194369,103564.50715194369,103564.50715194369,130470.15936394865,125943.3454973999,4526.813866548748,0.0,92519.23414754789,57324.63985345182,39105.10477121785,26905.652212004963,66010.75698322282,20311.057557401153,1487.3922250165003,0.0,0.8840499720771348,2.8344260220907618,0.0014947054983599872,1.0,1.0,-4.7003004391892205,348117.9973480809,1559500.9128409526,4.479805481822354,1559500.9128409526,4.479805481822354,0.7548992827736997,0.09284784552415683,4.028046144702076,101325.0,128716.7875452106,1.2703359244531023,1.0,0.0,4.0280461447025315,1.2852811528744907,1.2855938893000738,3.133980558023027,22968.76222960719,2342.161923756552,19523.44653402265,1990.8374963950635,0.85,0.8499999407393638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4435.819644157583,4632.441516551485,5.5586104138861545,4.676088538139514,-2.859192467210237,7.535281005349751,3.2559265729330513,3.5,0.930264735123729,0.6,0.00024330874560162566,0.9280720033295731,0.0002621658068864543,198.0066244890679,0.0,0.0,0.0,0.026420798476541954,8.600066480602874e-05,0.00015730808079559693,0.0006336442083791869,0.09284784559531417,0.09284784559531417,0.09284784559531417,0.0928478453731789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.6985657148,595.5876731614361,0.0,0.09284784559531417,0.09284784552415683,0.09284784552415683,0.3750058837195466,0.3750058837195466,0.5,10.00005378910318,0.0,0.0,0.0,0.0,0.0,0.0,26905.652212004963,20311.057557401153,0.7548992827736997,1.0357389635845689,0.6622090361152946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447856175428035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16681.460468702877,1487.3922250165003,0.3750058837195466,6.17534620354742,3.2559265729330513,,,,
2835.0,-28.88677058923485,4.685166111785415,35.06397114215928,24.237402236927323,4.750246006487042,-25.522990631304452,-39.23539213193578,1.3864660448236912,-5.463318633450797,-5.463318633484839,40.113262415883504,43701.83672131262,24660.69116241295,24660.69116241295,68362.52788372556,78899.02650292462,78899.02650292462,24660.69116241295,103559.71766533758,103559.71766533758,103559.71766533758,130442.65591904835,125916.3292919998,4526.326627048548,0.0,92518.20012077728,57321.0103240515,39107.98866302865,26882.938253710774,65990.92691673942,20300.503472843728,1486.3922250165003,0.0,0.8841246886680856,2.8357991982527553,0.0014947054983599872,1.0,1.0,-4.671851118854363,348296.51898675686,1559422.5760841267,4.477284414500335,1559422.5760841267,4.477284414500335,0.755144518848923,0.09283821898135437,4.028046144702076,101325.0,128715.3164714727,1.2703214060841126,1.0,0.0,4.028046144702997,1.2852321831428417,1.2855449076530405,3.1340999684991515,22968.505522823438,2342.1357469496147,19523.227028152854,1990.8151130256363,0.85,0.8499998839172594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.611752297053,4632.441516551485,5.55719890313698,4.685166111785415,-2.8461730962832763,7.531339208068692,3.258119237325155,3.5,0.93089121066433,0.6,0.00024330874560162566,0.9287636595355633,0.00026197057034218417,198.0124799627674,0.0,0.0,0.0,0.026420798476541954,8.595845730905505e-05,0.0001573502882925706,0.0006338142221246492,0.09283821899257043,0.09283821899257043,0.09283821899257043,0.09283821896335614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.93395079544,595.5904344066006,0.0,0.09283821899257043,0.09283821898135437,0.09283821898135437,0.37500589308086113,0.37500589308086113,0.5,10.000053787948149,0.0,0.0,0.0,0.0,0.0,0.0,26882.938253710774,20300.503472843728,0.755144518848923,1.035938288455599,0.6622400800105613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444828680088357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16681.352205110747,1486.3922250165003,0.37500589308086113,6.17534620354742,3.258119237325155,,,,
2836.0,-28.89394428997829,4.694213325780854,35.06339882086222,24.24683243678885,4.76178540392269,-25.52830177369219,-39.23973304973913,1.3961427122093268,-5.450215318878236,-5.450215318952036,40.111430609032865,43690.848536899335,24664.334316834767,24664.334316834767,68355.1828537341,78890.48677731153,78890.48677731153,24664.334316834767,103554.82109414629,103554.82109414629,103554.82109414629,130415.08553616802,125889.24807893751,4525.837457230507,0.0,92517.20216193965,57317.56321126261,39110.709945196715,26860.264442021733,65970.97438721845,20289.935139698573,1485.3922250165003,0.0,0.8841994436743827,2.8371730709869496,0.0014947054983599872,1.0,1.0,-4.643711509062598,348475.1347566467,1559343.4077200096,4.474762335077243,1559343.4077200096,4.474762335077243,0.7553885101725148,0.092828557154691,4.028046144702076,101325.0,128713.94778607052,1.2703078982094302,1.0,0.0,4.028046144702025,1.2851868837835911,1.2854995972714858,3.134210437040491,22968.25777024023,2342.1104832170245,19523.02197935112,1990.7942038668782,0.85,0.8500001251573782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4439.408185697074,4632.441516551485,5.555770788615145,4.694213325780854,-2.833159094552451,7.527372420333306,3.2603177862719006,3.5,0.9315193675062573,0.6,0.00024330874560162566,0.9294511094295752,0.00026177680905771326,198.01829550855024,0.0,0.0,0.0,0.026420798476541954,8.59165152351395e-05,0.00015739223036648615,0.0006339831667337856,0.09282855776097093,0.09282855776097093,0.09282855776097093,0.09282855593037981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.0762417206,595.5932249647843,0.0,0.09282855776097093,0.092828557154691,0.092828557154691,0.3750059010775588,0.3750059010775588,0.5,10.000053733503503,0.0,0.0,0.0,0.0,0.0,0.0,26860.264442021733,20289.935139698573,0.7553885101725148,1.036140264543032,0.6622738096978028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448714067211572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16681.24484517551,1485.3922250165003,0.3750059010775588,6.17534620354742,3.2603177862719006,,,,
2837.0,-28.901050027810285,4.703230491337599,35.06280136325156,24.25717458771544,4.774338939936488,-25.53345045090339,-39.243876503873594,1.406739366759019,-5.43711707280022,-5.437117072822023,40.10956083983693,43679.314029124274,24667.940133264143,24667.940133264143,68347.25416238842,78881.53334098958,78881.53334098958,24667.940133264143,103549.47347425373,103549.47347425373,103549.47347425373,130387.095106646,125861.7500206209,4525.345086025101,0.0,92516.17168987598,57313.9523931103,39113.5769964063,26837.621632392267,65951.19862879856,20279.34402219162,1484.3922250165003,0.0,0.8842742707939126,2.8385469376183727,0.0014947054983599872,1.0,1.0,-4.61723468013804,348653.7533031574,1559262.6018043605,4.472238107382623,1559262.6018043605,4.472238107382623,0.755631191912886,0.09281883674833075,4.028046144702076,101325.0,128712.46713604464,1.270293285329826,1.0,0.0,4.028046144704896,1.2851372813536137,1.285449982772175,3.1343314081273883,22968.001945945605,2342.084396398934,19522.804359755657,1990.7720128439028,0.85,0.8500001178031027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4441.209011361532,4632.441516551485,5.554329929115799,4.703230491337599,-2.820155331253564,7.5233858225911625,3.2625223060135005,3.5,0.9321492302895715,0.6,0.00024330874560162566,0.9301325877974392,0.00026158501357078837,198.0240562952148,0.0,0.0,0.0,0.026420798476541954,8.58764987051655e-05,0.00015743224689646014,0.0006341443551630716,0.09281883673566785,0.09281883673566785,0.09281883673566785,0.09281883677644409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.03472386725,595.5960734197156,0.0,0.09281883673566785,0.09281883674833075,0.09281883674833075,0.37500590776888604,0.37500590776888604,0.5,10.000053734580108,0.0,0.0,0.0,0.0,0.0,0.0,26837.621632392267,20279.34402219162,0.755631191912886,1.0363307352012794,0.6622975008380069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449138420051235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16681.13823968431,1484.3922250165003,0.37500590776888604,6.17534620354742,3.2625223060135005,,,,
2838.0,-28.908106335217113,4.71221840899899,35.06218132444775,24.268003936763876,4.787199506692198,-25.538733411921918,-39.24811889939008,1.4178265327178536,-5.423998921066925,-5.42399892108048,40.1077145084183,43668.391000385076,24671.4498798732,24671.4498798732,68339.84088025827,78873.30944018601,78873.30944018601,24671.4498798732,103544.75932005921,103544.75932005921,103544.75932005921,130359.79951468263,125834.94554910518,4524.8539655774475,0.0,92515.12788218848,57310.20923719917,39116.576272210346,26815.040194623416,65931.61646683376,20268.75906021714,1483.3922250165003,0.0,0.8843490738526418,2.839923418710448,0.0014947054983599872,1.0,1.0,-4.588176161133276,348832.7153367548,1559182.8119062874,4.469714976134304,1559182.8119062874,4.469714976134304,0.75587278307646,0.09280913726937756,4.028046144702076,101325.0,128710.93053154496,1.2702781202225015,1.0,0.0,4.028046144703695,1.2850853869619867,1.2853980757535315,3.1344579788776534,22967.742810958072,2342.0579719841203,19522.578986685916,1990.7490311865843,0.85,0.8499998953911813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4443.014261137435,4632.441516551485,5.552863085692004,4.71221840899899,-2.8071430678776665,7.519361476876657,3.264732839832753,3.5,0.9327808113807866,0.6,0.00024330874560162566,0.9308098590939797,0.00026139468036839934,198.0297773391937,0.0,0.0,0.0,0.026420798476541954,8.583554447059275e-05,0.0001574732011310329,0.0006343093207097516,0.09280913739230155,0.09280913739230155,0.09280913739230155,0.09280913702955752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1066324359,595.5988861264454,0.0,0.09280913739230155,0.09280913726937756,0.09280913726937756,0.37500591363801217,0.37500591363801217,0.5,10.000053723446342,0.0,0.0,0.0,0.0,0.0,0.0,26815.040194623416,20268.75906021714,0.75587278307646,1.0365260938905683,0.6623285358451969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449558777188998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16681.03275659341,1483.3922250165003,0.37500591363801217,6.17534620354742,3.264732839832753,,,,
2839.0,-28.915106421010663,4.7211760555990105,35.06153824996703,24.276170145627134,4.797643660994104,-25.54387827747918,-39.2523751250468,1.426223120792716,-5.410953020641728,-5.410953020640336,40.105811712031006,43657.752994591916,24675.086413151083,24675.086413151083,68332.839407743,78864.08661192337,78864.08661192337,24675.086413151083,103539.17302507444,103539.17302507444,103539.17302507444,130331.63436738297,125807.27859234228,4524.355775040694,0.0,92514.19517999164,57307.082592667924,39119.01398591524,26792.46134230852,65911.47532822377,20258.12565924582,1482.3922250165003,0.0,0.8844236687191351,2.8412928412789555,0.0014947054983599872,1.0,1.0,-4.5625513203884225,349010.76321199525,1559100.5850811068,4.4671991509158175,1559100.5850811068,4.4671991509158175,0.7561129005813214,0.0927993732049626,4.028046144702076,101325.0,128709.72174788281,1.2702661904552954,1.0,0.0,4.02804614470154,1.2850460888300776,1.2853587680595455,3.134553834072411,22967.511258944185,2342.0343602498497,19522.384492286263,1990.7291982773183,0.85,0.849999996611897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4444.824087754799,4632.441516551485,5.551420242058474,4.7211760555990105,-2.7941908621915945,7.515366917790605,3.266949579146169,3.5,0.9334141654703341,0.6,0.00024330874560162566,0.9314822599983142,0.00026120598969009456,198.03545312700084,0.0,0.0,0.0,0.026420798476541954,8.579447486619227e-05,0.0001575142707354334,0.0006344747509714215,0.092799384156673,0.092799384156673,0.092799384156673,0.0927991212762393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.9418311068,595.6017730238161,0.0,0.092799384156673,0.0927993732049626,0.0927993732049626,0.3750059188004299,0.3750059188004299,0.5,10.000046182567642,0.0,0.0,0.0,0.0,0.0,0.0,26792.46134230852,20258.12565924582,0.7561129005813214,1.0367366087234644,0.6623695309077288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444997623435449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16680.928026900765,1482.3922250165003,0.3750059188004299,6.17534620354742,3.266949579146169,,,,
2840.0,-28.922047536863385,4.730106314040815,35.06087396284213,24.286692402698122,4.810264597590206,-25.548780836491932,-39.25628255875779,1.436997899132849,-5.397780047191418,-5.397780047199396,40.10391183247528,43645.9025158272,24678.36898703091,24678.36898703091,68324.27150285812,78855.5895011674,78855.5895011674,24678.36898703091,103533.95848819832,103533.95848819832,103533.95848819832,130303.9284793151,125780.06995861916,4523.858520695938,0.0,92513.17274061758,57303.48576302697,39121.87441954512,26769.96999111678,65891.8444106619,20247.52154567967,1481.3922250165003,0.0,0.8844988699454455,2.8426761317650957,0.0014947054983599872,1.0,1.0,-4.535089094637556,349190.61774007994,1559018.4875732553,4.464663162094781,1559018.4875732553,4.464663162094781,0.7563520449368644,0.0927895584444343,4.028046144702076,101325.0,128708.22317015487,1.2702514006430285,1.0,0.0,4.028046144699843,1.2849956636938915,1.285308330653844,3.1346768386150967,22967.257428839628,2342.0084767825538,19522.167566385535,1990.7070779915196,0.85,0.8499999456561954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4446.638195877224,4632.441516551485,5.549893627485115,4.730106314040815,-2.781150291869011,7.511256605909826,3.2691721665521736,3.5,0.9340491904434781,0.6,0.00024330874560162566,0.9321495140230238,0.00026101901244526745,198.04108142224405,0.0,0.0,0.0,0.026420798476541954,8.575678685148215e-05,0.0001575519587501435,0.0006346265600337761,0.09278955843849009,0.09278955843849009,0.09278955843849009,0.09278955844603895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.754809526,595.6046672762525,0.0,0.09278955843849009,0.0927895584444343,0.0927895584444343,0.3750058932066832,0.3750058932066832,0.5,10.000046183258068,0.0,0.0,0.0,0.0,0.0,0.0,26769.96999111678,20247.52154567967,0.7563520449368644,1.036915450067484,0.6623870208247638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450390389235772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16680.824188304192,1481.3922250165003,0.3750058932066832,6.17534620354742,3.2691721665521736,,,,
2841.0,-28.928937824509756,4.739008532089663,35.060189632933486,24.29614827213811,4.82184130697768,-25.5537909771808,-39.26034917877985,1.4466944342291892,-5.384657804469612,-5.384657804494491,40.102005080180476,43634.920034370094,24681.73383330161,24681.73383330161,68316.6538676717,78847.00276438826,78847.00276438826,24681.73383330161,103528.73659768987,103528.73659768987,103528.73659768987,130276.24263353311,125752.88131519184,4523.361318341271,0.0,92512.19839834528,57300.11556540927,39124.536481040006,26747.506035843242,65872.04251688324,20236.892739306975,1480.3922250165003,0.0,0.884573792237613,2.844054623793014,0.0014947054983599872,1.0,1.0,-4.507704455716407,349369.85196304845,1558936.0963654555,4.462136866149339,1558936.0963654555,4.462136866149339,0.756589893360089,0.09277974616216435,4.028046144702076,101325.0,128706.85882748791,1.2702379356278106,1.0,0.0,4.028046144702717,1.2849502880364119,1.2852629439554952,3.1347875339656195,22967.01553928889,2341.9838109128896,19521.965014395362,1990.6864234366847,0.85,0.850000078634501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4448.457250468414,4632.441516551485,5.5483805831117445,4.739008532089663,-2.768153070855274,7.507161602944937,3.2714014212747826,3.5,0.9346861203642236,0.6,0.00024330874560162566,0.9328123920274436,0.0002608335263136893,198.04666881918945,0.0,0.0,0.0,0.026420798476541954,8.571757970123483e-05,0.0001575911659003908,0.0006347844882441745,0.09277974629877606,0.09277974629877606,0.09277974629877606,0.09277974588939461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.53464949713,595.6075719535568,0.0,0.09277974629877606,0.09277974616216435,0.09277974616216435,0.37500587317428813,0.37500587317428813,0.5,10.000046171026192,0.0,0.0,0.0,0.0,0.0,0.0,26747.506035843242,20236.892739306975,0.756589893360089,1.0371115158629232,0.6624194175121608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445080107864621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16680.72129773591,1480.3922250165003,0.37500587317428813,6.17534620354742,3.2714014212747826,,,,
2842.0,-28.935769318439604,4.747883096582989,35.059485913487414,24.306496430095308,4.834351380177172,-25.55870897725591,-39.264281548652775,1.4572910350571122,-5.3715337481977485,-5.371533748219548,40.10007709124073,43623.61680145328,24685.052260761127,24685.052260761127,68308.66906221441,78838.24967704444,78838.24967704444,24685.052260761127,103523.30193780558,103523.30193780558,103523.30193780558,130248.38262188286,125725.52046266719,4522.862159215672,0.0,92511.19252179965,57296.559630271004,39127.36987947627,26725.080684077293,65852.45056355356,20226.249059087924,1479.3922250165003,0.0,0.8846487604611419,2.845433834334476,0.0014947054983599872,1.0,1.0,-4.481066951006824,349549.18318914785,1558852.790863036,4.459609307739422,1558852.790863036,4.459609307739422,0.7568264918705615,0.09276989783558352,4.028046144702076,101325.0,128705.38357804304,1.270223376047797,1.0,0.0,4.0280461447009905,1.2849007041188303,1.2852133479730847,3.13490850443923,22966.76582106087,2341.9583467403113,19521.75194214665,1990.6646961140298,0.85,0.8500000432905929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.2810498322715,4632.441516551485,5.54685243119454,4.747883096582989,-2.7551602458385163,7.503043342421504,3.2736371009095864,3.5,0.9353248859741675,0.6,0.00024330874560162566,0.9334701159797141,0.0002606497427571781,198.05220885103807,0.0,0.0,0.0,0.026420798476541954,8.567968264172825e-05,0.0001576290629598974,0.0006349371393486155,0.09276989784211417,0.09276989784211417,0.09276989784211417,0.09276989782265704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.21177572204,595.610508975305,0.0,0.09276989784211417,0.09276989783558352,0.09276989783558352,0.3750058575391686,0.3750058575391686,0.5,10.00004617044447,0.0,0.0,0.0,0.0,0.0,0.0,26725.080684077293,20226.249059087924,0.7568264918705615,1.0372988169406145,0.6624448509984082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451208783760852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16680.6191940555,1479.3922250165003,0.3750058575391686,6.17534620354742,3.2736371009095864,,,,
2843.0,-28.942543150724052,4.756731908269008,35.05876419855038,24.316900327708595,4.8468139179915966,-25.563416517555392,-39.26801697872577,1.467942608122269,-5.358330348687616,-5.3583303486576925,40.09814959098107,43611.72787238658,24688.13992174489,24688.13992174489,68299.86779413147,78829.91463521063,78829.91463521063,24688.13992174489,103518.05455695553,103518.05455695553,103518.05455695553,130220.78125624936,125698.41263090011,4522.368625349252,0.0,92510.18966091027,57293.036643569474,39130.17001926755,26702.726699293842,65832.89671856139,20215.620111441334,1478.3922250165003,0.0,0.8847240956654705,2.8468219160627837,0.0014947054983599872,1.0,1.0,-4.45377056612125,349729.67150015687,1558769.5098393806,4.457069665130433,1558769.5098393806,4.457069665130433,0.757062016141443,0.09276008169725167,4.028046144702076,101325.0,128703.90944212009,1.2702088274573904,1.0,0.0,4.028046144702858,1.284850866829972,1.285163498557747,3.135030102474234,22966.516851497625,2341.932958910293,19521.542028356605,1990.6432908645263,0.85,0.850000117762029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4452.1096471981145,4632.441516551485,5.545267722074655,4.756731908269008,-2.7421138334842055,7.498845741753213,3.275879275418556,3.5,0.9359655072624447,0.6,0.00024330874560162566,0.9341227824892981,0.00026046762819898693,198.05770242794856,0.0,0.0,0.0,0.026420798476541954,8.564369787398532e-05,0.00015766504772764034,0.0006350820876535905,0.09276000672049257,0.09276000672049257,0.09276000672049257,0.09276031349209772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.8476773533,595.6134594121053,0.0,0.09276000672049257,0.09276008169725167,0.09276008169725167,0.37500584546846466,0.37500584546846466,0.5,10.000055218288328,0.0,0.0,0.0,0.0,0.0,0.0,26702.726699293842,20215.620111441334,0.757062016141443,1.037473226890144,0.6624610194327115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451613032705761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16680.518038532955,1478.3922250165003,0.37500584546846466,6.17534620354742,3.275879275418556,,,,
2844.0,-28.949265363202425,4.765552639367866,35.05802496008521,24.32615478700029,4.85826242344245,-25.568435003388608,-39.272103750240035,1.4774320548905986,-5.345259886952135,-5.34525988698939,40.09620161377315,43601.509159447654,24691.512268006933,24691.512268006933,68293.02142745459,78821.03134325224,78821.03134325224,24691.512268006933,103512.54361125917,103512.54361125917,103512.54361125917,130192.91164762215,125671.04601682675,4521.865630795406,0.0,92509.23814826828,57289.71592908532,39132.80246575885,26680.368036362983,65813.17050212182,20204.93852635967,1477.3922250165003,0.0,0.8847987772956838,2.8481965486514307,0.0014947054983599872,1.0,1.0,-4.427160189563949,349908.41462654504,1558685.347489464,4.454552340940525,1558685.347489464,4.454552340940525,0.7572960949722329,0.09275015856577265,4.028046144702076,101325.0,128702.57477481094,1.2701956553151832,1.0,0.0,4.028046144700661,1.2848064702312243,1.2851190911563561,3.135138433710686,22966.2806296154,2341.9088709819766,19521.340936142147,1990.6227851653875,0.85,0.8500001045432256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.943468557243,4632.441516551485,5.543741729619484,4.765552639367866,-2.7291716011421516,7.494724240510017,3.27812847210481,3.5,0.9366081348870886,0.6,0.00024330874560162566,0.9347709621772475,0.0002602870172977094,198.06315444249992,0.0,0.0,0.0,0.026420798476541954,8.560434450657838e-05,0.00015770440109504728,0.000635240604833455,0.09275015858775458,0.09275015858775458,0.09275015858775458,0.09275015851508994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.42822422856,595.6164268297201,0.0,0.09275015858775458,0.09275015856577265,0.09275015856577265,0.3750058725291654,0.3750058725291654,0.5,10.000055216392097,0.0,0.0,0.0,0.0,0.0,0.0,26680.368036362983,20204.93852635967,0.7572960949722329,1.0376801619860088,0.6625043107145543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452013891894036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16680.417810448907,1477.3922250165003,0.3750058725291654,6.17534620354742,3.27812847210481,,,,
2845.0,-28.955928888250018,4.774348165960522,35.05726939769114,24.3365685682744,4.870748564319766,-25.57309909347526,-39.27579891225321,1.4880912812046896,-5.332061398890232,-5.332061398885492,40.09425133444711,43589.89885541852,24694.53447773668,24694.53447773668,68284.4333331552,78812.64092592959,78812.64092592959,24694.53447773668,103507.17540366628,103507.17540366628,103507.17540366628,130165.2705943453,125643.90427469277,4521.366319652524,0.0,92508.24448902873,57286.20087866401,39135.604011516356,26658.09519067903,65793.69920219539,20194.284366410277,1476.3922250165003,0.0,0.8848740873322025,2.849585177789613,0.0014947054983599872,1.0,1.0,-4.399969244695853,350088.98132314783,1558601.0891174413,4.45201412288604,1558601.0891174413,4.45201412288604,0.757529156601976,0.09274025036371139,4.028046144702076,101325.0,128701.10203079032,1.2701811204617846,1.0,0.0,4.028046144701782,1.2847566044501446,1.2850692132418642,3.1352601191149474,22966.033944447492,2341.883716095455,19521.13231642388,1990.601511874481,0.85,0.8500001508159187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.781902402882,4632.441516551485,5.542132675842952,4.774348165960522,-2.7161396863715788,7.4904878523321,3.280383945833414,3.5,0.937252555952404,0.6,0.00024330874560162566,0.9354139620093246,0.00026010809703864594,198.06855915517224,0.0,0.0,0.0,0.026420798476541954,8.556877651205345e-05,0.0001577399690895722,0.0006353838743566759,0.09274023552430788,0.09274023552430788,0.09274023552430788,0.09274046127976142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.9656128631,595.6194081537485,0.0,0.09274023552430788,0.09274025036371139,0.09274025036371139,0.3750058946960114,0.3750058946960114,0.5,10.00006186495743,0.0,0.0,0.0,0.0,0.0,0.0,26658.09519067903,20194.284366410277,0.757529156601976,1.0378567273334998,0.662523910100559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452411718330822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16680.318390687236,1476.3922250165003,0.3750058946960114,6.17534620354742,3.280383945833414,,,,
2846.0,-28.962542870425438,4.783117184137543,35.05649925614371,24.345972120668762,4.882160209335121,-25.57811158973164,-39.279873530007876,1.497728914115761,-5.318943545335173,-5.318943545331389,40.09232056669252,43580.06734632984,24697.717818327787,24697.717818327787,68277.78516465763,78804.51060943778,78804.51060943778,24697.717818327787,103502.22842776557,103502.22842776557,103502.22842776557,130138.07720121503,125617.21084556039,4520.866355654644,0.0,92507.29674069634,57282.85341877792,39138.270357687135,26635.848773449463,65774.1191311366,20183.606608480335,1475.3922250165003,0.0,0.8849488680586042,2.850965853027506,0.0014947054983599872,1.0,1.0,-4.371227625759445,350268.5173418373,1558517.6770980079,4.449494030823801,1558517.6770980079,4.449494030823801,0.7577609701928965,0.09273038575789806,4.028046144702076,101325.0,128699.75260931636,1.270167802707292,1.0,0.0,4.028046144703455,1.2847115211990188,1.2850241190210179,3.1353701420399096,22965.798657090214,2341.8597234621625,19520.92606279427,1990.5804798574713,0.85,0.8499998782653958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.625613769471,4632.441516551485,5.540554536934928,4.783117184137543,-2.7031727559782794,7.486289940115823,3.2826465174211448,3.5,0.9378990049774699,0.6,0.00024330874560162566,0.9360526531447195,0.0002599306190567558,198.0739239758521,0.0,0.0,0.0,0.026420798476541954,8.55295718795064e-05,0.00015777917372211925,0.0006355417924256615,0.09273038582168956,0.09273038582168956,0.09273038582168956,0.09273038565086124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.6294648349,595.6223492977496,0.0,0.09273038582168956,0.09273038575789806,0.09273038575789806,0.37500593961293965,0.37500593961293965,0.5,10.000061858833392,0.0,0.0,0.0,0.0,0.0,0.0,26635.848773449463,20183.606608480335,0.7577609701928965,1.0380646075780866,0.6625716607385109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445280609321079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16680.219922556676,1475.3922250165003,0.37500593961293965,6.17534620354742,3.2826465174211448,,,,
2847.0,-28.969104773384597,4.791860717108471,35.05571363929263,24.35569690950217,4.894074495572429,-25.58272023717434,-39.283553045801796,1.5076899281787997,-5.305789310798616,-5.305789310812255,40.09033387811164,43568.80319074593,24700.776042517366,24700.776042517366,68269.5792332633,78795.6458452519,78795.6458452519,24700.776042517366,103496.42188776926,103496.42188776926,103496.42188776926,130110.06053139828,125589.69938299022,4520.3611484080575,0.0,92506.34032758222,57279.49754682196,39140.93642306695,26613.638643629027,65754.57506669598,20172.911368139088,1474.3922250165003,0.0,0.8850239997710645,2.852350887902779,0.0014947054983599872,1.0,1.0,-4.345676834963854,350448.62385542854,1558431.8527379737,4.446962398062883,1558431.8527379737,4.446962398062883,0.7579914809194357,0.09272042488291284,4.028046144702076,101325.0,128698.36176482901,1.2701540761394425,1.0,0.0,4.0280461447031595,1.2846649285493354,1.2849775150343452,3.1354838566742935,22965.561218620103,2341.8355114764067,19520.727271991345,1990.560208836998,0.85,0.850000010283409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.474243750928,4632.441516551485,5.5389435373756495,4.791860717108471,-2.6901840196975204,7.4820447368059915,3.2849157515144802,3.5,0.9385473575755657,0.6,0.00024330874560162566,0.9366867801878414,0.0002597546487768654,198.07924684055308,0.0,0.0,0.0,0.026420798476541954,8.549418305374217e-05,0.00015781456254788348,0.0006356843402488466,0.09272042503831508,0.09272042503831508,0.09272042503831508,0.09272042460231421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0229871806,595.6253755872781,0.0,0.09272042503831508,0.09272042488291284,0.09272042488291284,0.37500597611111786,0.37500597611111786,0.5,10.000061844664243,0.0,0.0,0.0,0.0,0.0,0.0,26613.638643629027,20172.911368139088,0.7579914809194357,1.0382483525141226,0.6625972891856324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453197557223765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16680.122224817485,1474.3922250165003,0.37500597611111786,6.17534620354742,3.2849157515144802,,,,
2848.0,-28.975602255099023,4.800582670468164,35.054913773093745,24.366548715066187,4.906965869763019,-25.587110696219167,-39.28697408465666,1.5187880496965063,-5.2924537126285145,-5.292453712563271,40.088351736304816,43556.724709795126,24703.36514198203,24703.36514198203,68260.08985177716,78787.3881930748,78787.3881930748,24703.36514198203,103490.75333505683,103490.75333505683,103490.75333505683,130082.28770234557,125562.42232022161,4519.865382123958,0.0,92505.3431442143,57275.949917437305,39143.77025197444,26591.534367288736,65735.30461926317,20162.260695686888,1473.3922250165003,0.0,0.8851000081079539,2.8537555613118877,0.0014947054983599872,1.0,1.0,-4.3194167824456144,350631.2877842882,1558346.2283561595,4.4444015199090545,1558346.2283561595,4.4444015199090545,0.7582210344540801,0.09271044955611898,4.028046144702076,101325.0,128696.84058260723,1.2701390632381666,1.0,0.0,4.0280461447025955,1.2846130210589075,1.2849255949137135,3.1356105524928854,22965.31365855448,2341.810267375147,19520.513353738494,1990.5383952459295,0.85,0.8499998582195365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.32800371589,4632.441516551485,5.537222352045472,4.800582670468164,-2.6770649635557064,7.477647634023871,3.2871919126009397,3.5,0.9391976893145542,0.6,0.00024330874560162566,0.9373151384631565,0.0002595805141913746,198.084517730115,0.0,0.0,0.0,0.026420798476541954,8.546129234721984e-05,0.00015784745325440582,0.0006358168255324505,0.09271037313432978,0.09271037313432978,0.09271037313432978,0.09271112927537911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.32963638316,595.628430333107,0.0,0.09271037313432978,0.09271044955611898,0.09271044955611898,0.3750060058419806,0.3750060058419806,0.5,10.000084419050282,0.0,0.0,0.0,0.0,0.0,0.0,26591.534367288736,20162.260695686888,0.7582210344540801,1.038408359817262,0.6626077868213179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445358595976333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16680.025349932523,1473.3922250165003,0.3750060058419806,6.17534620354742,3.2871919126009397,,,,
