time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2849.0,-28.982048443985477,4.809279113318904,35.05410085259345,24.37646317938345,4.9189701314465175,-25.591752027561544,-39.29068105118347,1.528937976816174,-5.279322779877646,-5.279322779866454,40.08637591568783,43546.04296989868,24706.426859492545,24706.426859492545,68252.46982939122,78778.92693401517,78778.92693401517,24706.426859492545,103485.3537935077,103485.3537935077,103485.3537935077,130054.76441042934,125535.395541424,4519.368869005337,0.0,92504.38966053198,57272.57563181204,39146.46003191104,26569.410616921636,65715.87064883267,20151.547061991554,1472.3922250165003,0.0,0.8851748963665413,2.8551392105391917,0.0014947054983599872,1.0,1.0,-4.292358455617034,350811.2213343872,1558260.8805764203,4.44187866810313,1558260.8805764203,4.44187866810313,0.7584491561569436,0.09270052451834923,4.028046144702076,101325.0,128695.436709914,1.270125208091922,1.0,0.0,4.0280461447003315,1.2845655520806278,1.284878114385215,3.1357264237529927,22965.07694734312,2341.786129549145,19520.317891898387,1990.518463685192,0.85,0.8500001082799217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4463.187814039533,4632.441516551485,5.535600984967582,4.809279113318904,-2.664102146678526,7.47338125999743,3.2894761363929614,3.5,0.9398503246837032,0.6,0.00024330874560162566,0.9379389857920873,0.00025940786051893553,198.08974728710083,0.0,0.0,0.0,0.026420798476541954,8.542566586425795e-05,0.0001578830797373677,0.0006359603306497943,0.09270045486811546,0.09270045486811546,0.09270045486811546,0.09270096911679554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.7020936988,595.6314639747656,0.0,0.09270045486811546,0.09270052451834923,0.09270052451834923,0.37500612072820594,0.37500612072820594,0.5,10.000099690429408,0.0,0.0,0.0,0.0,0.0,0.0,26569.410616921636,20151.547061991554,0.7584491561569436,1.0385994913483447,0.6626411936714134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445397056974435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16679.929546889733,1472.3922250165003,0.37500612072820594,6.17534620354742,3.2894761363929614,,,,
2850.0,-28.98844403091477,4.817949339920719,35.05327572641511,24.385902110394113,4.930493108308183,-25.596557503244806,-39.29456309471277,1.5386065642663298,-5.266241482402336,-5.26624148238717,40.08439738353758,43536.29404833865,24709.5728073656,24709.5728073656,68245.86685570425,78770.48907836653,78770.48907836653,24709.5728073656,103480.06188573214,103480.06188573214,103480.06188573214,130027.376080758,125508.51238037835,4518.863700379654,0.0,92503.45980232592,57269.26470601211,39149.105662570895,26547.314195025858,65696.41985759675,20140.810806960726,1471.3922250165003,0.0,0.8852494976021731,2.856518156319123,0.0014947054983599872,1.0,1.0,-4.264682543358447,350990.5467953522,1558175.419209244,4.439365770491108,1558175.419209244,4.439365770491108,0.7586760249643065,0.0926905624394155,4.028046144702076,101325.0,128694.09174252754,1.2701119342958553,1.0,0.0,4.028046144700856,1.2845203374846128,1.2848328887875207,3.135836800054034,22964.846101376454,2341.762589811654,19520.120964603826,1990.4983826896878,0.85,0.8500000774415745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.0526753911945,4632.441516551485,5.533993572696369,4.817949339920719,-2.6511814057393064,7.469130745660025,3.2917672011037147,3.5,0.9405049146010613,0.6,0.00024330874560162566,0.9385583787602535,0.0002592366666877061,198.09493606546334,0.0,0.0,0.0,0.026420798476541954,8.53883714865023e-05,0.00015792037411512335,0.0006361105541243321,0.09269056251906065,0.09269056251906065,0.09269056251906065,0.09269056221003347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.13512338814,595.6344777720291,0.0,0.09269056251906065,0.0926905624394155,0.0926905624394155,0.3750062746721354,0.3750062746721354,0.5,10.000099684562766,0.0,0.0,0.0,0.0,0.0,0.0,26547.314195025858,20140.810806960726,0.7586760249643065,1.0388064829656423,0.6626889888780503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454352163740853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16679.834554830533,1471.3922250165003,0.3750062746721354,6.17534620354742,3.2917672011037147,,,,
2851.0,-28.994784657912497,4.826595928484255,35.052438347528145,24.395873257331573,4.942577017196193,-25.601019236724994,-39.29810036262495,1.5488115849663857,-5.253047319431062,-5.253047319438552,40.082393691768594,43525.3334977281,24712.40937208967,24712.40937208967,68237.74286981777,78761.93505370326,78761.93505370326,24712.40937208967,103474.34442579292,103474.34442579292,103474.34442579292,129999.6344828896,125481.27812419822,4518.356358691379,0.0,92502.512965033,57265.91136435002,39151.77955631443,26525.290057096674,65677.0696134111,20130.089309932748,1470.3922250165003,0.0,0.8853247304391665,2.857909532409727,0.0014947054983599872,1.0,1.0,-4.238564619506349,351171.4923591299,1558088.87469824,4.436831885843516,1558088.87469824,4.436831885843516,0.7589017600411525,0.09268056075106106,4.028046144702076,101325.0,128692.67985247693,1.2700980000244453,1.0,0.0,4.028046144702656,1.2844726177418224,1.284785157433495,3.1359533002607836,22964.611040193213,2341.7386202416947,19519.915059209306,1990.4773861827748,0.85,0.8499998116687055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4466.922375810679,4632.441516551485,5.532312248341844,4.826595928484255,-2.63818183748663,7.464777765970885,3.29406485131746,3.5,0.9411613860907029,0.6,0.00024330874560162566,0.9391728847265719,0.00025906704671575125,198.10008052284456,0.0,0.0,0.0,0.026420798476541954,8.535440243488728e-05,0.00015795434316673838,0.0006362473830317292,0.0926805608016102,0.0926805608016102,0.0926805608016102,0.09268056063507604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4465242277,595.6375298692693,0.0,0.0926805608016102,0.09268056075106106,0.09268056075106106,0.37500639875318914,0.37500639875318914,0.5,10.000099680388137,0.0,0.0,0.0,0.0,0.0,0.0,26525.290057096674,20130.089309932748,0.7589017600411525,1.038988847576168,0.6627173495091554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454730782174054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16679.74036162425,1470.3922250165003,0.37500639875318914,6.17534620354742,3.29406485131746,,,,
2852.0,-29.00106880693103,4.835219296941326,35.05158955394873,24.406195885408692,4.954980976120644,-25.6054581633599,-39.30160029614342,1.55937034388262,-5.239843989110625,-5.239843989158262,40.08038966929306,43514.44629547197,24715.19578529102,24715.19578529102,68229.64208076299,78753.50823175421,78753.50823175421,24715.19578529102,103468.70401704524,103468.70401704524,103468.70401704524,129972.01729501525,125454.16900809092,4517.848286924334,0.0,92501.55693474019,57262.49504434304,39154.51321155239,26503.313277970003,65657.82648952238,20119.362398951715,1469.3922250165003,0.0,0.8853999698534208,2.8593024109903458,0.0014947054983599872,1.0,1.0,-4.212048728672812,351352.6369362348,1558002.319538273,4.434298069096396,1558002.319538273,4.434298069096396,0.7591263095273173,0.0926705439921559,4.028046144702076,101325.0,128691.23578164435,1.2700837481534109,1.0,0.0,4.028046144699292,1.2844232476140822,1.2847357752929456,3.1360738387322793,22964.373696762064,2341.714417947216,19519.717556828215,1990.4572465447645,0.85,0.8499999962803453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.797508412899,4632.441516551485,5.5306143853603835,4.835219296941326,-2.6251798533028343,7.460399150244161,3.2963698211006616,3.5,0.9418199488859033,0.6,0.00024330874560162566,0.9397823454564649,0.0002588990384613443,198.1051794205563,0.0,0.0,0.0,0.026420798476541954,8.532080420580013e-05,0.00015798794139582553,0.0006363827182488725,0.09267054397092038,0.09267054397092038,0.09267054397092038,0.09267054402710749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.7563324844,595.6405824526462,0.0,0.09267054397092038,0.0926705439921559,0.0926705439921559,0.3750064989506707,0.3750064989506707,0.5,10.00009968241805,0.0,0.0,0.0,0.0,0.0,0.0,26503.313277970003,20119.362398951715,0.7591263095273173,1.039169977575347,0.662745762722072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455106166562686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16679.647056262365,1469.3922250165003,0.3750064989506707,6.17534620354742,3.2963698211006616,,,,
2853.0,-29.007300561112128,4.843819742681981,35.05072966832591,24.416005401313328,4.966903892440836,-25.609806291608074,-39.30504162618888,1.569409620153446,-5.226636960099427,-5.226636960133733,40.07837212499015,43503.52749520143,24717.946511012746,24717.946511012746,68221.47400621418,78744.95156093845,78744.95156093845,24717.946511012746,103462.8980719512,103462.8980719512,103462.8980719512,129944.2751315166,125426.93658069267,4517.33855082393,0.0,92500.62669049158,57259.20261348557,39157.137863340016,26481.377059565388,65638.51492290541,20108.62385863436,1468.3922250165003,0.0,0.8854752358124865,2.8606962160824834,0.0014947054983599872,1.0,1.0,-4.186090860949719,351533.90562650014,1557915.1840296297,4.43176364809855,1557915.1840296297,4.43176364809855,0.7593496294925829,0.09266049575310352,4.028046144702076,101325.0,128689.84944692056,1.2700700660934672,1.0,0.0,4.028046144704332,1.2843763099774248,1.284688826235356,3.136188446805653,22964.142754956734,2341.690868436901,19519.520981427948,1990.4372014324922,0.85,0.8499999843109634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4470.678139198953,4632.441516551485,5.528903164440652,4.843819742681981,-2.612179405743928,7.455999148425908,3.2986821971326847,3.5,0.9424806277521957,0.6,0.00024330874560162566,0.9403871461797108,0.0002587325300968423,198.11023606481803,0.0,0.0,0.0,0.026420798476541954,8.528778046979498e-05,0.00015802096513183066,0.0006365157393813717,0.09266049577139883,0.09266049577139883,0.09266049577139883,0.09266049571611402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0008119499,595.6436555995568,0.0,0.09266049577139883,0.09266049575310352,0.09266049575310352,0.3750065800661319,0.3750065800661319,0.5,10.000099680837973,0.0,0.0,0.0,0.0,0.0,0.0,26481.377059565388,20108.62385863436,0.7593496294925829,1.0393512724403124,0.6627744022895361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455478226521274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16679.55467098843,1468.3922250165003,0.3750065800661319,6.17534620354742,3.2986821971326847,,,,
2854.0,-29.013476222397884,4.8523992426445455,35.04985959282213,24.426428297907137,4.979356059537731,-25.614056612214213,-39.30835918346418,1.5800672104718685,-5.213342249768402,-5.213342249778591,40.07635886269639,43492.32077420448,24720.460268446168,24720.460268446168,68212.78104265065,78736.7354831909,78736.7354831909,24720.460268446168,103457.19575163707,103457.19575163707,103457.19575163707,129916.71149141557,125399.87519824815,4516.836293167426,0.0,92499.67644255313,57255.79115534421,39159.87254134324,26459.515739778486,65619.38828112173,20097.903313210998,1467.3922250165003,0.0,0.8855508947341569,2.8620998165333056,0.0014947054983599872,1.0,1.0,-4.159936086835046,351716.4518896,1557828.2371283676,4.429216287037244,1557828.2371283676,4.429216287037244,0.7595718497219652,0.09265050689564257,4.028046144702076,101325.0,128688.38522134222,1.2700556153105573,1.0,0.0,4.02804614470239,1.2843264852288439,1.284638989363347,3.1363101135334372,22963.90684704895,2341.6668125250676,19519.32299281971,1990.4170122131118,0.85,0.85000009461927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4472.564305088483,4632.441516551485,5.52713355967212,4.8523992426445455,-2.5991178049690413,7.451517047613587,3.301002030426018,3.5,0.9431434372645766,0.6,0.00024330874560162566,0.940986917345176,0.00025856761780288846,198.11524744818766,0.0,0.0,0.0,0.026420798476541954,8.525595566815619e-05,0.00015805278993346946,0.0006366439311509187,0.09265040149484306,0.09265040149484306,0.09265040149484306,0.09265074106622602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.21707314,595.6467381160999,0.0,0.09265040149484306,0.09265050689564257,0.09265050689564257,0.3750066459015219,0.3750066459015219,0.5,10.00010983553494,0.0,0.0,0.0,0.0,0.0,0.0,26459.515739778486,20097.903313210998,0.7595718497219652,1.0395217454697763,0.6627968031015147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455847203300367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16679.463125886108,1467.3922250165003,0.3750066459015219,6.17534620354742,3.301002030426018,,,,
2855.0,-29.019598723060405,4.860955048815209,35.04897967947704,24.43620260981845,4.991253550939198,-25.6184136793053,-39.31181322606278,1.5900685041589524,-5.200191863106227,-5.200191863146376,40.07433449335629,43481.89670391754,24723.303259454573,24723.303259454573,68205.19996337211,78728.1391930137,78728.1391930137,24723.303259454573,103451.44245246827,103451.44245246827,103451.44245246827,129889.08885238094,125372.76676535733,4516.32208702361,0.0,92498.75742204871,57252.51492070465,39162.49166816007,26437.64639991267,65600.13806807275,20087.130932202646,1466.3922250165003,0.0,0.8856258108599122,2.863488714913987,0.0014947054983599872,1.0,1.0,-4.133375753342079,351897.0896724093,1557740.8142447395,4.426694223856422,1557740.8142447395,4.426694223856422,0.75979270727628,0.092640368136129,4.028046144702076,101325.0,128687.00662559537,1.2700420096283778,1.0,0.0,4.028046144700203,1.2842797322144806,1.2845922249729742,3.136424287998788,22963.67869164273,2341.6435471483874,19519.124155288773,1990.396736427707,0.85,0.8499998810030578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4474.456455124539,4632.441516551485,5.525431637878446,4.860955048815209,-2.5861672945979444,7.447122343413154,3.3033298791525283,3.5,0.9438085369007224,0.6,0.00024330874560162566,0.9415819330837858,0.0002584042206552991,198.12021594341564,0.0,0.0,0.0,0.026420798476541954,8.522283324718375e-05,0.00015808591235444192,0.00063677734979102,0.09264036814637806,0.09264036814637806,0.09264036814637806,0.0926403681172281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.428622416,595.6498216042182,0.0,0.09264036814637806,0.092640368136129,0.092640368136129,0.37500674023467445,0.37500674023467445,0.5,10.000109834579682,0.0,0.0,0.0,0.0,0.0,0.0,26437.64639991267,20087.130932202646,0.75979270727628,1.0397112257994963,0.6628323961574093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445621287745082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16679.37249678631,1466.3922250165003,0.37500674023467445,6.17534620354742,3.3033298791525283,,,,
2856.0,-29.025662437698934,4.86949150197569,35.04809088193492,24.447912128549092,5.004894079304199,-25.622334501639408,-39.314761630352564,1.6020230717887345,-5.186834032389754,-5.186834032389339,40.07231344529127,43469.607765352586,24725.616441545222,24725.616441545222,68195.22420689781,78720.32100011637,78720.32100011637,24725.616441545222,103445.93744166159,103445.93744166159,103445.93744166159,129861.82885718581,125346.01352061068,4515.815336575136,0.0,92497.76529751159,57248.902061630884,39165.403595423006,26415.89141552423,65581.29501094724,20076.409301033895,1465.3922250165003,0.0,0.8857017378382332,2.8649000677353755,0.0014947054983599872,1.0,1.0,-4.105740280346083,352080.65151502646,1557653.538488654,4.424138423358305,1557653.538488654,4.424138423358305,0.7600125615762974,0.09263024027227824,4.028046144702076,101325.0,128685.39664000468,1.2700261203059924,1.0,0.0,4.028046144703027,1.2842238527026846,1.2845363318644965,3.136560760980215,22963.432387479003,2341.6184311134793,19518.91660073097,1990.37557175294,0.85,0.8499999595606542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4476.353882419142,4632.441516551485,5.523606285610027,4.86949150197569,-2.5730667493469754,7.442558251322666,3.3056648794184196,3.5,0.9444756798338342,0.6,0.00024330874560162566,0.9421716358591257,0.0002582424861259625,198.12513697859634,0.0,0.0,0.0,0.026420798476541954,8.519456903695781e-05,0.00015811417656466783,0.0006368911993340536,0.0926302239929208,0.0926302239929208,0.0926302239929208,0.0926307625347402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.5819231858,595.652924178977,0.0,0.0926302239929208,0.09263024027227824,0.09263024027227824,0.37500681674341907,0.37500681674341907,0.5,10.000125255866386,0.0,0.0,0.0,0.0,0.0,0.0,26415.89141552423,20076.409301033895,0.7600125615762974,1.0398578465935178,0.66283545877062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456575422109152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16679.282726815625,1465.3922250165003,0.37500681674341907,6.17534620354742,3.3056648794184196,,,,
2857.0,-29.03168079058738,4.8780042240983486,35.04719322215888,24.45628159856426,5.015435304987201,-25.626848552602468,-39.31843499941749,1.6106030487015426,-5.1737068018428545,-5.17370680180562,40.07028516995768,43460.51736624531,24728.473345006958,24728.473345006958,68188.99071125226,78711.52815396218,78711.52815396218,24728.473345006958,103440.00149896914,103440.00149896914,103440.00149896914,129834.10193506214,125318.7962097589,4515.30572530323,0.0,92496.91309783634,57245.902236023976,39167.78984645818,26394.100436092995,65561.89028255118,20065.61348022151,1464.3922250165003,0.0,0.8857764659104013,2.866287591150077,0.0014947054983599872,1.0,1.0,-4.080385361698063,352261.1176891249,1557565.954350129,4.4216232678983936,1557565.954350129,4.4216232678983936,0.7602310042278424,0.09262019638232118,4.028046144702076,101325.0,128684.19437044542,1.2700142548279834,1.0,0.0,4.028046144703366,1.2841837501156148,1.2844962195196086,3.1366587097363845,22963.22082096645,2341.596857333182,19518.735481283722,1990.3571027092557,0.85,0.8499999034744395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4478.257614125634,4632.441516551485,5.521896120269337,4.8780042240983486,-2.560140990194276,7.438145214292625,3.30800830120319,3.5,0.9451452289151971,0.6,0.00024330874560162566,0.9427573212140542,0.00025808205370211293,198.13002144197569,0.0,0.0,0.0,0.026420798476541954,8.51593672373295e-05,0.00015814937836429617,0.0006370329938073331,0.09262019642903353,0.09262019642903353,0.09262019642903353,0.09262019627880642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.7746750485,595.6560135557834,0.0,0.09262019642903353,0.09262019638232118,0.09262019638232118,0.37500694082847463,0.37500694082847463,0.5,10.000125251892758,0.0,0.0,0.0,0.0,0.0,0.0,26394.100436092995,20065.61348022151,0.7602310042278424,1.040070541245518,0.6628929882732807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456934503669334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16679.1939304416,1464.3922250165003,0.37500694082847463,6.17534620354742,3.30800830120319,,,,
2858.0,-29.03764175163087,4.886496051309725,35.04628768528182,24.46643375968563,5.0275928792143825,-25.631031297187256,-39.32170872632412,1.6209824364203087,-5.160447469668952,-5.160447469674319,40.068262634244334,43449.99718993334,24730.98073482039,24730.98073482039,68180.97792475374,78703.40864195724,78703.40864195724,24730.98073482039,103434.38937677763,103434.38937677763,103434.38937677763,129806.78879712622,125291.99526423014,4514.793532896089,0.0,92495.993055196,57242.58165033832,39170.457116508536,26372.399420348593,65542.85653685713,20054.848352677087,1463.3922250165003,0.0,0.8858518088509081,2.867689616177844,0.0014947054983599872,1.0,1.0,-4.0533494885620485,352443.4736221688,1557478.6217643453,4.41908770719362,1557478.6217643453,4.41908770719362,0.7604483776020408,0.0926100982202851,4.028046144702076,101325.0,128682.7759662919,1.2700002562673762,1.0,0.0,4.028046144702604,1.2841352404770554,1.2844476980776154,3.1367772005117307,22962.99241180546,2341.573566080717,19518.543032381476,1990.3374783826769,0.85,0.8499999774570686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4480.166546321876,4632.441516551485,5.520102987047214,4.886496051309725,-2.547121444325416,7.433617495635141,3.3103587915468182,3.5,0.9458167975848052,0.6,0.00024330874560162566,0.9433378086516884,0.00025792324167456677,198.13485956384642,0.0,0.0,0.0,0.026420798476541954,8.512800652777363e-05,0.00015818073907385204,0.0006371593161925548,0.09261009819004466,0.09261009819004466,0.09261009819004466,0.09261009828130488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.99518457404,595.6590941728076,0.0,0.09261009819004466,0.0926100982202851,0.0926100982202851,0.3750070412734997,0.3750070412734997,0.5,10.000125254581357,0.0,0.0,0.0,0.0,0.0,0.0,26372.399420348593,20054.848352677087,0.7604483776020408,1.0402503266914083,0.6629249850515719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457290916632561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16679.10584069081,1463.3922250165003,0.3750070412734997,6.17534620354742,3.3103587915468182,,,,
2859.0,-29.043553812343685,4.894964185103663,35.04537470215583,24.475955042894952,5.039196833388629,-25.635400645409423,-39.32519102292133,1.6307233724208923,-5.147336343823724,-5.147336343836176,40.06623686821536,43440.542227223516,24733.82631525338,24733.82631525338,68174.36854247689,78694.97640242518,78694.97640242518,24733.82631525338,103428.80271767855,103428.80271767855,103428.80271767855,129779.49344758573,125265.22167554687,4514.271772038866,0.0,92495.10374898578,57239.37277669855,39173.03441365249,26350.69072990717,65523.725143559655,20044.033429667747,1462.3922250165003,0.0,0.8859263623417938,2.8690765025802265,0.0014947054983599872,1.0,1.0,-4.026214243555842,352623.8641180556,1557391.1534036116,4.416579000683316,1557391.1534036116,4.416579000683316,0.7606644408345025,0.09259999169719807,4.028046144702076,101325.0,128681.43662219087,1.2699870379688218,1.0,0.0,4.028046144703851,1.2840897180727178,1.2844021645967019,3.136888402741629,22962.771633249733,2341.5510529334415,19518.354264573052,1990.3182294232029,0.85,0.8499999292903642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4482.081337089911,4632.441516551485,5.518379622113763,4.894964185103663,-2.534215915795141,7.4291801008988045,3.3127171664624138,3.5,0.9464906189892611,0.6,0.00024330874560162566,0.9439139150461942,0.00025776582135640875,198.13965822990937,0.0,0.0,0.0,0.026420798476541954,8.509465953835429e-05,0.00015821408606327136,0.0006372936394047227,0.09260006227091848,0.09260006227091848,0.09260006227091848,0.09259936422610876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.29875425965,595.6621476090994,0.0,0.09260006227091848,0.09259999169719807,0.09259999169719807,0.37500712283317494,0.37500712283317494,0.5,10.000104794491648,0.0,0.0,0.0,0.0,0.0,0.0,26350.69072990717,20044.033429667747,0.7606644408345025,1.0404531853631611,0.6629742453141539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457643948115961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16679.018700078217,1462.3922250165003,0.37500712283317494,6.17534620354742,3.3127171664624138,,,,
2860.0,-29.04938881487391,4.9034150933917084,35.0444542102516,24.48699753675612,5.0522170638117325,-25.639171312097375,-39.32803444387389,1.6419995565979013,-5.13391483320828,-5.133914833177531,40.06419421485013,43428.74225152513,24735.891005373047,24735.891005373047,68164.63325689817,78686.96895242072,78686.96895242072,24735.891005373047,103422.85995779377,103422.85995779377,103422.85995779377,129751.98388369288,125238.22852829992,4513.755355392958,0.0,92494.15754225335,57235.93082339221,39175.80746540126,26329.123925899115,65504.93139130037,20033.290043022294,1461.3922250165003,0.0,0.8860025251338507,2.8704967699219273,0.0014947054983599872,1.0,1.0,-4.0001029160393955,352808.60012069205,1557302.959641226,4.4140164358479055,1557302.959641226,4.4140164358479055,0.7608794770157996,0.0925898107406387,4.028046144702076,101325.0,128679.9125448122,1.269971996494569,1.0,0.0,4.0280461447033264,1.2840370250096587,1.2843494587122923,3.1370171313181383,22962.53672860901,2341.5270993263766,19518.15458150621,1990.2978674171313,0.85,0.849999928674629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4484.001268105135,4632.441516551485,5.516477254660997,4.9034150933917084,-2.521083851277507,7.424498944669216,3.3150825469091014,3.5,0.947166441974029,0.6,0.00024330874560162566,0.9444828846860189,0.00025761053963673517,198.14439457776817,0.0,0.0,0.0,0.026420798476541954,8.50674394716507e-05,0.00015824130612997496,0.0006374032830894666,0.09258981075045182,0.09258981075045182,0.09258981075045182,0.09258981072960881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.4220817981,595.6652588065305,0.0,0.09258981075045182,0.0925898107406387,0.0925898107406387,0.3750071072385991,0.3750071072385991,0.5,10.000104793604505,0.0,0.0,0.0,0.0,0.0,0.0,26329.123925899115,20033.290043022294,0.7608794770157996,1.0406030784111475,0.6629843178080612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457994100560194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16678.932340403553,1461.3922250165003,0.3750071072385991,6.17534620354742,3.3150825469091014,,,,
2861.0,-29.055196356766686,4.91184590071486,35.043526646243116,24.49697001082825,5.064243930712917,-25.643145674724558,-39.33112670257685,1.6521932248112825,-5.120639310991237,-5.120639310987133,40.06214923581474,43418.08815229458,24738.303120661007,24738.303120661007,68156.39127295559,78678.65128353934,78678.65128353934,24738.303120661007,103416.95440420034,103416.95440420034,103416.95440420034,129724.50466567534,125211.26574627467,4513.238919400672,0.0,92493.26207443434,57232.69884658801,39178.40358649592,26307.550261474997,65485.953847970915,20022.497789671095,1460.3922250165003,0.0,0.8860779064330099,2.871902134926831,0.0014947054983599872,1.0,1.0,-3.9739174512941418,352991.4014308264,1557214.66924627,4.411480457977751,1557214.66924627,4.411480457977751,0.7610932067282682,0.09257962981375757,4.028046144702076,101325.0,128678.5204754508,1.2699582578381525,1.0,0.0,4.028046144702428,1.283989394212928,1.2843018163259687,3.1371335019252444,22962.314420376475,2341.504430195477,19517.969073704568,1990.2789508858345,0.85,0.8500000791028522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.927886038216,4632.441516551485,5.514645743114886,4.91184590071486,-2.5080628242960414,7.419908725010901,3.317456844551168,3.5,0.9478448127289052,0.6,0.00024330874560162566,0.945049544107379,0.0002574560742542195,198.1491088603139,0.0,0.0,0.0,0.026420798476541954,8.50378464164688e-05,0.00015827089918515685,0.000637522485281302,0.09257962992884279,0.09257962992884279,0.09257962992884279,0.09257962947102158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.53423703625,595.6683735064282,0.0,0.09257962992884279,0.09257962981375757,0.09257962981375757,0.37500709575742414,0.37500709575742414,0.5,10.000104785471182,0.0,0.0,0.0,0.0,0.0,0.0,26307.550261474997,20022.497789671095,0.7610932067282682,1.0407787818313563,0.6630137548747012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458339705725824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16678.84732739245,1460.3922250165003,0.37500709575742414,6.17534620354742,3.317456844551168,,,,
2862.0,-29.06083617497124,4.920247203985741,35.042563201174495,24.50023500658574,5.073531260123481,-25.643054086937063,-39.33079984327776,1.6556121748961368,-5.10776328009905,-5.1077632800765524,40.059258688134086,43393.89446458374,24741.65994217485,24741.65994217485,68135.55440675859,78654.26818770928,78654.26818770928,24741.65994217485,103395.92812988414,103395.92812988414,103395.92812988414,129681.50046543177,125168.84529331994,4512.655172111824,0.0,92492.63870064433,57231.7103073023,39178.80932593558,26285.572335547644,65464.381661483225,20011.28766571038,1459.3922250165003,0.0,0.886154275669825,2.8732657283070706,0.0014947054983599872,1.0,1.0,-4.006806407615727,353168.7728324804,1557089.8785308828,4.40891154119524,1557089.8785308828,4.40891154119524,0.7613030985308944,0.09256829069312492,4.028046144702076,101325.0,128677.9535257924,1.2699526624800632,1.0,0.0,4.028046144703564,1.2839734196641786,1.2842858378902697,3.137172532555702,22962.159662022765,2341.48864923524,19517.839637463694,1990.265752062498,0.85,0.8500001709222652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4487.860458368433,4632.441516551485,5.51301899238857,4.920247203985741,-2.495343099053557,7.4155903030392984,3.3198391632493047,3.5,0.948525475214087,0.6,0.00024330874560162566,0.9456001893291698,0.0002573061515292572,198.15368720756152,0.0,0.0,0.0,0.026420798476541954,8.504097402490549e-05,0.00015826777157672018,0.0006375098871301965,0.09256835357924709,0.09256835357924709,0.09256835357924709,0.09256814053468425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.5854107819,595.6727671211536,0.0,0.09256835357924709,0.09256829069312492,0.09256829069312492,0.37500708753790774,0.37500708753790774,0.5,10.00009908335457,0.0,0.0,0.0,0.0,0.0,0.0,26285.572335547644,20011.28766571038,0.7613030985308944,1.040803451853987,0.6628626646009409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458683700814154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.76267000937,1459.3922250165003,0.37500708753790774,6.17534620354742,3.3198391632493047,,,,
2863.0,-29.066531155298264,4.928641854997621,35.04162495929565,24.51819962533193,5.08937564750524,-25.650726557186452,-39.33690623436121,1.6738725168690451,-5.093925242866476,-5.093925242873237,40.05805915174869,43396.230372806145,24742.640945328167,24742.640945328167,68138.8713181343,78662.85254906655,78662.85254906655,24742.640945328167,103405.49349439472,103405.49349439472,103405.49349439472,129670.08117986875,125157.87199576558,4512.209184103171,0.0,92491.4414159352,57226.03981234525,39183.7795595444,26264.587685474027,65448.367245018424,20000.934222999418,1458.3922250165003,0.0,0.8862293763483895,2.874731769799678,0.0014947054983599872,1.0,1.0,-3.9198119134239846,353359.47415263084,1557038.0943691635,4.406385588225698,1557038.0943691635,4.406385588225698,0.7615171600070918,0.09255922475439611,4.028046144702076,101325.0,128675.5900199547,1.2699293364910407,1.0,0.0,4.0280461447014115,1.2838881075931694,1.284200505061007,3.13738099206575,22961.862424934086,2341.4583394873976,19517.580059623266,1990.2392824892565,0.85,0.8499998692801719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4489.796652784807,4632.441516551485,5.510860036385274,4.928641854997621,-2.4819131581210656,7.410555013118687,3.3222266329038788,3.5,0.9492076094011083,0.6,0.00024330874560162566,0.9461565716153254,0.000257154844029923,198.15831054955072,0.0,0.0,0.0,0.026420798476541954,8.498256154677983e-05,0.00015832618405484583,0.000637745175287513,0.092559167913006,0.092559167913006,0.092559167913006,0.09255975414054204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.70156700665,595.6746213780646,0.0,0.092559167913006,0.09255922475439611,0.09255922475439611,0.3750070590974792,0.3750070590974792,0.5,10.000116486875228,0.0,0.0,0.0,0.0,0.0,0.0,26264.587685474027,20000.934222999418,0.7615171600070918,1.0411088035709657,0.6630605498582431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459017776879937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.681179106115,1458.3922250165003,0.3750070590974792,6.17534620354742,3.3222266329038788,,,,
2864.0,-29.072179218207868,4.937014742230286,35.04068066759098,24.527756636403524,5.101040852584655,-25.654781849511338,-39.34009718997402,1.6836434722341707,-5.080747656829715,-5.080747656832705,40.056008226067796,43386.63219279701,24745.253531810926,24745.253531810926,68131.88572460794,78654.31689302823,78654.31689302823,24745.253531810926,103399.57042483916,103399.57042483916,103399.57042483916,129642.67775786329,125130.98559805316,4511.692159810137,0.0,92490.57514256428,57222.89039514889,39186.3163860171,26243.10733302413,65429.423719041224,19990.089478016438,1457.3922250165003,0.0,0.8863041522722988,2.876128390288756,0.0014947054983599872,1.0,1.0,-3.8936970953255354,353541.1489412496,1556949.5586191646,4.403870845817424,1556949.5586191646,4.403870845817424,0.7617272308626752,0.09254903260350839,4.028046144702076,101325.0,128674.25256884088,1.2699161368748175,1.0,0.0,4.028046144701278,1.2838424624776927,1.2841548488390964,3.1374925369958033,22961.647364495402,2341.436409425788,19517.40155813593,1990.2210804031888,0.85,0.8500000565427567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4491.74201457085,4632.441516551485,5.509054939384167,4.937014742230286,-2.4689738087191833,7.405988550949469,3.324626097965772,3.5,0.9498931708473634,0.6,0.00024330874560162566,0.9467087191023171,0.0002570048640011835,198.16289601577807,0.0,0.0,0.0,0.026420798476541954,8.49520522777983e-05,0.00015835669332382735,0.0006378680680308117,0.09254903265042927,0.09254903265042927,0.09254903265042927,0.09254903249213085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7850623735,595.6777450562764,0.0,0.09254903265042927,0.09254903260350839,0.09254903260350839,0.37500710706861784,0.37500710706861784,0.5,10.00011648309668,0.0,0.0,0.0,0.0,0.0,0.0,26243.10733302413,19990.089478016438,0.7617272308626752,1.0413034664216407,0.6631058280308629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44593551361537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.59839512773,1457.3922250165003,0.37500710706861784,6.17534620354742,3.324626097965772,,,,
2865.0,-29.07776885549616,4.945370358797628,35.039731501905756,24.539325234387093,5.114453313452917,-25.658395648709416,-39.34277423014862,1.6954450077379626,-5.067352773794596,-5.067352773799571,40.05397230395716,43375.13320416796,24747.314458791436,24747.314458791436,68122.4476629594,78646.8514927867,78646.8514927867,24747.314458791436,103394.16595157815,103394.16595157815,103394.16595157815,129615.91550745827,125104.73908815056,4511.176419307711,0.0,92489.63200967493,57219.39112180977,39189.15654207239,26221.749555880124,65410.90609795252,19979.30152282896,1456.3922250165003,0.0,0.8863799415410277,2.8775485900558544,0.0014947054983599872,1.0,1.0,-3.865029516695472,353725.8946498647,1556861.6743195767,4.4013223172723475,1556861.6743195767,4.4013223172723475,0.7619362499154325,0.09253878297371507,4.028046144702076,101325.0,128672.67559917351,1.2699005733942612,1.0,0.0,4.0280461447009515,1.2837873358140444,1.2840997087619503,3.137627262967124,22961.413222964875,2341.412533634307,19517.19954256072,1990.2004805474571,0.85,0.8499999260951664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4493.692832577523,4632.441516551485,5.50712195532882,4.945370358797628,-2.455876810955355,7.401247169752983,3.3270329887059553,3.5,0.9505808539159872,0.6,0.00024330874560162566,0.9472554972793117,0.00025685651474227617,198.16743425721396,0.0,0.0,0.0,0.026420798476541954,8.492646445120405e-05,0.00015838228115042162,0.000637971136977076,0.09253880031597948,0.09253880031597948,0.09253880031597948,0.09253911011825369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.8986385193,595.6808596733657,0.0,0.09253880031597948,0.09253878297371507,0.09253878297371507,0.37500714653977735,0.37500714653977735,0.5,10.000125296185635,0.0,0.0,0.0,0.0,0.0,0.0,26221.749555880124,19979.30152282896,0.7619362499154325,1.0414539673391217,0.6631177549996619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459689731682208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16678.51636122893,1456.3922250165003,0.37500714653977735,6.17534620354742,3.3270329887059553,,,,
2866.0,-29.08331197053722,4.953706234589862,35.038776664121706,24.54834961043673,5.125619272087232,-25.662368354147528,-39.34591915514318,1.7046756474968803,-5.054092568803753,-5.054092568811995,40.051917112468075,43365.76828116048,24749.69490470318,24749.69490470318,68115.46318586366,78638.18077299904,78638.18077299904,24749.69490470318,103387.87567770222,103387.87567770222,103387.87567770222,129588.25674766257,125077.59636697428,4510.660380688297,0.0,92488.79695216924,57216.38442712787,39191.56947226819,26200.38106996035,65391.95054222854,19968.462128945856,1455.3922250165003,0.0,0.8864550709221889,2.8789550559877117,0.0014947054983599872,1.0,1.0,-3.8404861089329074,353908.85746275174,1556772.9620222552,4.398796269703713,1556772.9620222552,4.398796269703713,0.7621439579686264,0.09252861168698784,4.028046144702076,101325.0,128671.41169617893,1.269888099641539,1.0,0.0,4.028046144699463,1.283744221472271,1.2840565839295344,3.137732639670606,22961.205912155692,2341.391393814982,19517.029428156136,1990.1831337058156,0.85,0.8500001917505472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4495.650170874225,4632.441516551485,5.50525373727875,4.953706234589862,-2.442882472226663,7.396588706816525,3.329448624274154,3.5,0.9512710355069011,0.6,0.00024330874560162566,0.9477980611615331,0.00025670947807537094,198.17193493239554,0.0,0.0,0.0,0.026420798476541954,8.489641356313527e-05,0.00015841233203849037,0.0006380921833409063,0.0925286117117928,0.0925286117117928,0.0925286117117928,0.09252861168878344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.96158155164,595.6839897922705,0.0,0.0925286117117928,0.09252861168698784,0.09252861168698784,0.3750072145623578,0.3750072145623578,0.5,10.000125293004254,0.0,0.0,0.0,0.0,0.0,0.0,26200.38106996035,19968.462128945856,0.7621439579686264,1.0416490503961393,0.6631667647405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460020881278877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16678.435309521316,1455.3922250165003,0.3750072145623578,6.17534620354742,3.329448624274154,,,,
2867.0,-29.088800602611776,4.962024045392121,35.037816858672876,24.558756581414514,5.1380340985682675,-25.666068078385297,-39.348740957770474,1.7153015746863558,-5.0407520272921715,-5.040752027289127,40.04986414651002,43355.28006184146,24751.86270373575,24751.86270373575,68107.14276557721,78630.05133531181,78630.05133531181,24751.86270373575,103381.91403904757,103381.91403904757,103381.91403904757,129560.99750459225,125050.85623138197,4510.141273210275,0.0,92487.91035744846,57213.13908537314,39194.190302305906,26179.083465544685,65373.273767850595,19957.637526226565,1454.3922250165003,0.0,0.886530559954088,2.880370590767477,0.0014947054983599872,1.0,1.0,-3.814232376255461,354093.0036889402,1556684.3496050425,4.3962584219047205,1556684.3496050425,4.3962584219047205,0.7623505059867199,0.0925183768592983,4.028046144702076,101325.0,128669.97775839537,1.2698739477759227,1.0,0.0,4.028046144703151,1.2836945936271076,1.2840069440088535,3.1378539449330716,22960.98580675249,2341.368949310161,19516.840798842633,1990.1638988688935,0.85,0.8500001246942549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.613397037998,4632.441516551485,5.503332660836662,4.962024045392121,-2.429831764983096,7.391855810375217,3.3318722307361406,3.5,0.9519634944960401,0.6,0.00024330874560162566,0.9483356226118582,0.0002565639630108136,198.1763915721279,0.0,0.0,0.0,0.026420798476541954,8.486945859101735e-05,0.0001584392870106083,0.0006382007592124264,0.09251837685871649,0.09251837685871649,0.09251837685871649,0.0925183768537677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.0353076806,595.6871164980669,0.0,0.09251837685871649,0.0925183768592983,0.0925183768592983,0.37500727016096336,0.37500727016096336,0.5,10.000125293102183,0.0,0.0,0.0,0.0,0.0,0.0,26179.083465544685,19957.637526226565,0.7623505059867199,1.0418193680713461,0.6631957918430392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446034928971465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.35500348814,1454.3922250165003,0.37500727016096336,6.17534620354742,3.3318722307361406,,,,
2868.0,-29.094241794620125,4.970324138189036,35.0368526164304,24.56906457608568,5.15031443250955,-25.669753673307124,-39.3515493144281,1.7258262982647898,-5.0273989332517885,-5.027398933247693,40.04781655788525,43344.92815889224,24753.988864138446,24753.988864138446,68098.91702303069,78622.06578277845,78622.06578277845,24753.988864138446,103376.05464691689,103376.05464691689,103376.05464691689,129533.88917462027,125024.26719058798,4509.621984032283,0.0,92487.03286864386,57209.89519239992,39196.819640271046,26157.83452770338,65354.654167974426,19946.810352432603,1453.3922250165003,0.0,0.8866060511134467,2.8817880078744773,0.0014947054983599872,1.0,1.0,-3.7875100302733813,354277.39847673825,1556595.9730872235,4.393720795568699,1556595.9730872235,4.393720795568699,0.7625558733199886,0.09250813714215339,4.028046144702076,101325.0,128668.55501150653,1.2698599063558502,1.0,0.0,4.028046144700976,1.2836454422304968,1.2839577806526556,3.1379740948581833,22960.76796197786,2341.346735325301,19516.650546821766,1990.1444985618705,0.85,0.8499999032759087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.582888694044,4632.441516551485,5.501396346389571,4.970324138189036,-2.416774523776115,7.387098661965151,3.334304280719138,3.5,0.9526583659197537,0.6,0.00024330874560162566,0.9488688624692384,0.0002564197806728151,198.1808098895075,0.0,0.0,0.0,0.026420798476541954,8.484263991407645e-05,0.00015846610568754922,0.0006383087860806844,0.09250813718277393,0.09250813718277393,0.09250813718277393,0.09250813705070672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.1350883799,595.6902349801132,0.0,0.09250813718277393,0.09250813714215339,0.09250813714215339,0.3750073158335071,0.3750073158335071,0.5,10.00012528974922,0.0,0.0,0.0,0.0,0.0,0.0,26157.83452770338,19946.810352432603,0.7625558733199886,1.041990320199736,0.663226341118525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460674484940754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16678.275604159895,1453.3922250165003,0.3750073158335071,6.17534620354742,3.334304280719138,,,,
2869.0,-29.099633189956275,4.978606750226912,35.03588402168392,24.57919892566281,5.1624419091337295,-25.67336591353003,-39.35430172188205,1.7361745801484758,-5.014038277975828,-5.0140382779658275,40.045762526638974,43334.544784100384,24756.086554373564,24756.086554373564,68090.63133847395,78613.99605413238,78613.99605413238,24756.086554373564,103370.08260850594,103370.08260850594,103370.08260850594,129506.71066979978,124997.60901454743,4509.101655252347,0.0,92486.1666914628,57206.715208631394,39199.39053647934,26136.62806129384,65336.018597773174,19935.975043014667,1452.3922250165003,0.0,0.8866815617435414,2.883206778889591,0.0014947054983599872,1.0,1.0,-3.7611647505801784,354461.97309216927,1556507.3223075587,4.391182807930787,1556507.3223075587,4.391182807930787,0.7627600238355987,0.09249787739946376,4.028046144702076,101325.0,128667.15681777484,1.2698461072565985,1.0,0.0,4.028046144703337,1.2835971185019748,1.2839094451659356,3.1380922305302597,22960.552925419204,2341.3248076987766,19516.466897053102,1990.125771497209,0.85,0.849999865440818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.558700799652,4632.441516551485,5.499447680194846,4.978606750226912,-2.403714362396904,7.382321112623815,3.3367448487885283,3.5,0.9533556710824367,0.6,0.00024330874560162566,0.9493975413265211,0.0002562769914715271,198.18518796567312,0.0,0.0,0.0,0.026420798476541954,8.481636313013953e-05,0.0001584923824714861,0.0006384146301789164,0.0924978775832378,0.0924978775832378,0.0924978775832378,0.09249787701090462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.2038157793,595.6933632264469,0.0,0.0924978775832378,0.09249787739946376,0.09249787739946376,0.375007353551366,0.375007353551366,0.5,10.000125274146379,0.0,0.0,0.0,0.0,0.0,0.0,26136.62806129384,19935.975043014667,0.7627600238355987,1.042160707062041,0.6632565882362679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446099688383444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.196972259906,1452.3922250165003,0.375007353551366,6.17534620354742,3.3367448487885283,,,,
