time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2870.0,-29.104963957226524,4.986872144764958,35.0349112436026,24.589811043720715,5.175056015936384,-25.676912223912087,-39.356972685176856,1.7470042883818022,-5.000668523634772,-5.0006685235929975,40.04370467199638,43324.06835623239,24758.152655605383,24758.152655605383,68082.22101183777,78605.89059078436,78605.89059078436,24758.152655605383,103364.04324638975,103364.04324638975,103364.04324638975,129479.50868794209,124970.92816432592,4508.5805236161705,0.0,92485.28584868928,57203.46363745754,39202.02467914637,26115.465441552344,65317.49012069871,19925.13294053923,1451.3922250165003,0.0,0.8867570901179649,2.8846270683043413,0.0014947054983599872,1.0,1.0,-3.7350217582801406,354646.7489424729,1556418.5103373332,4.388644517335753,1556418.5103373332,4.388644517335753,0.7629629648046147,0.09248760168189643,4.028046144702076,101325.0,128665.70411714783,1.2698317702161148,1.0,0.0,4.028046144701443,1.28354655053628,1.283858864895972,3.1382158621509393,22960.334247990526,2341.302508806833,19516.28462561279,1990.1071849829239,0.85,0.8500000224221841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.540861911125,4632.441516551485,5.497485959325568,4.986872144764958,-2.3906500766380234,7.377522221402982,3.3391939769836023,3.5,0.9540554219953149,0.6,0.00024330874560162566,0.949920587508894,0.0002561358799893866,198.18951699907853,0.0,0.0,0.0,0.026420798476541954,8.479087107185966e-05,0.000158517874529766,0.0006385173133659913,0.09248760165543723,0.09248760165543723,0.09248760165543723,0.09248760173244384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.25400811015,595.6964972953092,0.0,0.09248760165543723,0.09248760168189643,0.09248760168189643,0.37500738485632884,0.37500738485632884,0.5,10.000125276610893,0.0,0.0,0.0,0.0,0.0,0.0,26115.465441552344,19925.13294053923,0.7629629648046147,1.0423275739167286,0.6632843404756494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461316346378892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16678.119156580186,1451.3922250165003,0.37500738485632884,6.17534620354742,3.3391939769836023,,,,
2871.0,-29.11024602274606,4.995120560917709,35.03393439380442,24.600048281159275,5.187310860519672,-25.68038903587056,-39.359599503781624,1.7574538734021001,-4.98729056420882,-4.987290564188384,40.041641669206456,43313.605493167124,24760.190061664915,24760.190061664915,68073.79555483203,78597.72165722524,78597.72165722524,24760.190061664915,103357.91171889016,103357.91171889016,103357.91171889016,129452.25746800272,124944.1989907881,4508.0584772146085,0.0,92484.42599708385,57200.30983204541,39204.57351670937,26094.345749112563,65298.91926582194,19914.283326490848,1450.3922250165003,0.0,0.8868326364127778,2.886048782380226,0.0014947054983599872,1.0,1.0,-3.709178536927766,354831.71384054684,1556329.4800327157,4.386105918176452,1556329.4800327157,4.386105918176452,0.7631646916140102,0.09247730814850082,4.028046144702076,101325.0,128664.30436448555,1.2698179557314142,1.0,0.0,4.028046144705293,1.2834977612851397,1.2838100637733623,3.1383351542965503,22960.12078181498,2341.2807413148203,19516.106991862423,1990.089071381402,0.85,0.8500001884711205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.529407203106,4632.441516551485,5.495511808685605,4.995120560917709,-2.377582261931665,7.372702822849374,3.3416517155862913,3.5,0.9547576330246547,0.6,0.00024330874560162566,0.9504391618357583,0.0002559961282862952,198.19380666908933,0.0,0.0,0.0,0.026420798476541954,8.476580724403834e-05,0.0001585429383575873,0.0006386182716210184,0.09247730815252352,0.09247730815252352,0.09247730815252352,0.0924773081247293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.27935971535,595.6996391717968,0.0,0.09247730815252352,0.09247730814850082,0.09247730814850082,0.37500741110326774,0.37500741110326774,0.5,10.000125276541604,0.0,0.0,0.0,0.0,0.0,0.0,26094.345749112563,19914.283326490848,0.7631646916140102,1.0424949803183419,0.6633127466756998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461632230336678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16678.042375769543,1450.3922250165003,0.37500741110326774,6.17534620354742,3.3416517155862913,,,,
2872.0,-29.11548063426001,5.003355731045711,35.0329674831809,24.60999236153441,5.199126443057504,-25.68396052104047,-39.36232327306641,1.7676063284910544,-4.973731748426474,-4.973731748475588,40.03997466220721,43303.73775462529,24761.77958416709,24761.77958416709,68065.51733879239,78590.14450399471,78590.14450399471,24761.77958416709,103351.9240881618,103351.9240881618,103351.9240881618,129432.26823570307,124924.70307471334,4507.565160989736,0.0,92483.58246547307,57197.17571065047,39207.118616469554,26080.344147541273,65287.46276401082,19903.615328838132,1449.3922250165003,0.0,0.8869076270921599,2.8874902812018255,0.0014947054983599872,1.0,1.0,-3.6842620264724815,355019.25651176355,1556257.5420087948,4.383586280078946,1556257.5420087948,4.383586280078946,0.7631653637789342,0.09246752417767333,4.028046144702076,101325.0,128662.93105796762,1.2698044022498656,1.0,0.0,4.028046144701515,1.283450362889845,1.283762653845023,3.1384510544158783,22959.911367230223,2341.259386970089,19515.926962440604,1990.0707134893776,0.85,0.8500001001874475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4507.524366256704,4632.441516551485,5.493432219586786,5.003355731045711,-2.3643824453430726,7.367738176388784,3.344118108033646,3.5,0.9554623165810417,0.6,0.00024330874560162566,0.9509533786596802,0.0002558577013991546,198.19805798396507,0.0,0.0,0.0,0.026420798476541954,8.473982559155613e-05,0.00015856892001006953,0.0006387229269161324,0.09246752422242659,0.09246752422242659,0.09246752422242659,0.09246752424637589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.21941732767,595.7021779297295,0.0,0.09246752422242659,0.09246752417767333,0.09246752417767333,0.37500743329365166,0.37500743329365166,0.5,10.000125269754918,0.0,0.0,0.0,0.0,0.0,0.0,26080.344147541273,19903.615328838132,0.7631653637789342,1.042551118655402,0.6632780004202602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461945241998573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16677.96639292506,1449.3922250165003,0.37500743329365166,6.17534620354742,3.344118108033646,,,,
2873.0,-29.12065693797828,5.011579536724582,35.032016664526665,24.6212632971816,5.212461530216741,-25.687293131183907,-39.36476289583368,1.7790977240390546,-4.960077370296517,-4.960077370307201,40.038505011385624,43292.92433533896,24763.14331855362,24763.14331855362,68056.06765389258,78581.78714178718,78581.78714178718,24763.14331855362,103344.9304603408,103344.9304603408,103344.9304603408,129415.77080669045,124908.68488712705,4507.0859195633975,0.0,92482.68978776863,57193.82698381727,39209.84755994595,26070.840346349647,65280.6879062956,19893.03515202581,1448.3922250165003,0.0,0.8869823474427482,2.8889425142904503,0.0014947054983599872,1.0,1.0,-3.664250605594418,355208.19958271243,1556194.122780004,4.381076012907846,1556194.122780004,4.381076012907846,0.763037742080729,0.09245798904556375,4.028046144702076,101325.0,128661.40703626507,1.2697893613250932,1.0,0.0,4.028046144702857,1.2833967176558254,1.2837089955579692,3.138582239838871,22959.689751669634,2341.236788472071,19515.73562815576,1990.0512028221422,0.85,0.8499999712207161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.526620916055,4632.441516551485,5.49129551729385,5.011579536724582,-2.3511127245619994,7.362692261286582,3.346594251957123,3.5,0.9561697862734636,0.6,0.00024330874560162566,0.9514621628680024,0.00025572088423171505,198.20226212323632,0.0,0.0,0.0,0.026420798476541954,8.47165606218655e-05,0.00015859218497976015,0.0006388166392876013,0.09245798904308505,0.09245798904308505,0.09245798904308505,0.0924579890493961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.1136785269,595.7044161194099,0.0,0.09245798904308505,0.09245798904556375,0.09245798904556375,0.37500745221185733,0.37500745221185733,0.5,10.000125270016955,0.0,0.0,0.0,0.0,0.0,0.0,26070.840346349647,19893.03515202581,0.763037742080729,1.0425145603793389,0.663181190698878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462255454935962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16677.89118467364,1448.3922250165003,0.37500745221185733,6.17534620354742,3.346594251957123,,,,
2874.0,-29.12578203605467,5.019792251049161,35.031081499134146,24.631900526024424,5.2250978366314405,-25.690631935691172,-39.36724114520473,1.789947736057744,-4.946403760709359,-4.9464037607536895,40.03705489165698,43282.47902172353,24764.474281048468,24764.474281048468,68046.95330277199,78573.69336570849,78573.69336570849,24764.474281048468,103338.16764675695,103338.16764675695,103338.16764675695,129399.45804972388,124892.85043683405,4506.607612889823,0.0,92481.82830803195,57190.61396319593,39212.460383151134,26061.29040296693,65273.750786118064,19882.458956450784,1447.3922250165003,0.0,0.8870570527407539,2.890397370779147,0.0014947054983599872,1.0,1.0,-3.643301530675899,355397.48783689295,1556131.5482809588,4.378566538982216,1556131.5482809588,4.378566538982216,0.7629115308191831,0.09244846908850446,4.028046144702076,101325.0,128659.95361184879,1.2697750171413649,1.0,0.0,4.028046144701032,1.2833460707057334,1.2836583362843899,3.138706103246949,22959.47588129533,2341.2149797632555,19515.55092186015,1990.032368021715,0.85,0.8499998441932691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4511.536605722426,4632.441516551485,5.48914404232856,5.019792251049161,-2.337829198223267,7.357621449272427,3.3490806928886587,3.5,0.9568801979681882,0.6,0.00024330874560162566,0.9519662033978163,0.00025558548689354004,198.20642484954607,0.0,0.0,0.0,0.026420798476541954,8.469293334208512e-05,0.00015861581225954052,0.0006389118110608305,0.09244846908862439,0.09244846908862439,0.09244846908862439,0.09244846908993411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.1023928292,595.7066245495572,0.0,0.09244846908862439,0.09244846908850446,0.09244846908850446,0.37500746854051775,0.37500746854051775,0.5,10.000125269987269,0.0,0.0,0.0,0.0,0.0,0.0,26061.29040296693,19882.458956450784,0.7629115308191831,1.042485723330667,0.6630916486406129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462562225530626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16677.816970034673,1447.3922250165003,0.37500746854051775,6.17534620354742,3.3490806928886587,,,,
2875.0,-29.130862166176474,5.027994096059252,35.030161412079956,24.642352654505544,5.237505249898022,-25.69396659149605,-39.369722607638664,1.8006096061612569,-4.932713116046784,-4.932713116042893,40.03561949537134,43272.22891750691,24765.778597160068,24765.778597160068,68038.00751466697,78565.77687776761,78565.77687776761,24765.778597160068,103331.55547492768,103331.55547492768,103331.55547492768,129383.24717534748,124877.11730094791,4506.129874399572,0.0,92480.97912403688,57187.43088418267,39215.05359983801,26051.691700419804,65266.74530025781,19871.88442437538,1446.3922250165003,0.0,0.8871317491631041,2.891854619445912,0.0014947054983599872,1.0,1.0,-3.621728013674158,355587.09120678535,1556069.6109903646,4.376057650769611,1556069.6109903646,4.376057650769611,0.762786718532185,0.09243895796755112,4.028046144702076,101325.0,128658.52596546378,1.2697609273670247,1.0,0.0,4.028046144702943,1.2832963058802496,1.2836085593500584,3.1388278188326306,22959.265063453488,2341.1934823261245,19515.371098189837,1990.0140311105054,0.85,0.849999816817062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.554365141059,4632.441516551485,5.486979128562259,5.027994096059252,-2.3245334258137373,7.3525275218729895,3.351577494271114,3.5,0.9575935697917469,0.6,0.00024330874560162566,0.9524661057758608,0.0002554513427051884,198.21055122437946,0.0,0.0,0.0,0.026420798476541954,8.466928153202886e-05,0.0001586394640695968,0.0006390070816431429,0.09243895822638963,0.09243895822638963,0.09243895822638963,0.09243895745248053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.16242611356,595.708810506178,0.0,0.09243895822638963,0.09243895796755112,0.09243895796755112,0.37500748279637486,0.37500748279637486,0.5,10.000125246555093,0.0,0.0,0.0,0.0,0.0,0.0,26051.691700419804,19871.88442437538,0.762786718532185,1.0424605547842174,0.6630057729772527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462865974275156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16677.743608671946,1446.3922250165003,0.37500748279637486,6.17534620354742,3.351577494271114,,,,
2876.0,-29.135887513864255,5.036185160812906,35.02925532937047,24.65309133930134,5.2502259565927,-25.69722149910702,-39.37212067013604,1.8115598567963307,-4.919011749682966,-4.919011749692812,40.03418327919533,43261.85372029599,24767.07222772701,24767.07222772701,68028.92594802301,78557.75207631114,78557.75207631114,24767.07222772701,103324.82430403815,103324.82430403815,103324.82430403815,129366.86059219006,124861.20900940889,4505.651582781166,0.0,92480.12249313036,57184.22379281122,39217.66522257682,26042.036288151903,65259.70151072872,19861.30432290191,1445.3922250165003,0.0,0.8872064607677963,2.8933135902210534,0.0014947054983599872,1.0,1.0,-3.6005882514999143,355776.9225219641,1556007.640186251,4.3735485403502805,1556007.640186251,4.3735485403502805,0.762663261165104,0.09242943562306873,4.028046144702076,101325.0,128657.07276375184,1.2697465853812173,1.0,0.0,4.028046144703308,1.2832451990411853,1.2835574400756058,3.1389528265617126,22959.052396846466,2341.1717963674105,19515.197971258254,1989.9963770766017,0.85,0.8500001495679655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.579931486158,4632.441516551485,5.48480430055763,5.036185160812906,-2.3112300458178843,7.3474152066307905,3.354084704600907,3.5,0.9583099156002591,0.6,0.00024330874560162566,0.9529608960600168,0.0002553187088867729,198.2146332708035,0.0,0.0,0.0,0.026420798476541954,8.464643044090069e-05,0.00015866231516072497,0.000639099126892664,0.09242943590911772,0.09242943590911772,0.09242943590911772,0.09242943508241892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.2185281394,595.7109976927857,0.0,0.09242943590911772,0.09242943562306873,0.09242943562306873,0.3750074953001562,0.3750074953001562,0.5,10.000125220179052,0.0,0.0,0.0,0.0,0.0,0.0,26042.036288151903,19861.30432290191,0.762663261165104,1.042433912095645,0.6629183511233763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446316707049956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16677.670977330636,1445.3922250165003,0.3750074953001562,6.17534620354742,3.354084704600907,,,,
2877.0,-29.140855698968178,5.0443655875622,35.02836246434124,24.663896101433807,5.263008165898528,-25.700423122146645,-39.37446557739747,1.82257555741152,-4.9052970267846945,-4.905297026787621,40.03275238286191,43251.48908655269,24768.34878942265,24768.34878942265,68019.83787597534,78549.74585960752,78549.74585960752,24768.34878942265,103318.09464903016,103318.09464903016,103318.09464903016,129350.42192385449,124845.24872098368,4505.173202870811,0.0,92479.26846498533,57181.01156372424,39220.28544584566,26032.32727482433,65252.61272066999,19850.721530505933,1444.3922250165003,0.0,0.8872811786803754,2.8947745653734236,0.0014947054983599872,1.0,1.0,-3.579407012927902,355967.0185204533,1555945.9007811788,4.371039505986639,1555945.9007811788,4.371039505986639,0.762541178932681,0.09241991017382631,4.028046144702076,101325.0,128655.60820411699,1.269732131301426,1.0,0.0,4.028046144703425,1.2831937908420226,1.2835060193677275,3.1390785814657822,22958.840376399243,2341.150176298659,19515.01297778542,1989.9775129922473,0.85,0.8499999415408656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.613304912102,4632.441516551485,5.482618169751597,5.0443655875622,-2.2979170933464825,7.342282680908682,3.356602332628358,3.5,0.9590292378938166,0.6,0.00024330874560162566,0.9534503308066685,0.00025518764611028434,198.21866904983636,0.0,0.0,0.0,0.026420798476541954,8.462409137721005e-05,0.0001586846542244156,0.0006391891096720393,0.09241991028063058,0.09241991028063058,0.09241991028063058,0.09241990994976615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.3002886014,595.7131767902283,0.0,0.09241991028063058,0.09241991017382631,0.09241991017382631,0.3750075063902502,0.3750075063902502,0.5,10.000125210667411,0.0,0.0,0.0,0.0,0.0,0.0,26032.32727482433,19850.721530505933,0.762541178932681,1.0424078828406633,0.6628315293933352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463464932137378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16677.599274126416,1444.3922250165003,0.3750075063902502,6.17534620354742,3.356602332628358,,,,
2878.0,-29.145773107721148,5.052535466416288,35.02748189690018,24.674643796775513,5.275751892334501,-25.703553455601078,-39.376747236214555,1.8335322403305816,-4.89157140623638,-4.891571406128859,40.03132138241073,43241.066815590646,24769.61453751034,24769.61453751034,68010.68135310098,78541.66436688662,78541.66436688662,24769.61453751034,103311.27890439695,103311.27890439695,103311.27890439695,129333.84068469478,124829.14636061294,4504.694324081834,0.0,92478.42230162512,57177.82475079932,39222.88616758422,26022.561780297823,65245.44794788204,19840.13345074822,1443.3922250165003,0.0,0.8873559099497212,2.8962372846835014,0.0014947054983599872,1.0,1.0,-3.5585256029080483,356157.3453547885,1555884.1587351786,4.368530311189495,1555884.1587351786,4.368530311189495,0.7624204572268347,0.09241037435603755,4.028046144702076,101325.0,128654.15372185493,1.2697177766775716,1.0,0.0,4.028046144700174,1.2831426621530595,1.2834548782380597,3.139203662625622,22958.63030845816,2341.128755330124,19514.837878824037,1989.9596578672674,0.85,0.850000092193418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.654498622452,4632.441516551485,5.480422130731428,5.052535466416288,-2.2845963699014087,7.337131836317696,3.3591304032990825,3.5,0.9597515437997378,0.6,0.00024330874560162566,0.9539350304686182,0.0002550579838567212,198.22266374382423,0.0,0.0,0.0,0.026420798476541954,8.460236008878597e-05,0.0001587063855128397,0.0006392766443045953,0.09241037435653446,0.09241037435653446,0.09241037435653446,0.09241037435234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.38151831203,595.7153560472295,0.0,0.09241037435653446,0.09241037435603755,0.09241037435603755,0.37500751641676144,0.37500751641676144,0.5,10.000125210679768,0.0,0.0,0.0,0.0,0.0,0.0,26022.561780297823,19840.13345074822,0.7624204572268347,1.0423820127256664,0.6627445772175791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463759417703617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16677.52854856771,1443.3922250165003,0.37500751641676144,6.17534620354742,3.3591304032990825,,,,
2879.0,-29.15064053216915,5.060695023635176,35.026613312635696,24.685403296630852,5.2884511858884835,-25.70668902359123,-39.37903343522919,1.8444996744806037,-4.877828176792775,-4.877828176791687,40.029905908389345,43230.86576917255,24770.853133673096,24770.853133673096,68001.71890284565,78533.81065497643,78533.81065497643,24770.853133673096,103304.66378864953,103304.66378864953,103304.66378864953,129317.41154615085,124813.19544933787,4504.2160968129765,0.0,92477.58049125811,57174.63559399639,39225.4943302908,26012.74775750132,65238.242087792125,19829.54741981763,1442.3922250165003,0.0,0.8874306321220731,2.89770246534847,0.0014947054983599872,1.0,1.0,-3.536816595764037,356347.996358616,1555823.0884151245,4.366021709995527,1555823.0884151245,4.366021709995527,0.7623011457564826,0.09240084871911512,4.028046144702076,101325.0,128652.70007473433,1.2697034302959223,1.0,0.0,4.028046144703507,1.283091487374404,1.2834036910074846,3.1393288665211907,22958.42132118821,2341.1074445593767,19514.656466664466,1989.9411589752328,0.85,0.8499999278545555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.703513276588,4632.441516551485,5.4782125942006425,5.060695023635176,-2.2712628819355807,7.331957905570757,3.361668926066003,3.5,0.9604768360188579,0.6,0.00024330874560162566,0.9544150651026068,0.000254929699349903,198.22661799125243,0.0,0.0,0.0,0.026420798476541954,8.458059073149895e-05,0.00015872815487012672,0.0006393643322802879,0.09240084872795505,0.09240084872795505,0.09240084872795505,0.09240084870322773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.5378395193,595.7175116441022,0.0,0.09240084872795505,0.09240084871911512,0.09240084871911512,0.3750075256305025,0.3750075256305025,0.5,10.000125209815021,0.0,0.0,0.0,0.0,0.0,0.0,26012.74775750132,19829.54741981763,0.7623011457564826,1.0423597682373886,0.6626614143127293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464050905347363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16677.45867462239,1442.3922250165003,0.3750075256305025,6.17534620354742,3.361668926066003,,,,
2880.0,-29.155452461556777,5.068844370349324,35.02575596287602,24.695820814836793,5.300812384375145,-25.70976053826865,-39.38127629281951,1.8551205370081771,-4.8640727524321505,-4.864072752422101,40.02849280705072,43220.709119230785,24772.078395499953,24772.078395499953,67992.78751473073,78525.9411788984,78525.9411788984,24772.078395499953,103298.01957439835,103298.01957439835,103298.01957439835,129300.89805973422,124797.160490848,4503.737568886224,0.0,92476.75723635097,57171.52548407069,39228.035280311415,26002.878485335867,65230.91376564728,19818.95730380029,1441.3922250165003,0.0,0.8875053651647091,2.8991695322534916,0.0014947054983599872,1.0,1.0,-3.5151817174232747,356538.89671092393,1555762.1222719483,4.363513032165283,1555762.1222719483,4.363513032165283,0.7621832065621906,0.09239131620471244,4.028046144702076,101325.0,128651.2855122312,1.2696894696494567,1.0,0.0,4.028046144701758,1.2830419336123826,1.2833541251879719,3.1394501139656295,22958.216940484126,2341.0866035276194,19514.48640811649,1989.9238178293801,0.85,0.8500000874939455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.76038276638,4632.441516551485,5.47599260338172,5.068844370349324,-2.25792059522701,7.326764965576334,3.3642179516043953,3.5,0.9612051290298272,0.6,0.00024330874560162566,0.9548898829119716,0.00025480293587324093,198.230527310121,0.0,0.0,0.0,0.026420798476541954,8.45592391057141e-05,0.00015874950649591156,0.0006394503376142137,0.09239131601384164,0.09239131601384164,0.09239131601384164,0.09239131659394322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.70556358376,595.7196636423348,0.0,0.09239131601384164,0.09239131620471244,0.09239131620471244,0.3750075341905108,0.3750075341905108,0.5,10.00012522698858,0.0,0.0,0.0,0.0,0.0,0.0,26002.878485335867,19818.95730380029,0.7621832065621906,1.0423399518670846,0.6625801575386211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464339441658063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16677.389638115692,1441.3922250165003,0.3750075341905108,6.17534620354742,3.3642179516043953,,,,
2881.0,-29.160230968639887,5.076983586064449,35.02490910031493,24.706641921680443,5.313586392821529,-25.712792258143388,-39.38346802080048,1.866147659532523,-4.850306629085935,-4.850306629061912,40.0270806148724,43210.47511496609,24773.294112731648,24773.294112731648,67983.76922769773,78518.03430180333,78518.03430180333,24773.294112731648,103291.32841453498,103291.32841453498,103291.32841453498,129284.28129902581,124781.02271411393,4503.2585849118705,0.0,92475.92309972468,57168.36382060581,39230.62142124319,25992.952884490842,65223.57430573403,19808.362174727466,1440.3922250165003,0.0,0.8875801067178815,2.900638327488281,0.0014947054983599872,1.0,1.0,-3.493687982446545,356730.02587448223,1555701.1971554453,4.3610043571236385,1555701.1971554453,4.3610043571236385,0.762066636397686,0.09238177455038256,4.028046144702076,101325.0,128649.8300834756,1.269675105684437,1.0,0.0,4.028046144704553,1.2829904884127963,1.283302667470667,3.1395759992618673,22958.00985829184,2341.06548702073,19514.307907362323,1989.905615818075,0.85,0.8499999794326362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.825113209371,4632.441516551485,5.473763014047245,5.076983586064449,-2.244570606579546,7.321554192643995,3.3667774962358883,3.5,0.9619364274959681,0.6,0.00024330874560162566,0.9553616550026462,0.0002546771103147862,198.23440962855838,0.0,0.0,0.0,0.026420798476541954,8.453837903813991e-05,0.00015877036656348576,0.0006395343629289842,0.09238177478498301,0.09238177478498301,0.09238177478498301,0.0923817726226948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.87794725306,595.7218141625423,0.0,0.09238177478498301,0.09238177455038256,0.09238177455038256,0.37500754229984967,0.37500754229984967,0.5,10.000125193160706,0.0,0.0,0.0,0.0,0.0,0.0,25992.952884490842,19808.362174727466,0.762066636397686,1.042318976709638,0.662497809648057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464624699589987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16677.321551112556,1440.3922250165003,0.37500754229984967,6.17534620354742,3.3667774962358883,,,,
2882.0,-29.164943927467647,5.085112676144509,35.0240715860986,24.71773138912397,5.326694095089046,-25.715694952199552,-39.385519980546064,1.8774451203328901,-4.836533444374254,-4.836533444316744,40.02565655242898,43199.925520783894,24774.509190403787,24774.509190403787,67974.43471118769,78509.86291761049,78509.86291761049,24774.509190403787,103284.37210801427,103284.37210801427,103284.37210801427,129267.33712698653,124764.55887520165,4502.778251784887,0.0,92475.08096807297,57165.14357331894,39233.26377194892,25982.965018972256,65216.228790921174,19797.756516313988,1439.3922250165003,0.0,0.887654884358575,2.9021084642416795,0.0014947054983599872,1.0,1.0,-3.47319046237169,356921.33352338884,1555639.7617569452,4.358494759616281,1555639.7617569452,4.358494759616281,0.7619513978430887,0.09237220722854277,4.028046144702076,101325.0,128648.3377414701,1.2696603774139659,1.0,0.0,4.0280461446998075,1.282937786273402,1.2832499525077137,3.139704970731663,22957.800791259964,2341.04416811653,19514.131771688193,1989.8876549778156,0.85,0.850000047875545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.897703147532,4632.441516551485,5.47152581940665,5.085112676144509,-2.2312156147526303,7.31632829089714,3.3693475669271997,3.5,0.9626707334077713,0.6,0.00024330874560162566,0.9558272019949626,0.00025455306680308094,198.238238840994,0.0,0.0,0.0,0.026420798476541954,8.451885354482604e-05,0.00015878989205679963,0.0006396130125170506,0.09237220722716176,0.09237220722716176,0.09237220722716176,0.09237220722964888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.99279410054,595.7239827990438,0.0,0.09237220722716176,0.09237220722854277,0.09237220722854277,0.37500754984432505,0.37500754984432505,0.5,10.000125193317572,0.0,0.0,0.0,0.0,0.0,0.0,25982.965018972256,19797.756516313988,0.7619513978430887,1.0422932446632132,0.6624106655918413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464907987335438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16677.253973271938,1439.3922250165003,0.37500754984432505,6.17534620354742,3.3693475669271997,,,,
2883.0,-29.16960426276747,5.09323210814979,35.02324428244668,24.727815656829648,5.338602788286267,-25.718727166101704,-39.387749566789694,1.887725742002236,-4.822730653835208,-4.8227306538501855,40.02427605744884,43190.32726197377,24775.66816053993,24775.66816053993,67965.9954225137,78502.4762904488,78502.4762904488,24775.66816053993,103278.14445098874,103278.14445098874,103278.14445098874,129251.08707349907,124748.78641285402,4502.300660645053,0.0,92474.28602914663,57162.137204655846,39235.72091610087,25972.942622510334,65208.6635386112,19787.16600127414,1438.3922250165003,0.0,0.8877296123208718,2.9035823514123664,0.0014947054983599872,1.0,1.0,-3.449786432852875,357113.1331421421,1555580.2076490112,4.355987118037023,1555580.2076490112,4.355987118037023,0.7618376665616979,0.092362687174762,4.028046144702076,101325.0,128646.9746793533,1.2696469250367954,1.0,0.0,4.028046144699601,1.2828898314047725,1.2832019859706378,3.139822333996786,22957.603440262043,2341.0240439153067,19513.966703415346,1989.8708226984086,0.85,0.8500001646161639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.978133177784,4632.441516551485,5.469268820324255,5.09323210814979,-2.21783890073408,7.31107100888387,3.3719281484114583,3.5,0.9634080424032738,0.6,0.00024330874560162566,0.9562877915219522,0.0002544304630454339,198.24202544302594,0.0,0.0,0.0,0.026420798476541954,8.44976425656624e-05,0.00015881110303596325,0.0006396984513198959,0.09236268692215639,0.09236268692215639,0.09236268692215639,0.09236268802150974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.3182209603,595.7260851017235,0.0,0.09236268692215639,0.092362687174762,0.092362687174762,0.37500755707285016,0.37500755707285016,0.5,10.000125210157044,0.0,0.0,0.0,0.0,0.0,0.0,25972.942622510334,19787.16600127414,0.7618376665616979,1.042284747674208,0.6623403228682951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465187400004758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16677.1875492978,1438.3922250165003,0.37500755707285016,6.17534620354742,3.3719281484114583,,,,
2884.0,-29.174216140907134,5.101341525689404,35.02242480961604,24.73937905104833,5.352224885955154,-25.721490173408313,-39.389652747753985,1.8994989179336192,-4.8089379939463015,-4.808937993954593,40.02284733666819,43179.56803210548,24776.869895237865,24776.869895237865,67956.43792734334,78494.14087778215,78494.14087778215,24776.869895237865,103271.01077302001,103271.01077302001,103271.01077302001,129233.84966952044,124732.03066994062,4501.818999579815,0.0,92473.4364765648,57158.86362877182,39238.414275325544,25962.838896500423,65201.25317182597,19776.54746181397,1437.3922250165003,0.0,0.8878044202489928,2.905055747289912,0.0014947054983599872,1.0,1.0,-3.429893357589606,357304.8727584691,1555518.5749117564,4.353477082198249,1555518.5749117564,4.353477082198249,0.7617251541964344,0.09235309341495779,4.028046144702076,101325.0,128645.4283315373,1.269631663770415,1.0,0.0,4.02804614470232,1.2828349187881525,1.2831470599926023,3.1399567362160865,22957.3925309151,2341.0025371472525,19513.77971327852,1989.8517550109896,0.85,0.8499998284648698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.066496257196,4632.441516551485,5.4670137597715796,5.101341525689404,-2.204469827042878,7.305811352732282,3.3745193648599594,3.5,0.9641483899599884,0.6,0.00024330874560162566,0.9567438276953312,0.0002543091876408799,198.24577281519967,0.0,0.0,0.0,0.026420798476541954,8.44795407078815e-05,0.00015882920489374415,0.0006397713664383423,0.0923530934168622,0.0923530934168622,0.0923530934168622,0.09235309340621846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.4105830448,595.7282608044716,0.0,0.0923530934168622,0.09235309341495779,0.09235309341495779,0.3750075641155058,0.3750075641155058,0.5,10.000125210034978,0.0,0.0,0.0,0.0,0.0,0.0,25962.838896500423,19776.54746181397,0.7617251541964344,1.0422566227102505,0.6622505846369798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465463703448136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16677.122022449712,1437.3922250165003,0.3750075641155058,6.17534620354742,3.3745193648599594,,,,
2885.0,-29.1787869146953,5.109441323858243,35.02161380091405,24.750215385016077,5.364966430838303,-25.724357248338777,-39.39168822309,1.9105367133177773,-4.795119372690692,-4.795119372675888,40.021452546831696,43169.52527814381,24778.024219255924,24778.024219255924,67947.54949739974,78486.42722637547,78486.42722637547,24778.024219255924,103264.45144563139,103264.45144563139,103264.45144563139,129217.14722308028,124715.80786914259,4501.339353937692,0.0,92472.62091614299,57155.718760759926,39241.00239487007,25952.69577744888,65193.69817231895,19765.93964662515,1436.3922250165003,0.0,0.8878791946647866,2.9065325085827602,0.0014947054983599872,1.0,1.0,-3.407694840341037,357497.05427080975,1555458.407678737,4.35096846000989,1555458.407678737,4.35096846000989,0.7616141234854069,0.09234353417185012,4.028046144702076,101325.0,128643.97440603624,1.2696173146413643,1.0,0.0,4.028046144697947,1.2827834404135576,1.2830955690922168,3.1400827433533682,22957.190060438716,2340.9818909045102,19513.612951494833,1989.8347500415366,0.85,0.8500000609883841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.162685600379,4632.441516551485,5.46474088764969,5.109441323858243,-2.191081751986785,7.300523075845028,3.377121092664659,3.5,0.9648917407613311,0.6,0.00024330874560162566,0.9571960308749046,0.00025418904566417236,198.24948692790397,0.0,0.0,0.0,0.026420798476541954,8.446018451619395e-05,0.0001588485610854317,0.0006398493340716454,0.09234353423479444,0.09234353423479444,0.09234353423479444,0.09234353412061823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.66704629443,595.7303848120746,0.0,0.09234353423479444,0.09234353417185012,0.09234353417185012,0.3750075709416186,0.3750075709416186,0.5,10.000125203151915,0.0,0.0,0.0,0.0,0.0,0.0,25952.69577744888,19765.93964662515,0.7616141234854069,1.0422410662730293,0.6621732849705627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465737144339599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16677.057311015556,1436.3922250165003,0.3750075709416186,6.17534620354742,3.377121092664659,,,,
2886.0,-29.18329530791174,5.117531518101417,35.020810403421436,24.76115575935694,5.377853365626513,-25.727120552822413,-39.393625455535926,1.9216786134547394,-4.781292853145828,-4.781292853186335,40.02005008350502,43159.32651614671,24779.176690853354,24779.176690853354,67938.50320700006,78478.546008118,78478.546008118,24779.176690853354,103257.72269897137,103257.72269897137,103257.72269897137,129200.21475126198,124699.35609276315,4500.858658498842,0.0,92471.80494298323,57152.585462824536,39243.577200176325,25942.492052290618,65186.06925246694,19755.322978717944,1435.3922250165003,0.0,0.8879539940059744,2.9080107072873047,0.0014947054983599872,1.0,1.0,-3.386112579053247,357689.42678964697,1555397.9112098753,4.348459290983143,1555397.9112098753,4.348459290983143,0.7615044437095098,0.09233395480116775,4.028046144702076,101325.0,128642.50945666867,1.2696028567152102,1.0,0.0,4.028046144700472,1.2827314807023196,1.2830435967380682,3.140209938947351,22956.98748749629,2340.9612342131404,19513.435909653115,1989.816696797899,0.85,0.8499998495134113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.266776614272,4632.441516551485,5.462460192728735,5.117531518101417,-2.1776879670936498,7.295219485195068,3.379733434321741,3.5,0.9656381240919261,0.6,0.00024330874560162566,0.9576422884348881,0.00025407059456331504,198.25315048782772,0.0,0.0,0.0,0.026420798476541954,8.444176636474391e-05,0.00015886697923688176,0.0006399235232355863,0.09233395479582257,0.09233395479582257,0.09233395479582257,0.09233395481336511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.88639177446,595.732520503261,0.0,0.09233395479582257,0.09233395480116775,0.09233395480116775,0.3750075775673875,0.3750075775673875,0.5,10.000125203639794,0.0,0.0,0.0,0.0,0.0,0.0,25942.492052290618,19755.322978717944,0.7615044437095098,1.0422242664130106,0.6620943249237775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466008158330677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16676.993269309303,1435.3922250165003,0.3750075775673875,6.17534620354742,3.379733434321741,,,,
2887.0,-29.18775124615492,5.125612355625101,35.02001472502991,24.771591612976067,5.390154209988217,-25.729906410339026,-39.395611303020246,1.9323094326896333,-4.767447200707068,-4.767447200718265,40.01866595556352,43149.542270614926,24780.299498167442,24780.299498167442,67929.84176878237,78470.99515493712,78470.99515493712,24780.299498167442,103251.29465310456,103251.29465310456,103251.29465310456,129183.53549548492,124683.15666167732,4500.37883380759,0.0,92471.0156385385,57149.56299113949,39246.05849711001,25932.240842380364,65178.299339490375,19744.70965411891,1434.3922250165003,0.0,0.8880287813616256,2.909491546416272,0.0014947054983599872,1.0,1.0,-3.363298227220753,357882.14688732027,1555338.2073959294,4.345950813482825,1555338.2073959294,4.345950813482825,0.7613962007421534,0.09232438941386831,4.028046144702076,101325.0,128641.11104023262,1.2695890554180371,1.0,0.0,4.02804614470251,1.2826819083160532,1.282994012289779,3.140331300057258,22956.791535310946,2340.9412526511037,19513.269323215623,1989.7997097087818,0.85,0.8499998483325217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.378752914951,4632.441516551485,5.460165589364116,5.125612355625101,-2.1642801533590763,7.2898925089841775,3.382356378458196,3.5,0.9663875367023417,0.6,0.00024330874560162566,0.9580835743881969,0.0002539535715942059,198.25677155542976,0.0,0.0,0.0,0.026420798476541954,8.442288986128265e-05,0.000158885855740343,0.0006399995586625788,0.09232438925502302,0.09232438925502302,0.09232438925502302,0.09232438971932737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1943357993,595.73462828178,0.0,0.09232438925502302,0.09232438941386831,0.09232438941386831,0.3750075840623698,0.3750075840623698,0.5,10.000125218056008,0.0,0.0,0.0,0.0,0.0,0.0,25932.240842380364,19744.70965411891,0.7613962007421534,1.042215621720355,0.6620231381899739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466275483550866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16676.930324934707,1434.3922250165003,0.3750075840623698,6.17534620354742,3.382356378458196,,,,
2888.0,-29.192159077959612,5.1336837951042265,35.019225774119285,24.783059243951016,5.403551931504207,-25.732588200775343,-39.397445996850706,1.943981050835255,-4.753596241062382,-4.753596241079253,40.017268660183746,43139.324171400964,24781.427262421552,24781.427262421552,67920.75143382252,78463.18071384949,78463.18071384949,24781.427262421552,103244.60797627104,103244.60797627104,103244.60797627104,129166.53408463948,124666.63655683133,4499.8975278081525,0.0,92470.18979413407,57146.33323757691,39248.72950728574,25921.926108368432,65170.65561565417,19734.08482408203,1433.3922250165003,0.0,0.888103600186593,2.9109735490175384,0.0014947054983599872,1.0,1.0,-3.3414472163511846,358075.0223609705,1555277.937366823,4.343441570182934,1555277.937366823,4.343441570182934,0.7612892939198385,0.09231479636068096,4.028046144702076,101325.0,128639.58584933206,1.2695740029541778,1.0,0.0,4.028046144701234,1.2826274870110905,1.2829395777429473,3.140464542895958,22956.58651174002,2340.9203460651725,19513.094546413988,1989.7818874349537,0.85,0.8499998262561802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.4986544027915,4632.441516551485,5.457864685939662,5.1336837951042265,-2.1508685074696143,7.284552302573841,3.3849899836413426,3.5,0.9671399953260978,0.6,0.00024330874560162566,0.958520312073323,0.00025383786085381724,198.26035366002557,0.0,0.0,0.0,0.026420798476541954,8.440545361750474e-05,0.00015890329198412092,0.0006400697926571066,0.09231479637169024,0.09231479637169024,0.09231479637169024,0.09231479634743728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.43871072325,595.7367560740463,0.0,0.09231479637169024,0.09231479636068096,0.09231479636068096,0.37500759050857335,0.37500759050857335,0.5,10.000125216857082,0.0,0.0,0.0,0.0,0.0,0.0,25921.926108368432,19734.08482408203,0.7612892939198385,1.0421983758209694,0.6619439955586204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466539708161403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.868281128307,1433.3922250165003,0.37500759050857335,6.17534620354742,3.3849899836413426,,,,
2889.0,-29.196487272863333,5.141746300157584,35.01844466924444,24.79187714578586,5.414089448819034,-25.73537316390334,-39.39951859703285,1.9529753048331138,-4.739715493661549,-4.739715493656113,40.015917067327315,43130.417760065684,24782.499371911566,24782.499371911566,67912.91713197724,78456.21826082135,78456.21826082135,24782.499371911566,103238.7176327329,103238.7176327329,103238.7176327329,129150.29481956582,124650.87585921735,4499.418960348469,0.0,92469.47566034549,57143.67501777781,39250.88960285298,25911.577186832914,65162.46678968589,19723.47583272177,1432.3922250165003,0.0,0.8881783622959293,2.9124593368647282,0.0014947054983599872,1.0,1.0,-3.316409142785801,358268.39443771774,1555219.640319463,4.340934518548011,1555219.640319463,4.340934518548011,0.7611839175403166,0.09230525194095969,4.028046144702076,101325.0,128638.38797818418,1.269562180885114,1.0,0.0,4.028046144701539,1.2825855526140162,1.2828976331423363,3.140567221026763,22956.409221370715,2340.902267478774,19512.95084660646,1989.7672341326002,0.85,0.850000131050171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.626451205009,4632.441516551485,5.455544196317876,5.141746300157584,-2.1374349043464607,7.279181204504044,3.387634221810254,3.5,0.9678954919457868,0.6,0.00024330874560162566,0.9589493681814234,0.00025372428792882226,198.2638711722054,0.0,0.0,0.0,0.026420798476541954,8.438576040474164e-05,0.00015892298519688401,0.0006401491178268538,0.09230525390769641,0.09230525390769641,0.09230525390769641,0.09230524853911969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.90496426204,595.738813965647,0.0,0.09230525390769641,0.09230525194095969,0.09230525194095969,0.37500759685328205,0.37500759685328205,0.5,10.0001250290131,0.0,0.0,0.0,0.0,0.0,0.0,25911.577186832914,19723.47583272177,0.7611839175403166,1.0422091194179086,0.6618905005433664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446680108969187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,,,16676.807052522945,1432.3922250165003,0.37500759685328205,6.17534620354742,3.387634221810254,,,,
2890.0,-29.200796212566452,5.149799166838314,35.01766763022994,24.804812448006146,5.429180924470087,-25.737741339958916,-39.400986407976575,1.9661260517379162,-4.72586135451121,-4.725861354519389,40.0144721626275,43119.074585151626,24783.655998302893,24783.655998302893,67902.73058345451,78447.48853849035,78447.48853849035,24783.655998302893,103231.14453679323,103231.14453679323,103231.14453679323,129132.26974930523,124633.33653507056,4498.933214234661,0.0,92468.60350362274,57140.18954977931,39253.79328204826,25901.125212511994,65154.918494560254,19712.81846808304,1431.3922250165003,0.0,0.8882532827724292,2.913942873741336,0.0014947054983599872,1.0,1.0,-3.297939855310176,358461.4775192923,1555157.3203625227,4.338422446743457,1555157.3203625227,4.338422446743457,0.7610796174430452,0.0922955772226212,4.028046144702076,101325.0,128636.69280817072,1.2695454508578408,1.0,0.0,4.028046144702947,1.2825242441104827,1.2828363097211313,3.1407173495545093,22956.1927003351,2340.880188477727,19512.767642518585,1989.748552514731,0.85,0.8500001675902359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.7622359223815,4632.441516551485,5.453234891455863,5.149799166838314,-2.1240210436467817,7.273820210485095,3.3902892171598573,3.5,0.9686540620456735,0.6,0.00024330874560162566,0.9593767213558692,0.00025361126675844497,198.26737315972133,0.0,0.0,0.0,0.026420798476541954,8.437181628318584e-05,0.0001589369293184398,0.0006402052853919278,0.09229557722437526,0.09229557722437526,0.09229557722437526,0.09229557721898662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.91918924486,595.7410142315632,0.0,0.09229557722437526,0.0922955772226212,0.0922955772226212,0.37500760236842556,0.37500760236842556,0.5,10.000125028877555,0.0,0.0,0.0,0.0,0.0,0.0,25901.125212511994,19712.81846808304,0.7610796174430452,1.042173517401049,0.6617930861006542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467057757997441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.747272382443,1431.3922250165003,0.37500760236842556,6.17534620354742,3.3902892171598573,,,,
