time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2891.0,-29.205055203460372,5.157842898321959,35.0168960632048,24.81589465113359,5.4421876337427,-25.74027239689475,-39.40270085642112,1.9774048487164628,-4.711976170357616,-4.711976170338389,40.01307593185724,43108.959162479085,24784.752222305462,24784.752222305462,67893.71138478455,78439.69663731205,78439.69663731205,24784.752222305462,103224.44885961752,103224.44885961752,103224.44885961752,129115.08932613968,124616.63881775708,4498.450508382605,0.0,92467.807523045,57137.07013542,39256.37487513889,25890.64046652217,65147.01534166106,19702.178309424045,1430.3922250165003,0.0,0.8883281420564579,2.9154303337702046,0.0014947054983599872,1.0,1.0,-3.275958672770912,358655.07517374324,1555097.1015468107,4.335912717235286,1555097.1015468107,4.335912717235286,0.7609768609200649,0.0922859549807914,4.028046144702076,101325.0,128635.21421816027,1.2695308583090084,1.0,0.0,4.028046144702729,1.2824716672667569,1.2827837200843335,3.1408461079586827,22955.995090737513,2340.860037906677,19512.596786646987,1989.7311300644958,0.85,0.8500000417982361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.90581843243,4632.441516551485,5.4509051236188,5.157842898321959,-2.110584436953475,7.268427335275433,3.3929547424421402,3.5,0.9694156406977543,0.6,0.00024330874560162566,0.9597993226252297,0.00025349960128762225,198.2708346741116,0.0,0.0,0.0,0.026420798476541954,8.435553181580052e-05,0.00015895321378582512,0.0006402708799779978,0.09228595492214395,0.09228595492214395,0.09228595492214395,0.09228595512070667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.1687349803,595.7431403723906,0.0,0.09228595492214395,0.0922859549807914,0.0922859549807914,0.3750076079707494,0.3750076079707494,0.5,10.000125033774665,0.0,0.0,0.0,0.0,0.0,0.0,25890.64046652217,19702.178309424045,0.7609768609200649,1.0421615023914532,0.6617180992313427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467313293488406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.68773371463,1430.3922250165003,0.3750076079707494,6.17534620354742,3.3929547424421402,,,,
2892.0,-29.209263480400985,5.165877632796125,35.01612981273935,24.826856224704557,5.455041626440582,-25.742782438735528,-39.40440845964474,1.9885605778246624,-4.69807705524488,-4.698077055242506,40.011686161051465,43099.020581649864,24785.831862972853,24785.831862972853,67884.85244462272,78432.0345510639,78432.0345510639,24785.831862972853,103217.86641403675,103217.86641403675,103217.86641403675,129097.9684141489,124600.00063589934,4497.967778249558,0.0,92467.02131659267,57134.007319037875,39258.90444172755,25880.102000112143,65139.006441839694,19691.53585082872,1429.3922250165003,0.0,0.8884030054794759,2.9169198866867148,0.0014947054983599872,1.0,1.0,-3.253475281231374,358848.9492065167,1555037.1630950088,4.333403139492234,1555037.1630950088,4.333403139492234,0.7608755116476509,0.09227633093732789,4.028046144702076,101325.0,128633.76374457698,1.2695165432477373,1.0,0.0,4.028046144702042,1.2824196683521774,1.2827317085173047,3.140973461423781,22955.79990765765,2340.8401347715735,19512.428311425927,1989.713950373056,0.85,0.8499999298616001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.057300589103,4632.441516551485,5.4485644442779595,5.165877632796125,-2.097137621355314,7.263015254151439,3.395630933384437,3.5,0.9701802666812677,0.6,0.00024330874560162566,0.9602170890509828,0.00025338930995499827,198.27425508922332,0.0,0.0,0.0,0.026420798476541954,8.433931525461426e-05,0.0001589694303470114,0.0006403362010347645,0.09227633095825677,0.09227633095825677,0.09227633095825677,0.09227633088787109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.44956289034,595.7452566525322,0.0,0.09227633095825677,0.09227633093732789,0.09227633093732789,0.3750076136629948,0.3750076136629948,0.5,10.000125031969104,0.0,0.0,0.0,0.0,0.0,0.0,25880.102000112143,19691.53585082872,0.7608755116476509,1.042153636550086,0.6616468831180508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467565875707842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16676.629052056636,1429.3922250165003,0.3750076136629948,6.17534620354742,3.395630933384437,,,,
2893.0,-29.213424092916508,5.173903415938773,35.01536837970566,24.83786375904458,5.467956681540394,-25.74522896826861,-39.40605389708651,1.9997615538812001,-4.68416841786302,-4.684168417824028,40.01029262566233,43089.01651896662,24786.90602244652,24786.90602244652,67875.92254141314,78424.31157160418,78424.31157160418,24786.90602244652,103211.2175940507,103211.2175940507,103211.2175940507,129080.7222509266,124583.2379775497,4497.4842733769,0.0,92466.23825007345,57130.94318524402,39261.438960921594,25869.504656875903,65130.9436177975,19680.88629693792,1428.3922250165003,0.0,0.888477887476335,2.9184110617153354,0.0014947054983599872,1.0,1.0,-3.2311951135713457,359043.0383544043,1554977.0640378988,4.330893229861239,1554977.0640378988,4.330893229861239,0.7607755369875975,0.09226669173048847,4.028046144702076,101325.0,128632.30347200125,1.26950213147793,1.0,0.0,4.028046144702895,1.2823674627754087,1.2826794902378014,3.141101331426669,22955.605504095456,2340.8203111251505,19512.268276641047,1989.6976313665775,0.85,0.8500001567442823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.216696291867,4632.441516551485,5.446215303842116,5.173903415938773,-2.0836838416930594,7.257587257631833,3.3983178164480137,3.5,0.9709479475565753,0.6,0.00024330874560162566,0.9606303165864197,0.00025328031127126857,198.27763687952748,0.0,0.0,0.0,0.026420798476541954,8.432369178802393e-05,0.00015898505381360174,0.0006403991330791306,0.0922666918803606,0.0922666918803606,0.0922666918803606,0.09226669099664213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.7122293079,595.7473786449724,0.0,0.0922666918803606,0.09226669173048847,0.09226669173048847,0.3750076194003495,0.3750076194003495,0.5,10.000125025656578,0.0,0.0,0.0,0.0,0.0,0.0,25869.504656875903,19680.88629693792,0.7607755369875975,1.0421455420594512,0.6615751918446371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467815458966178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16676.57124440181,1428.3922250165003,0.3750076194003495,6.17534620354742,3.3983178164480137,,,,
2894.0,-29.217532029933256,5.181920314822845,35.0146113378336,24.848895950149767,5.480904592203282,-25.747613660382708,-39.40764121999962,2.010986222581521,-4.670249266456324,-4.6702492664080015,40.00889642958261,43078.983987649,24787.972133909912,24787.972133909912,67866.9561215589,78416.55515434445,78416.55515434445,24787.972133909912,103204.52728825435,103204.52728825435,103204.52728825435,129063.37640956954,124566.37632792837,4497.000081641168,0.0,92465.45884431328,57127.88767732946,39263.96796331536,25858.849121315186,65122.817084630544,19670.23029112162,1427.3922250165003,0.0,0.8885527889990147,2.919903966663582,0.0014947054983599872,1.0,1.0,-3.2090191001935295,359237.35665899277,1554916.8519931228,4.328382956756729,1554916.8519931228,4.328382956756729,0.7606769426914537,0.09225703884242975,4.028046144702076,101325.0,128630.84080535352,1.269487696080469,1.0,0.0,4.028046144699391,1.2823151510355821,1.2826271657694084,3.1412294719040594,22955.412009350814,2340.800580152327,19512.09790735815,1989.6802585345813,0.85,0.8499998997800589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.383997164723,4632.441516551485,5.443857172894875,5.181920314822845,-2.0702223714340833,7.252142686256928,3.4010153904173728,3.5,0.9717186829763922,0.6,0.00024330874560162566,0.9610385006957323,0.00025317273493776285,198.2809759678043,0.0,0.0,0.0,0.026420798476541954,8.430862265528136e-05,0.0001590001229463443,0.0006404598322411782,0.09225703884309318,0.09225703884309318,0.09225703884309318,0.09225703883962345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.9620193252,595.7495046855862,0.0,0.09225703884309318,0.09225703884242975,0.09225703884242975,0.3750076251557037,0.3750076251557037,0.5,10.000125025635574,0.0,0.0,0.0,0.0,0.0,0.0,25858.849121315186,19670.23029112162,0.7606769426914537,1.0421379043440675,0.6615036928096274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468062223822358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.514251348402,1427.3922250165003,0.3750076251557037,6.17534620354742,3.4010153904173728,,,,
2895.0,-29.221590351675598,5.189928454106477,35.01385856010118,24.860036407504253,5.493932166402348,-25.749977173515017,-39.409202768560476,2.0223189849176446,-4.656316813380386,-4.656316813400307,40.00750535143545,43069.04522782712,24789.023285918538,24789.023285918538,67858.06851374566,78408.91471879263,78408.91471879263,24789.023285918538,103197.93800471116,103197.93800471116,103197.93800471116,129046.07707344613,124549.5613058876,4496.5157675585215,0.0,92464.68031330752,57124.8108088833,39266.52167158246,25848.139068734963,65114.66074031742,19659.571314136203,1426.3922250165003,0.0,0.8886276961065284,2.921398902248375,0.0014947054983599872,1.0,1.0,-3.186385958633309,359431.94327310973,1554856.8624169107,4.3258727876489065,1554856.8624169107,4.3258727876489065,0.7605797563166068,0.09224738235523415,4.028046144702076,101325.0,128629.37440840753,1.2694732238678266,1.0,0.0,4.028046144701997,1.2822623398629311,1.2825743417466682,3.1413588463751174,22955.218731772107,2340.7808713242657,19511.940208702392,1989.6641777469772,0.85,0.8500001867416795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.559200061243,4632.441516551485,5.441488563157139,5.189928454106477,-2.056751144864946,7.246679598971423,3.403723660607299,3.5,0.9724924744592283,0.6,0.00024330874560162566,0.9614419385593242,0.00025306649922741297,198.2842748373251,0.0,0.0,0.0,0.026420798476541954,8.429380063825102e-05,0.00015901494496337463,0.000640519536009734,0.09224738236158553,0.09224738236158553,0.09224738236158553,0.09224738234627997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.23657366564,595.7516229187696,0.0,0.09224738236158553,0.09224738235523415,0.09224738235523415,0.3750076309506234,0.3750076309506234,0.5,10.000125024988122,0.0,0.0,0.0,0.0,0.0,0.0,25848.139068734963,19659.571314136203,0.7605797563166068,1.0421319521938257,0.661433918846479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446830587276694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16676.458174873736,1426.3922250165003,0.3750076309506234,6.17534620354742,3.403723660607299,,,,
2896.0,-29.225611872231248,5.197927979269255,35.01310995838421,24.870855069626145,5.506604532601552,-25.752332876098038,-39.41077455002812,2.033325518734511,-4.642369968398725,-4.642369968396163,40.00612025829819,43059.297823560075,24790.056979880672,24790.056979880672,67849.35480344074,78401.40953537321,78401.40953537321,24790.056979880672,103191.46651525388,103191.46651525388,103191.46651525388,129028.84161423653,124532.81022518205,4496.031389054474,0.0,92463.91970316338,57121.807919549996,39269.01309290376,25837.375098982648,65106.388191886406,19648.909944871506,1425.3922250165003,0.0,0.8887026111006062,2.9228959874322973,0.0014947054983599872,1.0,1.0,-3.1632291758480164,359626.81369421614,1554797.1326765982,4.323362645585745,1554797.1326765982,4.323362645585745,0.7604839837482247,0.09223772345894192,4.028046144702076,101325.0,128627.9409717088,1.2694590769475331,1.0,0.0,4.028046144704824,1.2822110530933597,1.2825230424979275,3.141484496631295,22955.029903214338,2340.7616161700826,19511.77790923721,1989.647627807377,0.85,0.8500001085385223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.742315849285,4632.441516551485,5.439108940774182,5.197927979269255,-2.0432693338275767,7.241197313096832,3.4064426498158995,3.5,0.9732693285188284,0.6,0.00024330874560162566,0.9618418982734679,0.00025296126737499314,198.28754390071498,0.0,0.0,0.0,0.026420798476541954,8.427888392408324e-05,0.0001590298616775424,0.000640579621222729,0.09223772317193053,0.09223772317193053,0.09223772317193053,0.09223772537390602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.54017685633,595.7537319942252,0.0,0.09223772317193053,0.09223772345894192,0.09223772345894192,0.3750076367746835,0.3750076367746835,0.5,10.000125004486986,0.0,0.0,0.0,0.0,0.0,0.0,25837.375098982648,19648.909944871506,0.7604839837482247,1.0421305295491137,0.6613682469476344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468546587001014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16676.40295542717,1425.3922250165003,0.3750076367746835,6.17534620354742,3.4064426498158995,,,,
2897.0,-29.229570254355586,5.2059188211859055,35.01236474198614,24.882212129328423,5.519877492968589,-25.754567702022875,-39.412207750696666,2.044874929285463,-4.628419050893513,-4.628419050879775,40.00472071111133,43049.23006531443,24791.098969820392,24791.098969820392,67840.32903513481,78393.65231487803,78393.65231487803,24791.098969820392,103184.75128469842,103184.75128469842,103184.75128469842,129011.2978697892,124515.75242176116,4495.545448028031,0.0,92463.14074059576,57118.71844507696,39271.58032835423,25826.54658509078,65098.126913445005,19638.23623518518,1424.3922250165003,0.0,0.8887775553127006,2.92439411589282,0.0014947054983599872,1.0,1.0,-3.1409694497983196,359821.82392497687,1554736.7813938165,4.320851816142148,1554736.7813938165,4.320851816142148,0.7603895538446475,0.09222803517820607,4.028046144702076,101325.0,128626.44400858752,1.2694443030701952,1.0,0.0,4.028046144703754,1.2821572411106004,1.2824692174215606,3.1416163443518017,22954.836518496377,2340.741896416858,19511.60914173281,1989.6304183113307,0.85,0.8499999172728105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.933360565253,4632.441516551485,5.436723962726347,5.2059188211859055,-2.0297845596846424,7.235703380870548,3.4091723873301816,3.5,0.974049253522909,0.6,0.00024330874560162566,0.9622357538813231,0.00025285772703851744,198.2907617446245,0.0,0.0,0.0,0.026420798476541954,8.426528451317625e-05,0.00015904346108844942,0.0006406344002774033,0.09222803520940721,0.09222803520940721,0.09222803520940721,0.09222803510259547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.77383043116,595.7558630939818,0.0,0.09222803520940721,0.09222803517820607,0.09222803517820607,0.375007642542446,0.375007642542446,0.5,10.000125001914729,0.0,0.0,0.0,0.0,0.0,0.0,25826.54658509078,19638.23623518518,0.7603895538446475,1.0421241324705988,0.6612975227774684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468785126320338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.348337953645,1424.3922250165003,0.375007642542446,6.17534620354742,3.4091723873301816,,,,
2898.0,-29.23347991231585,5.213901164186652,35.01162302344812,24.893173353653424,5.532700161544414,-25.75680279045881,-39.413659915421135,2.0560230293805795,-4.614451983510492,-4.614451983512099,40.003331179742275,43039.43825132191,24792.118839651193,24792.118839651193,67831.5570909731,78386.11592888298,78386.11592888298,24792.118839651193,103178.23476853417,103178.23476853417,103178.23476853417,128993.90086896229,124498.84112233286,4495.059746629425,0.0,92462.3842983348,57115.70657904388,39274.08635476769,25815.666100428116,65089.752455195805,19627.562002865598,1423.3922250165003,0.0,0.8888525016619861,2.9258945860638716,0.0014947054983599872,1.0,1.0,-3.1178657470916846,360017.14299115975,1554676.8637627044,4.318341206882139,1554676.8637627044,4.318341206882139,0.7602965550650697,0.09221834974574984,4.028046144702076,101325.0,128624.99787773952,1.269430030868389,1.0,0.0,4.028046144702114,1.2821053032311012,1.2824172669044631,3.1417436107243177,22954.648724654457,2340.7227467743273,19511.452828125093,1989.614478759321,0.85,0.8500000615199484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.132298456019,4632.441516551485,5.434327024676969,5.213901164186652,-2.0162879222724652,7.2301890864591165,3.4119128379404864,3.5,0.9748322394115675,0.6,0.00024330874560162566,0.9626249322891668,0.00025275549951010116,198.29394008225745,0.0,0.0,0.0,0.026420798476541954,8.425150722414547e-05,0.00015905723837748018,0.0006406898958333682,0.09221834980044992,0.09221834980044992,0.09221834980044992,0.09221834956728595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.055930158,595.7579789276383,0.0,0.09221834980044992,0.09221834974574984,0.09221834974574984,0.37500764833686134,0.37500764833686134,0.5,10.000124998231284,0.0,0.0,0.0,0.0,0.0,0.0,25815.666100428116,19627.562002865598,0.7602965550650697,1.0421234454327446,0.6612321698557371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446901992822055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16676.294851302682,1423.3922250165003,0.37500764833686134,6.17534620354742,3.4119128379404864,,,,
2899.0,-29.237342870561438,5.2218750537285334,35.0108844111257,24.904300819057994,5.5457015747061345,-25.758979052149854,-39.41505438471211,2.0673377506891653,-4.600475333545035,-4.600475333549558,40.00193734676129,43029.59560973504,24793.13325484113,24793.13325484113,67822.72886457617,78378.52857814949,78378.52857814949,24793.13325484113,103171.66183299062,103171.66183299062,103171.66183299062,128976.38823212264,124481.81500432307,4494.573227799577,0.0,92461.62597608994,57112.69298498046,39276.59221234387,25804.72639913202,65081.318611475894,19616.880449817512,1422.3922250165003,0.0,0.8889274683811987,2.9273966942870397,0.0014947054983599872,1.0,1.0,-3.0949209673480027,360212.6793082117,1554616.7623982627,4.315830207265062,1554616.7623982627,4.315830207265062,0.7602049386765579,0.09220864832305883,4.028046144702076,101325.0,128623.53888571395,1.2694156317366292,1.0,0.0,4.0280461447032,1.2820525933825397,1.282364544230467,3.141872779239552,22954.460464089007,2340.703549539242,19511.29528992483,1989.5984143336239,0.85,0.8500001697033647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.339155018117,4632.441516551485,5.431921777237591,5.2218750537285334,-2.0027842463071215,7.224659300035655,3.4146640427810215,3.5,0.9756182979374347,0.6,0.00024330874560162566,0.9630096288783917,0.00025265453044847025,198.29708055565442,0.0,0.0,0.0,0.026420798476541954,8.423827927525334e-05,0.0001590704663263723,0.0006407431786219053,0.09220864833571217,0.09220864833571217,0.09220864833571217,0.09220864834126018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.31724190916,595.7601013009996,0.0,0.09220864833571217,0.09220864832305883,0.09220864832305883,0.3750076541481192,0.3750076541481192,0.5,10.000124996351444,0.0,0.0,0.0,0.0,0.0,0.0,25804.72639913202,19616.880449817512,0.7602049386765579,1.0421228443367292,0.6611666224314571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446925184739896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16676.242208813066,1422.3922250165003,0.3750076541481192,6.17534620354742,3.4146640427810215,,,,
2900.0,-29.24115389731343,5.2298405024390675,35.01014842098879,24.915740300808125,5.559042710207181,-25.761077743010627,-39.41635818975044,2.078966548196272,-4.586490742594606,-4.586490742568836,40.00053576355632,43019.58630178252,24794.146154610633,24794.146154610633,67813.73245639315,78370.82937998227,78370.82937998227,24794.146154610633,103164.9755345929,103164.9755345929,103164.9755345929,128958.70125447706,124464.61562074989,4494.085633727174,0.0,92460.85964175372,57109.61653234572,39279.15901045333,25793.725719884154,65072.884730337486,19606.18992079898,1421.3922250165003,0.0,0.889002459501883,2.928900265462048,0.0014947054983599872,1.0,1.0,-3.072357834768013,360408.4100909905,1554556.3286183102,4.31331868261853,1554556.3286183102,4.31331868261853,0.7601146935390083,0.0921989263282899,4.028046144702076,101325.0,128622.039695549,1.269400835880079,1.0,0.0,4.028046144700073,1.2819984249198635,1.2823103625874437,3.142005533239142,22954.270214447195,2340.684149474815,19511.1321006364,1989.5817736573042,0.85,0.8500001053553985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.553922348321,4632.441516551485,5.429509116988681,5.2298405024390675,-1.9892747566878604,7.219115259126928,3.4174260013998,3.5,0.9764074289713714,0.6,0.00024330874560162566,0.9633893163649037,0.00025255495516567203,198.30017890772694,0.0,0.0,0.0,0.026420798476541954,8.422591310482138e-05,0.00015908283249680427,0.0006407929901270386,0.0921989263564887,0.0921989263564887,0.0921989263564887,0.09219892621685294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.54110142775,595.7622354623439,0.0,0.0921989263564887,0.0921989263282899,0.0921989263282899,0.3750076599800476,0.3750076599800476,0.5,10.000124994541292,0.0,0.0,0.0,0.0,0.0,0.0,25793.725719884154,19606.18992079898,0.7601146935390083,1.0421196591700792,0.6610984971706111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469481003673135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16676.190371552468,1421.3922250165003,0.3750076599800476,6.17534620354742,3.4174260013998,,,,
2901.0,-29.244915998613216,5.237797718073418,35.00941534124069,24.92663307292389,5.571764293461372,-25.763193499999634,-39.41770980656145,2.090041795170003,-4.572488852892661,-4.572488852902665,39.999147738572034,43009.97389396483,24795.134123880816,24795.134123880816,67805.10801784565,78363.42476859996,78363.42476859996,24795.134123880816,103158.55889248077,103158.55889248077,103158.55889248077,128941.23348583044,124447.63494788877,4493.598537941661,0.0,92460.12066840152,57106.66979507085,39281.612081478524,25782.674593349668,65064.286674828196,19595.500390392845,1420.3922250165003,0.0,0.8890774456468538,2.930406307534165,0.0014947054983599872,1.0,1.0,-3.0486696153575963,360604.4665628615,1554496.4811936326,4.310807617028361,1554496.4811936326,4.310807617028361,0.7600258972142195,0.09218921175118212,4.028046144702076,101325.0,128620.60848589396,1.2693867109389978,1.0,0.0,4.028046144702808,1.2819468392236715,1.2822587643393473,3.1421319679226345,22954.086757424695,2340.6654420647924,19510.972628058084,1989.5655119799405,0.85,0.8499999513919714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.776584651678,4632.441516551485,5.427083960983658,5.237797718073418,-1.9757525421124482,7.213550260185866,3.4201987035170256,3.5,0.977199629576293,0.6,0.00024330874560162566,0.9637642878980729,0.00025245669367171845,198.30323757853682,0.0,0.0,0.0,0.026420798476541954,8.421309522650501e-05,0.00015909565037512064,0.0006408446211323741,0.0921892117505666,0.0921892117505666,0.0921892117505666,0.0921892117535756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.83051867393,595.7643489685769,0.0,0.0921892117505666,0.09218921175118212,0.09218921175118212,0.3750076658287739,0.3750076658287739,0.5,10.000124994579918,0.0,0.0,0.0,0.0,0.0,0.0,25782.674593349668,19595.500390392845,0.7600258972142195,1.0421248196682038,0.661038122325321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446970708640885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16676.13944588752,1420.3922250165003,0.3750076658287739,6.17534620354742,3.4201987035170256,,,,
2902.0,-29.248628910561685,5.245746705604465,35.008684674259364,24.93778917649763,5.584780033840165,-25.765230739948436,-39.41897439127786,2.1013818632584504,-4.558479277010235,-4.558479277045119,39.99775117959157,43000.19885010441,24796.121496272117,24796.121496272117,67796.32034637652,78355.89562552144,78355.89562552144,24796.121496272117,103152.01712179356,103152.01712179356,103152.01712179356,128923.57920033188,124430.46889334389,4493.1103069879855,0.0,92459.37593812906,57103.67916283961,39284.10752809939,25771.562078538325,65055.66960663772,19584.801522627546,1419.3922250165003,0.0,0.8891524575755589,2.9319137883948425,0.0014947054983599872,1.0,1.0,-3.025408501724314,360800.71437569027,1554436.2675694653,4.3082959806750285,1554436.2675694653,4.3082959806750285,0.7599384726057059,0.0921794755307926,4.028046144702076,101325.0,128619.14938251617,1.269372310708277,1.0,0.0,4.028046144701343,1.2818940243591495,1.2822059366238379,3.14226142579594,22953.90187119308,2340.646588915999,19510.816572758657,1989.5495987680458,0.85,0.8499999992264731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.007173309024,4632.441516551485,5.424651626245821,5.245746705604465,-1.962224672114596,7.207971377719061,3.4229821977374533,3.5,0.9779949136392724,0.6,0.00024330874560162566,0.9641345110869547,0.0002523597514700745,198.30625634984153,0.0,0.0,0.0,0.026420798476541954,8.420110433810882e-05,0.00015910764126351684,0.00064089292098415,0.09217947553124375,0.09217947553124375,0.09217947553124375,0.09217947552968317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.07869518164,595.7664754559577,0.0,0.09217947553124375,0.0921794755307926,0.0921794755307926,0.375007671698334,0.375007671698334,0.5,10.000124994548743,0.0,0.0,0.0,0.0,0.0,0.0,25771.562078538325,19584.801522627546,0.7599384726057059,1.0421277769687143,0.6609754247417207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446993027365425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16676.089373328236,1419.3922250165003,0.375007671698334,6.17534620354742,3.4229821977374533,,,,
2903.0,-29.25229277949773,5.253687536769524,35.00795620354987,24.948998854402475,5.597845629135492,-25.767221939618956,-39.42019074512643,2.1127747909324013,-4.5444588960965575,-4.544458896108841,39.99635320104972,42990.421646687515,24797.100260210544,24797.100260210544,67787.52190689807,78348.38142297803,78348.38142297803,24797.100260210544,103145.48168318857,103145.48168318857,103145.48168318857,128905.87335970491,124413.25189390052,4492.621465804394,0.0,92458.633983176,57100.67421367007,39286.621966117695,25760.39167651635,65047.01364263405,19574.096640896925,1418.3922250165003,0.0,0.8892274854038196,2.9334230450390018,0.0014947054983599872,1.0,1.0,-3.002056504143809,360997.1974092585,1554375.9945032324,4.305784104858447,1554375.9945032324,4.305784104858447,0.7598524466047244,0.09216972700554728,4.028046144702076,101325.0,128617.68125961133,1.2693578214617451,1.0,0.0,4.028046144702285,1.28184096769024,1.2821528670451048,3.142391487112669,22953.71767396038,2340.6278060255418,19510.661306090773,1989.5337659741883,0.85,0.8500000559048634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.245670915214,4632.441516551485,5.422210404727298,5.253687536769524,-1.9486888602378376,7.202376397007361,3.4257764718394412,3.5,0.9787932776684117,0.6,0.00024330874560162566,0.9644999945030315,0.0002522641233678731,198.3092353369782,0.0,0.0,0.0,0.026420798476541954,8.418957226745021e-05,0.00015911917333417546,0.0006409393726969068,0.09216972700334379,0.09216972700334379,0.09216972700334379,0.09216972700664967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.3200250043,595.768604092005,0.0,0.09216972700334379,0.09216972700554728,0.09216972700554728,0.37500767758428166,0.37500767758428166,0.5,10.000124994796035,0.0,0.0,0.0,0.0,0.0,0.0,25760.39167651635,19574.096640896925,0.7598524466047244,1.0421311926681258,0.6609130725489619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470150549484462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16676.040160792247,1418.3922250165003,0.37500767758428166,6.17534620354742,3.4257764718394412,,,,
2904.0,-29.255912141036198,5.261620261190068,35.00722965000727,24.960968491528206,5.611677368926672,-25.76916888700621,-39.42133263973517,2.1249340545634685,-4.530428786017012,-4.530428786017174,39.9949515628961,42980.51507395806,24798.073068408034,24798.073068408034,67778.58814236609,78340.84217294415,78340.84217294415,24798.073068408034,103138.91524135218,103138.91524135218,103138.91524135218,128888.07748093513,124395.94564605263,4492.131834882502,0.0,92457.86620555002,57097.53886228862,39289.252603623776,25749.162239582944,65038.414843206716,19563.384665555917,1417.3922250165003,0.0,0.8893025316771045,2.9349339631835307,0.0014947054983599872,1.0,1.0,-2.978759210949022,361193.9007953726,1554315.5654279706,4.3032719046619174,1554315.5654279706,4.3032719046619174,0.7597678123866132,0.09215996309168976,4.028046144702076,101325.0,128616.12561388768,1.2693424684321508,1.0,0.0,4.028046144703417,1.2817843470527206,1.2820962326305718,3.142530296897439,22953.52706600843,2340.6083694236495,19510.49513652947,1989.516821394612,0.85,0.8499998749831479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.4920761962585,4632.441516551485,5.41976090340504,5.261620261190068,-1.935145902210936,7.196766163401005,3.4285815337502417,3.5,0.9795947239286404,0.6,0.00024330874560162566,0.9648611849284273,0.000252169689694455,198.31217822430028,0.0,0.0,0.0,0.026420798476541954,8.417874746237081e-05,0.00015912999813925483,0.0006409829755112739,0.09215996326868964,0.09215996326868964,0.09215996326868964,0.09215996273791341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.54375781206,595.7707382616818,0.0,0.09215996326868964,0.09215996309168976,0.09215996309168976,0.37500768348445557,0.37500768348445557,0.5,10.000124978863589,0.0,0.0,0.0,0.0,0.0,0.0,25749.162239582944,19563.384665555917,0.7597678123866132,1.042131612613335,0.6608481337925379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470367922315484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16675.991806987546,1417.3922250165003,0.37500768348445557,6.17534620354742,3.4285815337502417,,,,
2905.0,-29.25947894960606,5.269544979757336,35.00650491924885,24.97142554437744,5.623979589344958,-25.771063870503504,-39.422500937338896,2.1355645114564896,-4.516386510677762,-4.516386510670264,39.99355103833237,42970.931052217704,24799.03377194746,24799.03377194746,67769.96482416516,78333.3714464389,78333.3714464389,24799.03377194746,103132.40521838637,103132.40521838637,103132.40521838637,128870.28140959602,124378.6396134555,4491.641796140527,0.0,92457.16406615757,57094.72367685193,39291.60043256182,25737.876191209652,65029.47662377147,19552.667908109477,1416.3922250165003,0.0,0.8893775914608005,2.9364468067964085,0.0014947054983599872,1.0,1.0,-2.955173569683552,361390.85890986904,1554255.1861359398,4.300759545563302,1554255.1861359398,4.300759545563302,0.7596845894684725,0.09215019037182558,4.028046144702076,101325.0,128614.75308683509,1.2693289226433269,1.0,0.0,4.028046144701067,1.2817348495308594,1.2820467230649037,3.142651653870862,22953.352753359763,2340.590594480252,19510.34688769231,1989.5017042203312,0.85,0.8499998713624315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.7463826103985,4632.441516551485,5.417301811684495,5.269544979757336,-1.9215940015382724,7.191138981295609,3.431397384845055,3.5,0.9803992528128729,0.6,0.00024330874560162566,0.9652172736618225,0.0002520766590495896,198.31507846648174,0.0,0.0,0.0,0.026420798476541954,8.416767369655104e-05,0.00015914107190507463,0.0006410275811509917,0.09215019036828112,0.09215019036828112,0.09215019036828112,0.0921501903806587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.77281400503,595.7728707478174,0.0,0.09215019036828112,0.09215019037182558,0.09215019037182558,0.3750076893311398,0.3750076893311398,0.5,10.00012497914169,0.0,0.0,0.0,0.0,0.0,0.0,25737.876191209652,19552.667908109477,0.7596845894684725,1.0421422459886738,0.6607915868803058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447058266098982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16675.944222685404,1416.3922250165003,0.3750076893311398,6.17534620354742,3.431397384845055,,,,
2906.0,-29.262995613796868,5.27746173132696,35.00578171088417,24.982348456420027,5.636759184686177,-25.772900602558057,-39.423596452083416,2.1466641943012217,-4.502335025889806,-4.502335025887144,39.99214549340194,42961.2476886743,24799.989811969626,24799.989811969626,67761.23750064393,78325.85424352065,78325.85424352065,24799.989811969626,103125.84405549028,103125.84405549028,103125.84405549028,128852.37448297066,124361.22360685594,4491.150876114709,0.0,92456.44844366776,57091.84197325379,39294.00718934886,25726.53042748038,65020.537616829235,19541.94342495922,1415.3922250165003,0.0,0.8894526718002385,2.937961259023568,0.0014947054983599872,1.0,1.0,-2.931720837753346,361588.0305114689,1554194.592188818,4.29824679204784,1554194.592188818,4.29824679204784,0.7596027563858766,0.09214040047079243,4.028046144702076,101325.0,128613.33256698994,1.2693149032024666,1.0,0.0,4.028046144703258,1.2816831712791,1.281995032238719,3.142778367513516,22953.1750934065,2340.572478206778,19510.203293656043,1989.4870617036443,0.85,0.8500001944942476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.008596041746,4632.441516551485,5.414834774197349,5.27746173132696,-1.9080353346600787,7.185497065987038,3.434224042048164,3.5,0.9812068691566183,0.6,0.00024330874560162566,0.9655684950988401,0.0002519849672360317,198.3179380183332,0.0,0.0,0.0,0.026420798476541954,8.415729102989578e-05,0.00015915145457172988,0.0006410694030113841,0.09214040041648469,0.09214040041648469,0.09214040041648469,0.09214040059709842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.97759595845,595.7750108714706,0.0,0.09214040041648469,0.09214040047079243,0.09214040047079243,0.37500769519987714,0.37500769519987714,0.5,10.000124983725332,0.0,0.0,0.0,0.0,0.0,0.0,25726.53042748038,19541.94342495922,0.7596027563858766,1.042151295333266,0.6607335045712489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470794287903503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16675.89757054902,1415.3922250165003,0.37500769519987714,6.17534620354742,3.434224042048164,,,,
2907.0,-29.26647000707901,5.285369241572937,35.00506057313853,24.993442359287315,5.649661252771215,-25.774937083017328,-39.424864773731656,2.1579353021519045,-4.488339322823549,-4.488339322777023,39.99076041027694,42952.453549630256,24801.102624986044,24801.102624986044,67753.5561746163,78318.5334184941,78318.5334184941,24801.102624986044,103119.63604348015,103119.63604348015,103119.63604348015,128834.75264008214,124344.09494650322,4490.657693578924,0.0,92455.73100258688,57088.8696134596,39296.51265458586,25715.116596601994,65011.62925118786,19531.203749832483,1414.3922250165003,0.0,0.8895273580651334,2.939470312316635,0.0014947054983599872,1.0,1.0,-2.9069488009416204,361784.5032447451,1554134.8821111089,4.2957475186817105,1554134.8821111089,4.2957475186817105,0.7595222707414573,0.0921306489432264,4.028046144702076,101325.0,128611.8866031702,1.2693006326491014,1.0,0.0,4.028046144703758,1.281630699165508,1.2819425473575383,3.142907038138839,22952.996981971053,2340.554315894934,19510.049153170377,1989.4713437484133,0.85,0.8500000748701786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.278707506651,4632.441516551485,5.412395056712086,5.285369241572937,-1.894518004516366,7.179887246089303,3.4370615037379295,3.5,0.9820175724965513,0.6,0.00024330874560162566,0.9659156302098596,0.00025189440774321377,198.32076327886475,0.0,0.0,0.0,0.026420798476541954,8.414527207619023e-05,0.00015916347352543542,0.000641117815911521,0.09213066691551285,0.09213066691551285,0.09213066691551285,0.09213033069654533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.32838515704,595.7771045270351,0.0,0.09213066691551285,0.0921306489432264,0.0921306489432264,0.3750077011035228,0.3750077011035228,0.5,10.00011522334541,0.0,0.0,0.0,0.0,0.0,0.0,25715.116596601994,19531.203749832483,0.7595222707414573,1.042175945365626,0.6606887728297541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471002945696536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16675.851804078076,1414.3922250165003,0.3750077011035228,6.17534620354742,3.4370615037379295,,,,
2908.0,-29.26988229740554,5.2932703488298865,35.00434018759352,25.005351507011824,5.663421069637605,-25.77649000380054,-39.42564310329033,2.1700287708067916,-4.474198530242063,-4.474198530236223,39.989338230541684,42941.87395677205,24801.86712907832,24801.86712907832,67743.74108585037,78311.04049400694,78311.04049400694,24801.86712907832,103112.90762308527,103112.90762308527,103112.90762308527,128816.57591206855,124326.41292842593,4490.162983642626,0.0,92454.98473984885,57085.81818145572,39299.073953770145,25703.668288983285,65002.74224275343,19520.479468782818,1413.3922250165003,0.0,0.8896028559819324,2.940995631209223,0.0014947054983599872,1.0,1.0,-2.883818141442589,361983.0977853929,1554073.5746248341,4.293221380038551,1554073.5746248341,4.293221380038551,0.7594433311742274,0.09212078452836331,4.028046144702076,101325.0,128610.34348456764,1.2692854032525798,1.0,0.0,4.0280461447047164,1.2815744033676446,1.281886237861702,3.1430450968101558,22952.811715290576,2340.5354239511535,19509.886210224387,1989.4547281920318,0.85,0.849999836718366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.55639128333,4632.441516551485,5.409872845327935,5.2932703488298865,-1.8808938761466978,7.174164224976584,3.4399093722143443,3.5,0.9828312492040984,0.6,0.00024330874560162566,0.9662566915273819,0.0002518054961327331,198.3235381177014,0.0,0.0,0.0,0.026420798476541954,8.41378972035839e-05,0.00015917084839804174,0.0006411475222386907,0.092120784548572,0.092120784548572,0.092120784548572,0.09212078445542717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.452808557,595.7792699433433,0.0,0.092120784548572,0.09212078452836331,0.09212078452836331,0.3750076678822848,0.3750076678822848,0.5,10.000115222212749,0.0,0.0,0.0,0.0,0.0,0.0,25703.668288983285,19520.479468782818,0.7594433311742274,1.0421674339962559,0.6606163444059816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471209101296394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.806767212198,1413.3922250165003,0.3750076678822848,6.17534620354742,3.4399093722143443,,,,
2909.0,-29.273277992362825,5.300978622168571,35.003685967661816,25.008895829692506,5.667835053406038,-25.779115066745142,-39.427858649846144,2.1736721262218928,-4.469040620928638,-4.469040620973744,39.98980613878775,42937.336527705076,24825.0071990814,24825.0071990814,67762.34372678648,78307.5193983053,78307.5193983053,24825.0071990814,103132.5265973867,103132.5265973867,103132.5265973867,128832.77139244266,124342.70530804791,4490.066084394763,0.0,92454.5837416145,57084.400864672054,39300.203196602706,25700.244795055954,65000.44799165866,19517.293078718678,1413.054738455012,0.0,0.8896268719807412,2.941552152799417,0.0014947054983599872,1.0,1.0,-2.7887763878323995,362055.5571975959,1554093.745065764,4.2924178739165155,1554093.745065764,4.2924178739165155,0.7594205126977346,0.09211870277576459,4.028046144702076,101325.0,128609.82614230845,1.2692802974814552,1.0,0.0,4.028046144702034,1.28155744430631,1.2818692746738645,3.1430866892450564,22952.71216374128,2340.5252725182686,19509.80980168528,1989.4469366894177,0.85,0.8500001944216945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.842312122337,4632.441516551485,5.4122216352353405,5.300978622168571,-1.8739155899983748,7.1748942121669455,3.442768488306146,3.5,0.9836481395160417,0.6,0.00024330874560162566,0.9665962231129344,0.00025171704563260863,198.326299538442,0.0,0.0,0.0,0.026420798476541954,8.411690760118685e-05,0.0001591918380004388,0.0006412320693257049,0.09211870282883194,0.09211870282883194,0.09211870282883194,0.09211870262297348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.7149456165,595.7785574992627,0.0,0.09211870282883194,0.09211870277576459,0.09211870277576459,0.3750076423981182,0.3750076423981182,0.5,10.000115218300254,0.0,0.0,0.0,0.0,0.0,0.0,25700.244795055954,19517.293078718678,0.7594205126977346,1.0424904107658188,0.6605698553526141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447141157769051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.762858662423,1413.054738455012,0.3750076423981182,6.17534620354742,3.442768488306146,,,,
2910.0,-29.276678591079072,5.3083148642970635,35.00315751978127,25.005252949800365,5.664202182358147,-25.782532491771097,-39.431187173444755,2.170056085716796,-4.47281323834801,-4.472813238334274,39.99212594563543,42937.4063962973,24869.650944627687,24869.650944627687,67807.05734092499,78307.47883440647,78307.47883440647,24869.650944627687,103177.12977903416,103177.12977903416,103177.12977903416,128882.01659869864,124391.65323410268,4490.36336459596,0.0,92454.47503470782,57084.40260739516,39300.080474791845,25704.886819664473,65004.96729445632,19521.649249002036,1413.379705595395,0.0,0.8895998316790041,2.941145091517228,0.0014947054983599872,1.0,1.0,-2.6271379283481338,362002.55754466075,1554193.7494853053,4.293322566632868,1554193.7494853053,4.293322566632868,0.7594528381298997,0.09212433676597617,4.028046144702076,101325.0,128610.18063199462,1.2692837960226462,1.0,0.0,4.028046144701492,1.281574276220752,1.2818861106838717,3.1430454086363406,22952.685176238465,2340.522520558852,19509.78236785243,1989.4441392170038,0.85,0.8499999986079945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.0915107123965,4632.441516551485,5.419297237061852,5.3083148642970635,-1.8736117359476894,7.181926600244752,3.4455826013446984,3.5,0.984452171812771,0.6,0.00024330874560162566,0.9669363740258103,0.00025162849608047845,198.32906502404617,0.0,0.0,0.0,0.026420798476541954,8.408538299553044e-05,0.00015922336260609522,0.0006413590518919826,0.09212433675723428,0.09212433675723428,0.09212433675723428,0.09212433679081897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.930156168,595.7750253361655,0.0,0.09212433675723428,0.09212433676597617,0.09212433676597617,0.37500762309245206,0.37500762309245206,0.5,10.000115218964847,0.0,0.0,0.0,0.0,0.0,0.0,25704.886819664473,19521.649249002036,0.7594528381298997,1.0431057834976811,0.6605250057553531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471613074983547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.719168830197,1413.379705595395,0.37500762309245206,6.17534620354742,3.4455826013446984,,,,
2911.0,-29.280067487943132,5.3153815035734215,35.00271454429487,25.005159037560247,5.664542892381698,-25.785549434394447,-39.433954808022804,2.1700248387982852,-4.472239197194426,-4.472239197203931,39.99353481496534,42935.191663897764,24902.003286836887,24902.003286836887,67837.19495073464,78305.71917714457,78305.71917714457,24902.003286836887,103207.72246398145,103207.72246398145,103207.72246398145,128913.31830002947,124422.85022977414,4490.468070255338,0.0,92454.22134579993,57083.69383241251,39300.586125986025,25705.59583604802,65006.18196203405,19522.327423118473,1413.3819912384479,0.0,0.8895976755146642,2.941207027058211,0.0014947054983599872,1.0,1.0,-2.5054714382533234,362010.62157491496,1554254.4867251073,4.293394707490559,1554254.4867251073,4.293394707490559,0.759458273118163,0.09212620246484052,4.028046144702076,101325.0,128610.1041330424,1.269283041036688,1.0,0.0,4.028046144703593,1.2815744216705682,1.281886256169079,3.143045051922466,22952.622195602497,2340.516098321292,19509.72840191573,1989.4386362229438,0.85,0.8499999797693533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.260581117907,4632.441516551485,5.42378347882263,5.3153815035734215,-1.8702264463651446,7.185607949938566,3.4482973320904082,3.5,0.985227809168688,0.6,0.00024330874560162566,0.9672754829259521,0.000251540279782168,198.33182107002358,0.0,0.0,0.0,0.026420798476541954,8.4059178911881e-05,0.00015924956668974464,0.000641464603150102,0.09212620246487853,0.09212620246487853,0.09212620246487853,0.0921262024641971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.74142404983,595.7728801579341,0.0,0.09212620246487853,0.09212620246484052,0.09212620246484052,0.375007608747901,0.375007608747901,0.5,10.000115218963332,0.0,0.0,0.0,0.0,0.0,0.0,25705.59583604802,19522.327423118473,0.759458273118163,1.0435499040745695,0.6604785940046973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471814868884414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.675267569502,1413.3819912384479,0.375007608747901,6.17534620354742,3.4482973320904082,,,,
