time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2912.0,-29.28345081450554,5.322142733317723,35.002366400186794,25.003263854328566,5.662860642349501,-25.78876433241406,-39.437000651936955,2.16817416019655,-4.473809893155362,-4.473809893140619,39.99538469427773,42934.15612771545,24938.65243068234,24938.65243068234,67872.80855839778,78304.85718148212,78304.85718148212,24938.65243068234,103243.50961216446,103243.50961216446,103243.50961216446,128951.74736241155,124461.08021700027,4490.667145411285,0.0,92454.04127878835,57083.340224772546,39300.77894890645,25708.2377502471,65009.01669915355,19524.81448855511,1413.5432958376973,0.0,0.8895832691133754,2.941037560986083,0.0014947054983599872,1.0,1.0,-2.3710751982184775,361988.5570459803,1554334.2389084827,4.293876722492775,1554334.2389084827,4.293876722492775,0.7594769691426027,0.09212991579826785,4.028046144702076,101325.0,128610.23976000577,1.2692843795707454,1.0,0.0,4.028046144703446,1.281583036366514,1.2818948729611648,3.143023924631688,22952.577492288507,2340.511539851887,19509.687915925584,1989.4345078008887,0.85,0.8499998713643534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.373781015528,4632.441516551485,5.429266943995306,5.322142733317723,-1.868523650540392,7.190666383858115,3.4509429597126045,3.5,0.9859837027750299,0.6,0.00024330874560162566,0.9676141624357456,0.0002514522369010722,198.33457266232122,0.0,0.0,0.0,0.026420798476541954,8.40303494545915e-05,0.00015927839614703415,0.0006415807295343909,0.09212991579836106,0.09212991579836106,0.09212991579836106,0.09212991579858783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.6848099677,595.7700634668116,0.0,0.09212991579836106,0.09212991579826785,0.09212991579826785,0.37500759836957753,0.37500759836957753,0.5,10.000115218942698,0.0,0.0,0.0,0.0,0.0,0.0,25708.2377502471,19524.81448855511,0.7594769691426027,1.0440522254396984,0.6604338645268952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472015973987946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.631487382627,1413.5432958376973,0.37500759836957753,6.17534620354742,3.4509429597126045,,,,
2913.0,-29.28682588294795,5.328631217768098,35.002098211584666,25.002273776941024,5.662196877475076,-25.791866600996105,-39.43989408491177,2.167237595530501,-4.474289842903943,-4.474289842955541,39.996995133971204,42932.520206066154,24971.381865953623,24971.381865953623,67903.90207201977,78303.5359243564,78303.5359243564,24971.381865953623,103274.91779031002,103274.91779031002,103274.91779031002,128984.80237683949,124493.9853781789,4490.81699866059,0.0,92453.82452545517,57082.80880719417,39301.12857584556,25709.88458652947,65011.013162375035,19526.370427604877,1413.623308201376,0.0,0.8895751461998449,2.9409857796200525,0.0014947054983599872,1.0,1.0,-2.250216060242451,361981.8151080781,1554403.6708634093,4.294148506878186,1554403.6708634093,4.294148506878186,0.759488840250788,0.09213266726999769,4.028046144702076,101325.0,128610.26893427866,1.2692846674984324,1.0,0.0,4.028046144703154,1.2815873960114057,1.2818992336668513,3.14301323283787,22952.52368125323,2340.506052653376,19509.640762588206,1989.4296994986266,0.85,0.8499998097604821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.422179181978,4632.441516551485,5.433969044036501,5.328631217768098,-1.8661239290339466,7.194755146802045,3.4535082331914246,3.5,0.9867166380546928,0.6,0.00024330874560162566,0.967952142765417,0.0002513644371988249,198.3373176145251,0.0,0.0,0.0,0.026420798476541954,8.400297105890114e-05,0.00015930577454272452,0.0006416910109755996,0.09213266727021532,0.09213266727021532,0.09213266727021532,0.09213266726949627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.4706315921,595.7676113359065,0.0,0.09213266727021532,0.09213266726999769,0.09213266726999769,0.3750075911641595,0.3750075911641595,0.5,10.000115218924106,0.0,0.0,0.0,0.0,0.0,0.0,25709.88458652947,19526.370427604877,0.759488840250788,1.044498443708596,0.6603884190950164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472216754112237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.587705824226,1413.623308201376,0.3750075911641595,6.17534620354742,3.4535082331914246,,,,
2914.0,-29.290188423100197,5.334844392495894,35.00190797521274,25.00083876019346,5.66103508282781,-25.795004887388586,-39.44284947412086,2.165851597836139,-4.4753215034068035,-4.4753215034217995,39.99870774119271,42931.19238004917,25004.419033106624,25004.419033106624,67935.6114131558,78302.4297214312,78302.4297214312,25004.419033106624,103306.84875453782,103306.84875453782,103306.84875453782,129018.8679089084,124527.87772102421,4490.990187884186,0.0,92453.62606924905,57082.38893322041,39301.37459558737,25712.019154370584,65013.39374995795,19528.383280569687,1413.74391246806,0.0,0.8895639113176479,2.9408744770920534,0.0014947054983599872,1.0,1.0,-2.1293678385063686,361967.3235262665,1554477.5102069532,4.294524420224775,1554477.5102069532,4.294524420224775,0.7595040733022405,0.09213587692123577,4.028046144702076,101325.0,128610.35918522593,1.2692855582060294,1.0,0.0,4.02804614469922,1.2815938477909368,1.2819056870162386,3.1429974103302354,22952.474412650292,2340.5010286540555,19509.60500647921,1989.426053390221,0.85,0.850000076493995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.413292046069,4632.441516551485,5.438801657524782,5.334844392495894,-1.864229959564816,7.19907435206071,3.4560024972228174,3.5,0.987429284920805,0.6,0.00024330874560162566,0.9682889951742402,0.00025127699149141223,198.34005245299582,0.0,0.0,0.0,0.026420798476541954,8.397501492960621e-05,0.00015933373067201944,0.0006418036195544268,0.0921358768695751,0.0921358768695751,0.0921358768695751,0.09213587690165231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.7503869576,595.765003630514,0.0,0.0921358768695751,0.09213587692123577,0.09213587692123577,0.3750075864970738,0.3750075864970738,0.5,10.000115225235724,0.0,0.0,0.0,0.0,0.0,0.0,25712.019154370584,19528.383280569687,0.7595040733022405,1.0449479329511195,0.6603438138480033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472417049717492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16675.543976925946,1413.74391246806,0.3750075864970738,6.17534620354742,3.4560024972228174,,,,
2915.0,-29.29354665158597,5.340796903122464,35.00178818718184,24.999310180451744,5.659761998377718,-25.79815568625373,-39.445817994978256,2.1643709272208183,-4.4760830298487235,-4.476083029852225,40.00035980029531,42929.936655640595,25035.698722503595,25035.698722503595,67965.63537814419,78301.395368711,78301.395368711,25035.698722503595,103337.0940912146,103337.0940912146,103337.0940912146,129051.00012349364,124559.84906751472,4491.15105597892,0.0,92453.43218530399,57081.97304377403,39301.621268366616,25713.906032279025,65015.52730064564,19530.164453042562,1413.8443373672421,0.0,0.8895542368039381,2.940792320591805,0.0014947054983599872,1.0,1.0,-2.0143349960841874,361956.6267693835,1554548.74152115,4.294848129722496,1554548.74152115,4.294848129722496,0.7595176099860548,0.09213884625224253,4.028046144702076,101325.0,128610.4586784047,1.2692865401273594,1.0,0.0,4.028046144701336,1.2816007403419678,1.2819125812443748,3.1429805070394057,22952.426279153777,2340.496120403377,19509.565556720547,1989.4220306343702,0.85,0.850000140265774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.3461892907235,4632.441516551485,5.443316874210857,5.340796903122464,-1.8622352397704462,7.20303214289291,3.4584245236286493,3.5,0.9881212924653283,0.6,0.00024330874560162566,0.9686255418870137,0.0002511896858796716,198.34278385995626,0.0,0.0,0.0,0.026420798476541954,8.394694324028929e-05,0.00015936180236133637,0.0006419166936143552,0.09213884661567055,0.09213884661567055,0.09213884661567055,0.09213884557642378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.73762644717,595.7624880400372,0.0,0.09213884661567055,0.09213884625224253,0.09213884625224253,0.3750075838860349,0.3750075838860349,0.5,10.000115193078358,0.0,0.0,0.0,0.0,0.0,0.0,25713.906032279025,19530.164453042562,0.7595176099860548,1.045375438760292,0.6603028297705474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472616607336743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.5003865088,1413.8443373672421,0.3750075838860349,6.17534620354742,3.4584245236286493,,,,
2916.0,-29.29690212108365,5.3464986676133694,35.001733600149166,24.998721561301522,5.659353333540729,-25.801388369737218,-39.44881361732257,2.163839595535698,-4.476778909008317,-4.476778909059024,40.00200140378941,42928.804580132055,25065.78826119561,25065.78826119561,67994.59284132766,78300.66659436707,78300.66659436707,25065.78826119561,103366.45485556268,103366.45485556268,103366.45485556268,129082.19146176969,124590.8820936361,4491.309368133584,0.0,92453.20006089585,57081.338100677254,39302.068844687325,25715.736606207003,65017.80545089433,19531.893177371905,1413.9400277666557,0.0,0.889544925989725,2.9407172479665333,0.0014947054983599872,1.0,1.0,-1.9026873305161303,361946.852341769,1554619.5244663185,4.295159674432992,1554619.5244663185,4.295159674432992,0.759530768123418,0.09214176490348791,4.028046144702076,101325.0,128610.43980420908,1.2692863538535315,1.0,0.0,4.028046144702049,1.2816032137195577,1.2819150552237903,3.142974441373006,22952.368652105873,2340.490244079872,19509.515486825432,1989.4169249259874,0.85,0.8500000929113449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.22407828621,4632.441516551485,5.44763476734037,5.3464986676133694,-1.860285728612177,7.2067843962255465,3.4607782716551574,3.5,0.9887937919014735,0.6,0.00024330874560162566,0.9689619381583656,0.00025110247990139283,198.345513098039,0.0,0.0,0.0,0.026420798476541954,8.391862405995029e-05,0.00015939012154167536,0.0006420307645795407,0.09214176489162262,0.09214176489162262,0.09214176489162262,0.09214176490115582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.6741792068,595.7599884043672,0.0,0.09214176489162262,0.09214176490348791,0.09214176490348791,0.37500758276565127,0.37500758276565127,0.5,10.000115194588615,0.0,0.0,0.0,0.0,0.0,0.0,25715.736606207003,19531.893177371905,0.759530768123418,1.0457841874204996,0.660262281730728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472815914563137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16675.45677038403,1413.9400277666557,0.37500758276565127,6.17534620354742,3.4607782716551574,,,,
2917.0,-29.300266123528232,5.351947571461037,35.00174043091241,24.996924201864772,5.657968597032191,-25.804385044809393,-39.45165012320501,2.1620875973692777,-4.477971692676192,-4.477971692707058,40.003664288209514,42926.976334447645,25096.131540556176,25096.131540556176,68023.10787500383,78298.99609626329,78298.99609626329,25096.131540556176,103395.12763681947,103395.12763681947,103395.12763681947,129113.07666328773,124621.59400073407,4491.482662553665,0.0,92453.01652101743,57080.99707928097,39302.24382415162,25717.94902646826,65020.19285061988,19533.979551949524,1414.0702041361853,0.0,0.8895330634455609,2.9405885719598848,0.0014947054983599872,1.0,1.0,-1.79551413707253,361930.0987971873,1554691.2274893164,4.295556607908727,1554691.2274893164,4.295556607908727,0.7595465537257908,0.09214498634566885,4.028046144702076,101325.0,128610.56429595374,1.2692875824915246,1.0,0.0,4.028046144700767,1.2816113694329523,1.2819232129216447,3.1429544406150836,22952.32308662032,2340.4855976934346,19509.470173003177,1989.412304202065,0.85,0.8499998060926522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.049043609462,4632.441516551485,5.452066945799286,5.351947571461037,-1.8587937226102742,7.210741294071311,3.463066298781785,3.5,0.9894475139376528,0.6,0.00024330874560162566,0.9692993164163497,0.0002510150801520999,198.34824935196195,0.0,0.0,0.0,0.026420798476541954,8.389181722990754e-05,0.0001594169283717181,0.0006421387437279461,0.0921449859921951,0.0921449859921951,0.0921449859921951,0.09214498705573686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.71349592885,595.7574563935892,0.0,0.0921449859921951,0.09214498634566885,0.09214498634566885,0.3750075829724767,0.3750075829724767,0.5,10.000115226495826,0.0,0.0,0.0,0.0,0.0,0.0,25717.94902646826,19533.979551949524,0.7595465537257908,1.0461843450892705,0.6602099202177065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473015063529335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.41309759004,1414.0702041361853,0.3750075829724767,6.17534620354742,3.463066298781785,,,,
2918.0,-29.303605485438446,5.357163174785685,35.001801313057605,24.995748709794157,5.65707536386309,-25.807494170996456,-39.45456346319986,2.1609640500053424,-4.478625833604667,-4.478625833594219,40.005237491073146,42925.56734313128,25124.12760105812,25124.12760105812,68049.6949441894,78297.8531978878,78297.8531978878,25124.12760105812,103421.98079894592,103421.98079894592,103421.98079894592,129141.6739275671,124650.03989269392,4491.634034873168,0.0,92452.80611199669,57080.52025960573,39302.539835989955,25719.69312862118,65022.23296461113,19535.627334535126,1414.1610299196286,0.0,0.8895242029773065,2.9405180059447296,0.0014947054983599872,1.0,1.0,-1.6937502282833634,361920.9111536343,1554759.0657760475,4.295853093484441,1554759.0657760475,4.295853093484441,0.7595591143657794,0.09214777628755183,4.028046144702076,101325.0,128610.6214196255,1.269288146258332,1.0,0.0,4.028046144701452,1.2816165997044044,1.281928444465734,3.1429416142324587,22952.27085061974,2340.4802711037655,19509.431230458074,1989.4083331676031,0.85,0.8500000438924453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.820285497209,4632.441516551485,5.456049540127781,5.357163174785685,-1.856994838440384,7.214158013226069,3.4652875492218533,3.5,0.9900821569205295,0.6,0.00024330874560162566,0.9696343488116265,0.0002509283482993587,198.3509656381312,0.0,0.0,0.0,0.026420798476541954,8.386429250704746e-05,0.0001594444530945782,0.0006422496145817467,0.09214777628555956,0.09214777628555956,0.09214777628555956,0.0921477762887515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.3194091491,595.7550608732467,0.0,0.09214777628555956,0.09214777628755183,0.09214777628755183,0.3750075843629611,0.3750075843629611,0.5,10.000115226716938,0.0,0.0,0.0,0.0,0.0,0.0,25719.69312862118,19535.627334535126,0.7595591143657794,1.0465604123627372,0.6601675363332088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473214724432302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.369142003696,1414.1610299196286,0.3750075843629611,6.17534620354742,3.4652875492218533,,,,
2919.0,-29.306940857980436,5.3621477960461545,35.001914730977944,24.99457272877919,5.6560246947065025,-25.810755655785194,-39.45761618725953,2.1598395272830415,-4.479537429973959,-4.479537429907248,40.00687509204065,42924.753779072526,25151.845449019096,25151.845449019096,68076.59922809163,78297.34600083524,78297.34600083524,25151.845449019096,103449.19144985433,103449.19144985433,103449.19144985433,129170.86946453314,124679.07173065787,4491.797733875271,0.0,92452.59793109415,57080.00585011448,39302.88008997741,25721.678014678815,65024.55810465622,19537.50139475636,1414.2713173403897,0.0,0.8895138299893603,2.940419668933184,0.0014947054983599872,1.0,1.0,-1.5915936331868465,361908.10776133754,1554829.683357665,4.2962001956115525,1554829.683357665,4.2962001956115525,0.7595733600119994,0.09215080613524318,4.028046144702076,101325.0,128610.67587084477,1.269288683650084,1.0,0.0,4.028046144700465,1.2816218345590327,1.2819336805941144,3.1429287767151726,22952.219167770276,2340.4750009198124,19509.38877494108,1989.4040039097022,0.85,0.8500001081523458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.542212838938,4632.441516551485,5.460027128139225,5.3621477960461545,-1.8554703146409923,7.217618110687146,3.467447502177224,3.5,0.9906992863363497,0.6,0.00024330874560162566,0.969969105680304,0.00025084174761522636,198.35367875355388,0.0,0.0,0.0,0.026420798476541954,8.383545986412688e-05,0.00015947328573749878,0.0006423657537979045,0.09215080608979194,0.09215080608979194,0.09215080608979194,0.09215080623709168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.23667203414,595.7525672815742,0.0,0.09215080608979194,0.09215080613524318,0.09215080613524318,0.37500758657363037,0.37500758657363037,0.5,10.000115230595428,0.0,0.0,0.0,0.0,0.0,0.0,25721.678014678815,19537.50139475636,0.7595733600119994,1.046936745322024,0.6601314185016939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473412928314158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16675.325567915977,1414.2713173403897,0.37500758657363037,6.17534620354742,3.467447502177224,,,,
2920.0,-29.31026730536074,5.366910108941931,35.00207335920128,24.993155628349655,5.655061937518245,-25.813676828467138,-39.46036611506713,2.1584714606075552,-4.480398973906347,-4.480398973900214,40.00840641747537,42922.717473712124,25178.522452506888,25178.522452506888,68101.23992621902,78295.5063691996,78295.5063691996,25178.522452506888,103474.0288217065,103474.0288217065,103474.0288217065,129197.56927756322,124705.61822419273,4491.9510533704815,0.0,92452.39930461918,57079.610409062436,39303.09877284082,25723.540455856717,65026.63922869754,19539.260149169142,1414.3750738396166,0.0,0.8895040842176357,2.9403267336361956,0.0014947054983599872,1.0,1.0,-1.4985978658713748,361896.00768322055,1554895.7202562448,4.296526314866938,1554895.7202562448,4.296526314866938,0.7595867366197042,0.09215364436494212,4.028046144702076,101325.0,128610.76406177659,1.2692895540269094,1.0,0.0,4.028046144701493,1.2816282032120319,1.2819400507967433,3.142913158907504,22952.169856896508,2340.4699726100666,19509.343982254286,1989.3994363268075,0.85,0.8499999827420349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.2151100446845,4632.441516551485,5.463834011920234,5.366910108941931,-1.8539922196943435,7.220902328636274,3.4695464682154418,3.5,0.9912989909186977,0.6,0.00024330874560162566,0.9703030909641381,0.0002507554060864248,198.3563846828451,0.0,0.0,0.0,0.026420798476541954,8.380949494303412e-05,0.00015949925065859155,0.0006424703416982098,0.09215364436496232,0.09215364436496232,0.09215364436496232,0.09215364436470336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6401670739,595.7502354945575,0.0,0.09215364436496232,0.09215364436494212,0.09215364436494212,0.375007589455114,0.375007589455114,0.5,10.000115230595704,0.0,0.0,0.0,0.0,0.0,0.0,25723.540455856717,19539.260149169142,0.7595867366197042,1.0472821713376292,0.6600789765984013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473610900830742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.28196243654,1414.3750738396166,0.375007589455114,6.17534620354742,3.4695464682154418,,,,
2921.0,-29.313588200422693,5.371456577207276,35.00227451916749,24.991854756977432,5.654093742276413,-25.81671515919496,-39.463216276466824,2.15722070692067,-4.481303126704461,-4.481303126706089,40.00995089246528,42921.12021672889,25204.42380821181,25204.42380821181,68125.5440249407,78294.15938984517,78294.15938984517,25204.42380821181,103498.58319805698,103498.58319805698,103498.58319805698,129224.02768875273,124731.92105977828,4492.106628974454,0.0,92452.19633960682,57079.15719026485,39303.37683260218,25725.444490695747,65028.82132329793,19541.058341338823,1414.4821328715348,0.0,0.889494078723967,2.940229204588375,0.0014947054983599872,1.0,1.0,-1.4069546198874718,361883.3095199775,1554962.3263643526,4.2968611302547846,1554962.3263643526,4.2968611302547846,0.7596004161718698,0.09215652620525043,4.028046144702076,101325.0,128610.82903577748,1.2692901952704414,1.0,0.0,4.028046144703542,1.2816340258025045,1.281945874803977,3.142898880341356,22952.119468940396,2340.464834468488,19509.3025934078,1989.3952158390277,0.85,0.8500000455212192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.840790727044,4632.441516551485,5.467525876145643,5.371456577207276,-1.8526259488265326,7.224082526033809,3.471586678932411,3.5,0.9918819082664031,0.6,0.00024330874560162566,0.9706366425459432,0.0002506692359804551,198.35908616919627,0.0,0.0,0.0,0.026420798476541954,8.378259145710739e-05,0.00015952615414451828,0.000642578710180976,0.09215652618984592,0.09215652618984592,0.09215652618984592,0.09215652625605265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1072541122,595.747883669422,0.0,0.09215652618984592,0.09215652620525043,0.09215652620525043,0.3750075928577362,0.3750075928577362,0.5,10.000115231350378,0.0,0.0,0.0,0.0,0.0,0.0,25725.444490695747,19541.058341338823,0.7596004161718698,1.0476207724302284,0.6600322648221135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473808348984627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16675.238424578754,1414.4821328715348,0.3750075928577362,6.17534620354742,3.471586678932411,,,,
2922.0,-29.31690807619352,5.375794610984684,35.002515727049634,24.990618565958016,5.653022428477734,-25.819920889293993,-39.4662193377502,2.1560353111161428,-4.482194890145593,-4.482194890146541,40.01150877662958,42920.16259984372,25229.43594792721,25229.43594792721,68149.59854777093,78293.49188652028,78293.49188652028,25229.43594792721,103522.92783444749,103522.92783444749,103522.92783444749,129250.27788101324,124758.01484133542,4492.263039677825,0.0,92451.99072816008,57078.66172302672,39303.69889459261,25727.350046565753,65031.04894115837,19542.858451558175,1414.5887592268118,0.0,0.8894840866167888,2.940133014457016,0.0014947054983599872,1.0,1.0,-1.3161904319094333,361870.7856984881,1555029.5129329357,4.297195502895863,1555029.5129329357,4.297195502895863,0.7596141233429083,0.09215942230989914,4.028046144702076,101325.0,128610.88743999937,1.269290771675296,1.0,0.0,4.02804614470288,1.2816395441835142,1.2819513945277268,3.1428853478988095,22952.06842398228,2340.45962933135,19509.2584172887,1989.3907111285405,0.85,0.8500000111930549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.420546273304,4632.441516551485,5.4710767961330795,5.375794610984684,-1.8513286181913258,7.22712322917601,3.4735697137073602,3.5,0.9924484896306743,0.6,0.00024330874560162566,0.9709702154060464,0.0002505831195860908,198.36178689992528,0.0,0.0,0.0,0.026420798476541954,8.375425334215167e-05,0.00015955449225947397,0.0006426928574156714,0.09215942210937499,0.09215942210937499,0.09215942210937499,0.09215942276370614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6391143085,595.7455114346594,0.0,0.09215942210937499,0.09215942230989914,0.09215942230989914,0.37500759668029415,0.37500759668029415,0.5,10.00011524833176,0.0,0.0,0.0,0.0,0.0,0.0,25727.350046565753,19542.858451558175,0.7596141233429083,1.047954779407515,0.6599949300937603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474005472942937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.194887070833,1414.5887592268118,0.37500759668029415,6.17534620354742,3.4735697137073602,,,,
2923.0,-29.320215665223262,5.379931859036396,35.0027918938629,24.989255249407165,5.651983107167021,-25.82295419314107,-39.469072537589796,2.1547216393442055,-4.48305158617535,-4.483051586135877,40.01299992547272,42918.63174029193,25253.530233880505,25253.530233880505,68172.16197417243,78292.18008335916,78292.18008335916,25253.530233880505,103545.71031723966,103545.71031723966,103545.71031723966,129274.88606719532,124782.47325255859,4492.412814636723,0.0,92451.78970709728,57078.24138127512,39303.94258424685,25729.17574995565,65033.1183342025,19544.583458905774,1414.6910227700819,0.0,0.8894745063687377,2.9400406092153464,0.0014947054983599872,1.0,1.0,-1.231467016706688,361858.7546797782,1555093.823475775,4.29751609810279,1555093.823475775,4.29751609810279,0.7596272670701261,0.09216219578456585,4.028046144702076,101325.0,128610.96861574349,1.2692915728176017,1.0,0.0,4.028046144700427,1.281645659784006,1.2819575116162751,3.1428703510617098,22952.018518629768,2340.4545404016426,19509.212870016152,1989.386066599313,0.85,0.8499998749208421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.95590189369,4632.441516551485,5.474479004560511,5.379931859036396,-1.8500808670701483,7.230012726106544,3.475497448192224,3.5,0.992999270912064,0.6,0.00024330874560162566,0.9713026767253922,0.00025049734900546783,198.3644777084828,0.0,0.0,0.0,0.026420798476541954,8.372733758865613e-05,0.00015958140801296952,0.0006428012753127709,0.09216219576997452,0.09216219576997452,0.09216219576997452,0.09216219582727105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.8484241928,595.7432407806415,0.0,0.09216219576997452,0.09216219578456585,0.09216219578456585,0.37500760090386914,0.37500760090386914,0.5,10.00011524953651,0.0,0.0,0.0,0.0,0.0,0.0,25729.17574995565,19544.583458905774,0.7596272670701261,1.048268385714468,0.6599503889654323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474202541764474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16675.151259286213,1414.6910227700819,0.37500760090386914,6.17534620354742,3.475497448192224,,,,
2924.0,-29.323514735235406,5.383874551065062,35.003100115054885,24.98789633335548,5.650918944009451,-25.826008033135096,-39.47194389821959,2.153412243009991,-4.483929426017312,-4.483929426017985,40.01447719144795,42917.21059493171,25276.876956577424,25276.876956577424,68194.08755150913,78290.98675790375,78290.98675790375,25276.876956577424,103567.86371448118,103567.86371448118,103567.86371448118,129298.86935620129,124806.30738042983,4492.56197577146,0.0,92451.58927453234,57077.81311601731,39304.195731683365,25731.00564172012,65035.201373403484,19546.312612998423,1414.7943350525793,0.0,0.8894648696350387,2.939945925731903,0.0014947054983599872,1.0,1.0,-1.1493423999338006,361846.42705318466,1555157.5372572278,4.297838588381719,1555157.5372572278,4.297838588381719,0.7596404464389115,0.0921649594331855,4.028046144702076,101325.0,128611.04756444378,1.2692923519806936,1.0,0.0,4.0280461447026275,1.2816517555389222,1.281963608854419,3.1428554030328786,22951.968759377327,2340.4494663699966,19509.176505354084,1989.382358435764,0.85,0.8500001333168142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.448447709818,4632.441516551485,5.477767764232475,5.383874551065062,-1.8489215058174597,7.232796056882521,3.477371842372798,3.5,0.9935348121065137,0.6,0.00024330874560162566,0.9716344041051037,0.0002504118262729882,198.3671616593226,0.0,0.0,0.0,0.026420798476541954,8.370025858656686e-05,0.0001596084870150588,0.000642910350782739,0.09216495943096331,0.09216495943096331,0.09216495943096331,0.09216495943574904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.99063852726,595.7409912504282,0.0,0.09216495943096331,0.0921649594331855,0.0921649594331855,0.3750076053851628,0.3750076053851628,0.5,10.00011524977961,0.0,0.0,0.0,0.0,0.0,0.0,25731.00564172012,19546.312612998423,0.7596404464389115,1.048571944291657,0.6599073992024718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474398886578015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.10776698344,1414.7943350525793,0.3750076053851628,6.17534620354742,3.477371842372798,,,,
2925.0,-29.326820827739514,5.387629339177037,35.00343739026089,24.986609920766227,5.649909322241227,-25.82908745502754,-39.47483404828233,2.152175951634124,-4.48479879083294,-4.484798790839392,40.015931997674876,42915.83930297262,25299.425426558253,25299.425426558253,68215.26472953087,78289.8659844166,78289.8659844166,25299.425426558253,103589.29141097485,103589.29141097485,103589.29141097485,129322.10242799057,124829.39342728938,4492.709000701192,0.0,92451.38623430222,57077.35956138042,39304.47408102422,25732.811017015712,65037.28509803994,19548.01891846435,1414.896417180501,0.0,0.8894553545880448,2.939852158735303,0.0014947054983599872,1.0,1.0,-1.0700854703230789,361834.21876721474,1555220.2842869405,4.298157011201552,1555220.2842869405,4.298157011201552,0.7596534597614814,0.09216768373983875,4.028046144702076,101325.0,128611.1161573908,1.2692930289404472,1.0,0.0,4.028046144700098,1.2816575110147252,1.2819693657306526,3.142841289568034,22951.918352747707,2340.44432632425,19509.129566484295,1989.3775720031097,0.85,0.8499999549775649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.899441032737,4632.441516551485,5.4809308022745595,5.387629339177037,-1.8478264727883538,7.235455811965391,3.4791944408998394,3.5,0.9940555545428112,0.6,0.00024330874560162566,0.9719669602368909,0.00025032614847558777,198.3698513961575,0.0,0.0,0.0,0.026420798476541954,8.36730105614096e-05,0.00015963573504021607,0.0006430201070854244,0.09216768374067566,0.09216768374067566,0.09216768374067566,0.09216768373820823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.0242863302,595.7387759061736,0.0,0.09216768374067566,0.09216768373983875,0.09216768373983875,0.3750076100687871,0.3750076100687871,0.5,10.000115249716556,0.0,0.0,0.0,0.0,0.0,0.0,25732.811017015712,19548.01891846435,0.7596534597614814,1.0488639651347733,0.6598651717746133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474594730992778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.064335092025,1414.896417180501,0.3750076100687871,6.17534620354742,3.4791944408998394,,,,
2926.0,-29.330106258159926,5.39120173973578,35.003801137181256,24.98532092375683,5.648886895062925,-25.832156804798625,-39.47771145086733,2.1509374416796905,-4.485703836890593,-4.485703836880067,40.01737040481235,42914.49837854809,25321.3119329507,25321.3119329507,68235.81031149879,78288.78667763574,78288.78667763574,25321.3119329507,103610.09861058644,103610.09861058644,103610.09861058644,129344.72766745725,124851.87209496537,4492.855572491882,0.0,92451.18179712571,57076.89349794933,39304.76477686265,25734.629056870814,65039.39383373346,19549.737321755623,1415.0004566036034,0.0,0.8894457195465181,2.939754545779832,0.0014947054983599872,1.0,1.0,-0.9934274172971413,361821.50976116705,1555282.3258931325,4.298479454468451,1555282.3258931325,4.298479454468451,0.759666567509202,0.09217040201410481,4.028046144702076,101325.0,128611.17946110887,1.2692936536995694,1.0,0.0,4.02804614470247,1.2816632768708114,1.281975132989695,3.142827150775963,22951.867599313122,2340.4391509142392,19509.084857607842,1989.3730129664914,0.85,0.8499998866406709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.310247027418,4632.441516551485,5.483996218199184,5.39120173973578,-1.8468260239867025,7.238027763722482,3.4809669262320604,3.5,0.9945619789234458,0.6,0.00024330874560162566,0.9722975596507661,0.00025024103288814,198.3725243952072,0.0,0.0,0.0,0.026420798476541954,8.364589086318872e-05,0.00015966285473843693,0.0006431293464812884,0.09217040201409994,0.09217040201409994,0.09217040201409994,0.09217040201434576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.97866693244,595.7365855200088,0.0,0.09217040201409994,0.09217040201410481,0.09217040201410481,0.3750076149130506,0.3750076149130506,0.5,10.000115249714238,0.0,0.0,0.0,0.0,0.0,0.0,25734.629056870814,19549.737321755623,0.759666567509202,1.0491458528340014,0.6598231602258563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447479099760411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16675.020652547686,1415.0004566036034,0.3750076149130506,6.17534620354742,3.4809669262320604,,,,
2927.0,-29.333334092437514,5.3945973146936,35.00418799138393,24.98425980973991,5.648179127732482,-25.835083624438163,-39.48044712943954,2.149928688792189,-4.486620697612409,-4.4866206976302045,40.01876471339289,42912.80153625893,25342.496723089705,25342.496723089705,68255.29825934864,78287.35614545141,78287.35614545141,25342.496723089705,103629.85286854111,103629.85286854111,103629.85286854111,129366.2691324568,124873.27087180802,4492.998260648774,0.0,92450.969886434,57076.41539489513,39305.0605461543,25736.41626391568,65041.47681006998,19551.426789520578,1415.103756604263,0.0,0.8894361821370304,2.9396556611742297,0.0014947054983599872,1.0,1.0,-0.920936407615045,361808.63520605915,1555342.4672189024,4.298798635176564,1555342.4672189024,4.298798635176564,0.7596794592156599,0.09217305337437401,4.028046144702076,101325.0,128611.21748788063,1.2692940289946275,1.0,0.0,4.028046144702828,1.2816679731362168,1.2819798303978023,3.1428156348836,22951.81499050873,2340.433786309161,19509.04286367603,1989.36873077718,0.85,0.850000005304313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.681965225219,4632.441516551485,5.486954268316662,5.3945973146936,-1.8459006763968029,7.240497991090403,3.482690649299243,3.5,0.9950544712283552,0.6,0.00024330874560162566,0.9726224815528483,0.0002501574354040934,198.37515060466495,0.0,0.0,0.0,0.026420798476541954,8.362011445706216e-05,0.00015968863114456349,0.0006432331750346108,0.09217305837550457,0.09217305837550457,0.09217305837550457,0.09217304184253253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.7219393676,595.7344615966491,0.0,0.09217305837550457,0.09217305337437401,0.09217305337437401,0.3750076198860685,0.3750076198860685,0.5,10.00011481803873,0.0,0.0,0.0,0.0,0.0,0.0,25736.41626391568,19551.426789520578,0.7596794592156599,1.0494118769575829,0.6597759405366853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474986042880944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.977273730674,1415.103756604263,0.3750076198860685,6.17534620354742,3.482690649299243,,,,
2928.0,-29.336606890924045,5.397819305974098,35.004598000610365,24.98240995863455,5.646489959489438,-25.838238712777606,-39.48343904977662,2.148121782073197,-4.487691877725069,-4.487691877767089,40.02020654662493,42911.987676231896,25363.36104636516,25363.36104636516,68275.34872259706,78286.70559059821,78286.70559059821,25363.36104636516,103650.06663696337,103650.06663696337,103650.06663696337,129388.42821973053,124895.27848044773,4493.149739282803,0.0,92450.79602766797,57076.07811625799,39305.24212378886,25738.36158276716,65043.60370655602,19553.265528041382,1415.219485717208,0.0,0.8894257055007706,2.9395401363517237,0.0014947054983599872,1.0,1.0,-0.8472777246742567,361793.59415371506,1555404.6602937148,4.2991492536843285,1555404.6602937148,4.2991492536843285,0.7596934818544572,0.09217587156906992,4.028046144702076,101325.0,128611.3587938055,1.2692954235756773,1.0,0.0,4.028046144702192,1.2816763853057487,1.2819882446141952,3.1427950072913067,22951.77182844956,2340.4293850040085,19509.007807428443,1989.3651560347769,0.85,0.8500000763882776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.0157118631905,4632.441516551485,5.489886318186666,5.397819305974098,-1.8451534596850165,7.242972765659115,3.484366983977745,3.5,0.9955334239936414,0.6,0.00024330874560162566,0.9729520492775565,0.00025007269965903156,198.3778134686052,0.0,0.0,0.0,0.026420798476541954,8.35919320681133e-05,0.00015971681353351235,0.0006433466949977648,0.09217587156863975,0.09217587156863975,0.09217587156863975,0.09217587154795723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.6929196,595.732265966065,0.0,0.09217587156863975,0.09217587156906992,0.09217587156906992,0.37500762323128595,0.37500762323128595,0.5,10.000114818411054,0.0,0.0,0.0,0.0,0.0,0.0,25738.36158276716,19553.265528041382,0.7596934818544572,1.0496858235380229,0.6597418536314373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447517767398189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.934939242037,1415.219485717208,0.37500762323128595,6.17534620354742,3.484366983977745,,,,
2929.0,-29.339868712608137,5.400884034473345,35.005024524908286,24.981604946684115,5.645944849713234,-25.84129547055482,-39.486284426506586,2.1473716323350365,-4.488248062392529,-4.488248062398682,40.02150312637531,42910.60888371879,25382.23258031855,25382.23258031855,68292.84146403734,78285.65330539897,78285.65330539897,25382.23258031855,103667.88588571752,103667.88588571752,103667.88588571752,129407.695590654,124914.4205995142,4493.274991139801,0.0,92450.57390225114,57075.529580474664,39305.60480197386,25739.80970493647,65045.414506910325,19554.636264646706,1415.2955834229285,0.0,0.8894183133742354,2.9394801542634585,0.0014947054983599872,1.0,1.0,-0.7812430913092498,361785.7846402713,1555460.5895060312,4.2993966472525935,1555460.5895060312,4.2993966472525935,0.7597039950492117,0.09217818082988108,4.028046144702076,101325.0,128611.36998470023,1.269295534021221,1.0,0.0,4.028046144703567,1.2816798777081613,1.281991737866384,3.142786443604651,22951.71668374445,2340.4237618090224,19508.962000687057,1989.3604850470913,0.85,0.8500001228450279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.312052365688,4632.441516551485,5.4924299187554695,5.400884034473345,-1.8440893880914278,7.244973422564772,3.485996613538518,3.5,0.9959990324395765,0.6,0.00024330874560162566,0.9732806315297935,0.0002499882744190596,198.38046747256396,0.0,0.0,0.0,0.026420798476541954,8.356513819162321e-05,0.00015974360741000245,0.0006434546219686623,0.09217818080023171,0.09217818080023171,0.09217818080023171,0.09217818084818463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.9616302799,595.7302915205332,0.0,0.09217818080023171,0.09217818082988108,0.09217818082988108,0.3750076270024578,0.3750076270024578,0.5,10.000114821568419,0.0,0.0,0.0,0.0,0.0,0.0,25739.80970493647,19554.636264646706,0.7597039950492117,1.049925532518238,0.6597022896850021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447537197971292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.891596375943,1415.2955834229285,0.3750076270024578,6.17534620354742,3.485996613538518,,,,
2930.0,-29.343124194305364,5.4037835188196075,35.005469380932254,24.980010114982747,5.644636314840491,-25.844311478199984,-39.489131374843396,2.1458236148646836,-4.489436596831524,-4.489436596844583,40.02288516054591,42909.26235631105,25402.061878896275,25402.061878896275,68311.32423520731,78284.49417902305,78284.49417902305,25402.061878896275,103686.55605791933,103686.55605791933,103686.55605791933,129428.34452491425,124934.92028197221,4493.424242942035,0.0,92450.38438599005,57075.15262858299,39305.81306378562,25741.788466994924,65047.60153078055,19556.506792944503,1415.4173223318164,0.0,0.8894074634986223,2.9393519792529834,0.0014947054983599872,1.0,1.0,-0.7140417757768773,361769.09660526505,1555520.2065487017,4.2997597670592835,1555520.2065487017,4.2997597670592835,0.7597182619233727,0.09218096524051063,4.028046144702076,101325.0,128611.47927687143,1.2692966126510874,1.0,0.0,4.0280461447029365,1.2816870847293795,1.281998946641225,3.1427687714841674,22951.66963456619,2340.418964128035,19508.91835070995,1989.3560339881562,0.85,0.8499999634592461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.574693116284,4632.441516551485,5.4952193453409865,5.4037835188196075,-1.8435493666365699,7.247332885456178,3.4875841721457475,3.5,0.9964526206130707,0.6,0.00024330874560162566,0.973608694496019,0.0002499040394535225,198.38311638875558,0.0,0.0,0.0,0.026420798476541954,8.353833746097088e-05,0.0001597704081406548,0.0006435625765484417,0.0921809651612019,0.0921809651612019,0.0921809651612019,0.09218096544331193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.6434992555,595.7281869360432,0.0,0.0921809651612019,0.09218096524051063,0.09218096524051063,0.37500763112556357,0.37500763112556357,0.5,10.000114827829945,0.0,0.0,0.0,0.0,0.0,0.0,25741.788466994924,19556.506792944503,0.7597182619233727,1.0501743742677794,0.6596594085948945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475565638942582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16674.848364318506,1415.4173223318164,0.37500763112556357,6.17534620354742,3.4875841721457475,,,,
2931.0,-29.346376523808217,5.406531848358596,35.00592769081116,24.978678754437738,5.6435960473575175,-25.847322162725266,-39.49196246741337,2.144541687367299,-4.490217950689043,-4.490217950742581,40.0241631021665,42907.862487951475,25420.20045533536,25420.20045533536,68328.06294328684,78283.315646323,78283.315646323,25420.20045533536,103703.51610165836,103703.51610165836,103703.51610165836,129446.90177376693,124953.34791703861,4493.5538567283165,0.0,92450.1842792662,57074.73112531876,39306.05905994161,25743.38567210857,65049.44473205018,19558.01813444827,1415.5082334513156,0.0,0.8893990141836208,2.9392677181855045,0.0014947054983599872,1.0,1.0,-0.6521781175355841,361758.12606108125,1555575.3348704823,4.300042549998809,1555575.3348704823,4.300042549998809,0.7597298344342571,0.09218336770949137,4.028046144702076,101325.0,128611.55427256913,1.2692973528010771,1.0,0.0,4.028046144701374,1.2816930529912525,1.2820049163553038,3.142754137038743,22951.619956206843,2340.4138983451885,19508.876842625166,1989.3518013414537,0.85,0.8499999947650471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.801529712951,4632.441516551485,5.497684165720119,5.406531848358596,-1.8427691570173605,7.249301005375957,3.4891269899809925,3.5,0.996893425708855,0.6,0.00024330874560162566,0.9739365589425848,0.0002498199121571009,198.3857628107123,0.0,0.0,0.0,0.026420798476541954,8.351169387293007e-05,0.0001597970517286956,0.0006436698981505304,0.09218336770511963,0.09218336770511963,0.09218336770511963,0.09218336772870409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.8221431511,595.7262408450897,0.0,0.09218336770511963,0.09218336770949137,0.09218336770949137,0.3750076355426926,0.3750076355426926,0.5,10.00011482802914,0.0,0.0,0.0,0.0,0.0,0.0,25743.38567210857,19558.01813444827,0.7597298344342571,1.0504019400125837,0.6596191968232215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475758926924471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.805150544755,1415.5082334513156,0.3750076355426926,6.17534620354742,3.4891269899809925,,,,
2932.0,-29.349621300213965,5.4091309583294835,35.00639882092697,24.97748112017291,5.6426573891139995,-25.850358796593326,-39.49480491047723,2.143394885851182,-4.491149391245415,-4.491149391205254,40.02544966926008,42906.540303967406,25438.10680350136,25438.10680350136,68344.64710746877,78282.26710546076,78282.26710546076,25438.10680350136,103720.37390896212,103720.37390896212,103720.37390896212,129465.47313797797,124971.78496125327,4493.688176724701,0.0,92449.9784627792,57074.251662734605,39306.36311116066,25745.099229015843,65051.4623401765,19559.63931661269,1415.609644095854,0.0,0.8893897852511221,2.9391672742864454,0.0014947054983599872,1.0,1.0,-0.5912414840181555,361745.04857602686,1555630.836774176,4.300351429543434,1555630.836774176,4.300351429543434,0.7597422384205895,0.09218586497301809,4.028046144702076,101325.0,128611.60421402486,1.2692978456849233,1.0,0.0,4.028046144699778,1.2816983921950387,1.2820102568582326,3.142741045187423,22951.568860345567,2340.4086880173727,19508.834313784835,1989.3474646066534,0.85,0.8500000340931423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.9957411419755,4632.441516551485,5.500136265470449,5.4091309583294835,-1.8421549142775948,7.251285872607078,3.490629041923287,3.5,0.9973225834066534,0.6,0.00024330874560162566,0.9742637806768776,0.00024973600623086383,198.38840315707205,0.0,0.0,0.0,0.026420798476541954,8.348495136673878e-05,0.00015982379423488686,0.0006437776181994939,0.09218586497134708,0.09218586497134708,0.09218586497134708,0.09218586497922512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.042505223,595.7242816076244,0.0,0.09218586497134708,0.09218586497301809,0.09218586497301809,0.3750076401707929,0.3750076401707929,0.5,10.00011482813704,0.0,0.0,0.0,0.0,0.0,0.0,25745.099229015843,19559.63931661269,0.7597422384205895,1.0506243003434892,0.6595784131584057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447595203290527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.7618914039,1415.609644095854,0.3750076401707929,6.17534620354742,3.490629041923287,,,,
