time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2933.0,-29.35285973066524,5.411584509214072,35.00688117896378,24.976096220221393,5.641555672876617,-25.853362946907982,-39.49762748144565,2.142058885890449,-4.492146017838138,-4.492146017845872,40.0267159291886,42905.16121605829,25455.573893799305,25455.573893799305,68360.73510985759,78281.12053648058,78281.12053648058,25455.573893799305,103736.69443027988,103736.69443027988,103736.69443027988,129483.5381905692,124989.71570192532,4493.82248864389,0.0,92449.78045486454,57073.82112136903,39306.62148166167,25746.843760289325,65053.465241950995,19561.289891079203,1415.7149105192498,0.0,0.8893803030612761,2.9390598039131053,0.0014947054983599872,1.0,1.0,-0.5326399609459713,361731.0562855018,1555685.464097757,4.300668789881033,1555685.464097757,4.300668789881033,0.7597548683326218,0.09218836613351147,4.028046144702076,101325.0,128611.6856681494,1.2692986495746301,1.0,0.0,4.028046144702115,1.2817046123127154,1.282016478489397,3.1427257934523976,22951.519703035166,2340.4036753667324,19508.793236186633,1989.3432758573656,0.85,0.850000064858744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.1576080565765,4632.441516551485,5.502530620545169,5.411584509214072,-1.8416433461833046,7.253227855397377,3.492090659845102,3.5,0.997740188527172,0.6,0.00024330874560162566,0.9745904807179793,0.00024965229028543404,198.39103840966465,0.0,0.0,0.0,0.026420798476541954,8.345840365573366e-05,0.000159850341945892,0.0006438845536044588,0.09218836613883928,0.09218836613883928,0.09218836613883928,0.09218836613946413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.1647036766,595.7223532824922,0.0,0.09218836613883928,0.09218836613351147,0.09218836613351147,0.3750076449673061,0.3750076449673061,0.5,10.000114827437564,0.0,0.0,0.0,0.0,0.0,0.0,25746.843760289325,19561.289891079203,0.7597548683326218,1.050839257457016,0.659536906396649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476144695557633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.718675165783,1415.7149105192498,0.3750076449673061,6.17534620354742,3.492090659845102,,,,
2934.0,-29.356093697639775,5.413899167379028,35.00737272243485,24.97467241426932,5.640388774133714,-25.856388504302252,-39.500475861690916,2.1406835748679134,-4.493059062686598,-4.493059062766775,40.02794570645093,42903.90735315288,25472.24102008794,25472.24102008794,68376.14837324081,78280.08037431937,78280.08037431937,25472.24102008794,103752.3213944073,103752.3213944073,103752.3213944073,129500.81907673995,125006.86759386338,4493.951482876563,0.0,92449.58410622636,57073.411061057624,39306.858939076374,25748.497682332636,65055.35662140901,19562.855275345406,1415.8134097970603,0.0,0.8893713671785738,2.938961349229462,0.0014947054983599872,1.0,1.0,-0.4764828486788133,361718.2378261661,1555738.5189189466,4.300967870098385,1555738.5189189466,4.300967870098385,0.7597668616126091,0.0921907655165896,4.028046144702076,101325.0,128611.77207744622,1.269299502368085,1.0,0.0,4.028046144702683,1.2817110155169866,1.282022883251705,3.1427100929434837,22951.470957655616,2340.398704721349,19508.751231770842,1989.3389925989857,0.85,0.850000039987135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.287826639481,4632.441516551485,5.504788544478091,5.413899167379028,-1.8411233942841179,7.255022561663146,3.493512699292502,3.5,0.9981464855121435,0.6,0.00024330874560162566,0.974916848428411,0.0002495687155205545,198.3936700999968,0.0,0.0,0.0,0.026420798476541954,8.343162110607154e-05,0.0001598771244955541,0.0006439924349503706,0.09219076552909865,0.09219076552909865,0.09219076552909865,0.09219076552034328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.11053181184,595.7204805030796,0.0,0.09219076552909865,0.0921907655165896,0.0921907655165896,0.3750076498953134,0.3750076498953134,0.5,10.000114825800077,0.0,0.0,0.0,0.0,0.0,0.0,25748.497682332636,19562.855275345406,0.7597668616126091,1.0510456313560343,0.6594984576417443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476336986524407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.675477899065,1415.8134097970603,0.3750076498953134,6.17534620354742,3.493512699292502,,,,
2935.0,-29.359318685250695,5.416080193165976,35.007871600814816,24.97339560594412,5.639382831678024,-25.859392607217146,-39.50329466080291,2.1394567542913023,-4.493945096622269,-4.493945096617489,40.0291404551743,42902.566840962645,25488.27690558314,25488.27690558314,68390.84374654578,78278.9836513663,78278.9836513663,25488.27690558314,103767.26055694945,103767.26055694945,103767.26055694945,129517.36405463374,125023.28727446184,4494.0767801719085,0.0,92449.38166812879,57072.96486034398,39307.12978642756,25750.10349768429,65057.23328411185,19564.375454833575,1415.9090424638184,0.0,0.8893626903557755,2.938865809654245,0.0014947054983599872,1.0,1.0,-0.42293110064412076,361705.7989202544,1555790.063857452,4.301258283670642,1555790.063857452,4.301258283670642,0.7597785172627753,0.09219309605529295,4.028046144702076,101325.0,128611.83888875826,1.2693001617444684,1.0,0.0,4.0280461447004265,1.2817167274300603,1.2820285965546094,3.1426960875969963,22951.420700511007,2340.3935799188316,19508.708253419678,1989.3346100268368,0.85,0.8500000286686097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.387817546222,4632.441516551485,5.506944947214031,5.416080193165976,-1.8406344039416802,7.256714597107656,3.4948969286876204,3.5,0.9985419796250344,0.6,0.00024330874560162566,0.9752424273815493,0.0002494853984715276,198.39629455276386,0.0,0.0,0.0,0.026420798476541954,8.340512452101716e-05,0.0001599036210806085,0.0006440991644176467,0.09219309605320848,0.09219309605320848,0.09219309605320848,0.09219309605573006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.8870054121,595.7186610602652,0.0,0.09219309605320848,0.09219309605529295,0.09219309605529295,0.3750076549247483,0.3750076549247483,0.5,10.000114826034991,0.0,0.0,0.0,0.0,0.0,0.0,25750.10349768429,19564.375454833575,0.7597785172627753,1.0512411963151846,0.6594588284073284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476529017557653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.63226210299,1415.9090424638184,0.3750076549247483,6.17534620354742,3.4948969286876204,,,,
2936.0,-29.362542470663506,5.418130156719087,35.00837714275269,24.972200695797824,5.638438816250012,-25.862416205377396,-39.50613144608212,2.1383125788523354,-4.494924131141033,-4.494924131138264,40.03033050136576,42901.30578380776,25504.004374190386,25504.004374190386,68405.31015799814,78277.96788967289,78277.96788967289,25504.004374190386,103781.97226386328,103781.97226386328,103781.97226386328,129533.74536451488,125039.54122470712,4494.20413980776,0.0,92449.1763084153,57072.51431546396,39307.402214390386,25751.773100651597,65059.17531504198,19565.95606436789,1416.010889839297,0.0,0.8893535659297659,2.9387602448326025,0.0014947054983599872,1.0,1.0,-0.3705878101090434,361692.05478241807,1555841.407198113,4.3015636827689105,1555841.407198113,4.3015636827689105,0.7597906360813971,0.0921954697582687,4.028046144702076,101325.0,128611.89812812148,1.2693007463915271,1.0,0.0,4.028046144701019,1.281722054604271,1.2820339250250357,3.1426830257248923,22951.369718048023,2340.3883811544233,19508.663084990934,1989.3300041289262,0.85,0.8499999487895538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.458671972513,4632.441516551485,5.509068377388426,5.418130156719087,-1.8402630431393274,7.258393199858414,3.496244703412315,3.5,0.9989270581178042,0.6,0.00024330874560162566,0.9755680022114163,0.0002494021380878562,198.3989180965951,0.0,0.0,0.0,0.026420798476541954,8.337846671968476e-05,0.0001599302788819409,0.0006442065432715298,0.09219546968314785,0.09219546968314785,0.09219546968314785,0.0921954698444959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.6407191863,595.7168487809862,0.0,0.09219546968314785,0.0921954697582687,0.0921954697582687,0.37500766004281716,0.37500766004281716,0.5,10.00011483383624,0.0,0.0,0.0,0.0,0.0,0.0,25751.773100651597,19565.95606436789,0.7597906360813971,1.0514321742744643,0.659419760180833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476720520475153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.589118394593,1416.010889839297,0.37500766004281716,6.17534620354742,3.496244703412315,,,,
2937.0,-29.365756781023133,5.420052668480777,35.00888836385528,24.97065713340419,5.637128524356844,-25.86544461280684,-39.50898405220357,2.1368163571210848,-4.495942869566534,-4.495942869537892,40.031505467672446,42900.148756430535,25519.298588598656,25519.298588598656,68419.44734502918,78277.02334586521,78277.02334586521,25519.298588598656,103796.32193446386,103796.32193446386,103796.32193446386,129549.78107133253,125055.44981907963,4494.331252252906,0.0,92448.98455188108,57072.10996641619,39307.63842829432,25753.459136868663,65061.097565162985,19567.55246412811,1416.1150045146765,0.0,0.8893442966650333,2.9386504020994537,0.0014947054983599872,1.0,1.0,-0.31979699437721365,361677.75369771646,1555892.1011876117,4.301873934131977,1555892.1011876117,4.301873934131977,0.7598028816298,0.09219784147054641,4.028046144702076,101325.0,128611.99578398923,1.2693017101800073,1.0,0.0,4.028046144702667,1.2817290209400256,1.282040893055849,3.1426659449029946,22951.322112701077,2340.3835267600125,19508.62578631393,1989.3262007223598,0.85,0.8500000867278148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.50084237424,4632.441516551485,5.511131399668185,5.420052668480777,-1.839969107232705,7.260021775713481,3.49755657607278,3.5,0.9993018788779372,0.6,0.00024330874560162566,0.9758927368932995,0.0002493191478975298,198.40153399862942,0.0,0.0,0.0,0.026420798476541954,8.335166818868066e-05,0.000159957077412945,0.0006443144889910245,0.09219784147016866,0.09219784147016866,0.09219784147016866,0.09219784147274522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.32157336525,595.7150594448385,0.0,0.09219784147016866,0.09219784147054641,0.09219784147054641,0.3750076652621328,0.3750076652621328,0.5,10.000114833855358,0.0,0.0,0.0,0.0,0.0,0.0,25753.459136868663,19567.55246412811,0.7598028816298,1.0516184003275166,0.6593824937162058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476911957068783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.54589127065,1416.1150045146765,0.3750076652621328,6.17534620354742,3.49755657607278,,,,
2938.0,-29.368966484561902,5.421856141796824,35.00940288442889,24.96942967353391,5.636111443563942,-25.868494346926287,-39.51184734525157,2.135639329685076,-4.496767149925802,-4.4967671499574315,40.03262312259398,42899.05467521989,25533.58320243158,25533.58320243158,68432.63787765148,78276.17165518593,78276.17165518593,25533.58320243158,103809.7548576175,103809.7548576175,103809.7548576175,129564.71210130246,125070.26374964663,4494.448351655828,0.0,92448.78044847751,57071.66356469707,39307.907648644934,25754.95724368496,65062.86489232989,19568.971630322445,1416.2041769554735,0.0,0.8893362012255334,2.938561528658057,0.0014947054983599872,1.0,1.0,-0.27193842203820395,361666.1827465836,1555940.3236333702,4.302144900076556,1555940.3236333702,4.302144900076556,0.7598137882803397,0.09220001921762185,4.028046144702076,101325.0,128612.05841959422,1.2693023283453662,1.0,0.0,4.028046144701491,1.2817345011758516,1.2820463746251338,3.142652507993491,22951.27144212874,2340.3783597995994,19508.582185467683,1989.321754673378,0.85,0.8500000635981435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.515033227454,4632.441516551485,5.513008814448043,5.421856141796824,-1.8395785764043273,7.261434718201151,3.4988334173820883,3.5,0.9996666906805967,0.6,0.00024330874560162566,0.9762171225322354,0.0002492363020334049,198.4041462203293,0.0,0.0,0.0,0.026420798476541954,8.332477726684109e-05,0.00015998396833478458,0.000644422806865068,0.09220001915859409,0.09220001915859409,0.09220001915859409,0.09220001936283381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.7253199837,595.7133573862732,0.0,0.09220001915859409,0.09220001921762185,0.09220001921762185,0.37500767053131756,0.37500767053131756,0.5,10.000114838828754,0.0,0.0,0.0,0.0,0.0,0.0,25754.95724368496,19568.971630322445,0.7598137882803397,1.05179257001514,0.6593477669053144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477102836050395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.50274650409,1416.2041769554735,0.37500767053131756,6.17534620354742,3.4988334173820883,,,,
2939.0,-29.3721720309806,5.42354086743363,35.00991965779316,24.967940558586292,5.634966338947948,-25.87140369980069,-39.514588087890274,2.1341980158839804,-4.497770198517117,-4.4977701985141785,40.03371717202512,42897.468164456295,25547.83292363626,25547.83292363626,68445.30108809256,78274.77875226886,78274.77875226886,25547.83292363626,103822.61167590512,103822.61167590512,103822.61167590512,129579.17793753152,125084.60978409305,4494.568153438478,0.0,92448.58682861866,57071.276273665644,39308.12283883668,25756.566261626405,65064.68910046309,19570.49565366015,1416.3048518223272,0.0,0.8893272976404922,2.9384533833904856,0.0014947054983599872,1.0,1.0,-0.2269206641240089,361652.1027029641,1555987.5286871789,4.302442919750307,1555987.5286871789,4.302442919750307,0.7598254928420868,0.0922022571643039,4.028046144702076,101325.0,128612.15290192455,1.2693032608134671,1.0,0.0,4.028046144702129,1.281741211991944,1.2820530870741114,3.1426360539988574,22951.22337419409,2340.373458234371,19508.543616538795,1989.3178217371676,0.85,0.8500001633234864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.503103619596,4632.441516551485,5.5149089708487224,5.42354086743363,-1.8393637090233685,7.262904576456998,3.5000775529465638,3.5,1.0000221579847326,0.6,0.00024330874560162566,0.9765412041450687,0.00024915358877727526,198.40675512740538,0.0,0.0,0.0,0.026420798476541954,8.329904480200647e-05,0.0001600097007996192,0.0006445264584208388,0.09220225715744552,0.09220225715744552,0.09220225715744552,0.092202257172916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.01496736245,595.711691261422,0.0,0.09220225715744552,0.0922022571643039,0.0922022571643039,0.3750076758602621,0.3750076758602621,0.5,10.000114839565203,0.0,0.0,0.0,0.0,0.0,0.0,25756.566261626405,19570.49565366015,0.7598254928420868,1.0519577060056282,0.6593048972879973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477293446482773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.45958688383,1416.3048518223272,0.3750076758602621,6.17534620354742,3.5000775529465638,,,,
2940.0,-29.375414623753663,5.425115039325205,35.01043771409453,24.966992216091626,5.634226961078315,-25.874314894105716,-39.517302706930764,2.1333029456501045,-4.4985761734447465,-4.498576173411794,40.03478850860546,42895.62281269194,25561.100156769953,25561.100156769953,68456.72296946189,78273.93270057281,78273.93270057281,25561.100156769953,103835.03285734277,103835.03285734277,103835.03285734277,129593.17485292838,125098.48078299736,4494.69406993102,0.0,92448.37113959897,57070.77267829568,39308.44273478143,25758.141995585618,65066.584730367045,19571.98762845064,1416.400151268565,0.0,0.8893194577754373,2.9383664882087865,0.0014947054983599872,1.0,1.0,-0.18358108478901158,361640.78934311937,1556033.754796281,4.302705338141322,1556033.754796281,4.302705338141322,0.7598369335724933,0.09220447042666094,4.028046144702076,101325.0,128612.17784481437,1.2693035069806502,1.0,0.0,4.028046144700811,1.2817453795109839,1.2820572556071979,3.142625835904219,22951.169827384554,2340.367997979387,19508.495195415002,1989.3128841566695,0.85,0.8500000366926016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.464976818065,4632.441516551485,5.516627466627256,5.425115039325205,-1.8390472259023065,7.264162265227512,3.5012888720833284,3.5,1.0003682491666652,0.6,0.00024330874560162566,0.9768691492531225,0.0002490699453326481,198.40939425530837,0.0,0.0,0.0,0.026420798476541954,8.327356484900455e-05,0.0001600351807526211,0.0006446290928472953,0.0922043552533165,0.0922043552533165,0.0922043552533165,0.09220492161706687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.1130403004,595.7100863022906,0.0,0.0922043552533165,0.09220447042666094,0.09220447042666094,0.3750076812200737,0.3750076812200737,0.5,10.00013180402789,0.0,0.0,0.0,0.0,0.0,0.0,25758.141995585618,19571.98762845064,0.7598369335724933,1.052102600023398,0.6592573283268123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477483815051346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.41640355442,1416.400151268565,0.3750076812200737,6.17534620354742,3.5012888720833284,,,,
2941.0,-29.378601229327167,5.426572392226264,35.010957835464026,24.965128499921434,5.6326670993871195,-25.877418713701985,-39.52024569790808,2.131484583811705,-4.499858958953212,-4.499858958964651,40.03588344433072,42894.953244948854,25575.117651873552,25575.117651873552,68470.0708968224,78272.7024521206,78272.7024521206,25575.117651873552,103847.82010399416,103847.82010399416,103847.82010399416,129607.65036504787,125112.83382844042,4494.816536607457,0.0,92448.18749895852,57070.43829198825,39308.610229966966,25759.83026105371,65068.44049102068,19573.588117709474,1416.5115154784637,0.0,0.889309154293058,2.938228190474598,0.0014947054983599872,1.0,1.0,-0.13924668429802978,361622.78363085625,1556081.0002372335,4.303050224362184,1556081.0002372335,4.303050224362184,0.7598492660606846,0.09220676283407821,4.028046144702076,101325.0,128612.31530908881,1.269304863647558,1.0,0.0,4.028046144704324,1.2817538460334894,1.2820657241897897,3.142605077540631,22951.124236883887,2340.363349042118,19508.45817317836,1989.3091089391748,0.85,0.8500001120566918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.402468996164,4632.441516551485,5.518536170082193,5.426572392226264,-1.8391231920016704,7.2656955842279345,3.502469648716343,3.5,1.0007056139189552,0.6,0.00024330874560162566,0.977191547764174,0.0002489877712904077,198.41198788394883,0.0,0.0,0.0,0.026420798476541954,8.324594949056794e-05,0.0001600627961110577,0.0006447403287853804,0.09220676283396803,0.09220676283396803,0.09220676283396803,0.09220676283445618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.40699767286,595.7084188105877,0.0,0.09220676283396803,0.09220676283407821,0.09220676283407821,0.3750077546210502,0.3750077546210502,0.5,10.000131804035965,0.0,0.0,0.0,0.0,0.0,0.0,25759.83026105371,19573.588117709474,0.7598492660606846,1.0522777306499476,0.659228236012023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477676388794496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.3723712115,1416.5115154784637,0.3750077546210502,6.17534620354742,3.502469648716343,,,,
2942.0,-29.381781451943347,5.427928737188479,35.01147573333137,24.963978258334123,5.631807257153106,-25.880359589917155,-39.52299862923098,2.130385396094399,-4.50058020562841,-4.500580205627615,40.03685952344822,42893.519638687714,25587.238604546415,25587.238604546415,68480.75824323413,78271.52679624125,78271.52679624125,25587.238604546415,103858.76540078767,103858.76540078767,103858.76540078767,129619.90708559254,125124.98759026814,4494.919495324396,0.0,92447.98089804969,57069.97374441323,39308.89683737384,25761.14168480486,65070.0385221787,19574.83149329335,1416.5897136995684,0.0,0.8893020758973136,2.9381504347749803,0.0014947054983599872,1.0,1.0,-0.10079985886943632,361612.6602206144,1556123.1180418888,4.303287161164439,1556123.1180418888,4.303287161164439,0.7598588499219936,0.09220867890782115,4.028046144702076,101325.0,128612.3645824314,1.2693053499376403,1.0,0.0,4.028046144702298,1.2817589640446476,1.2820708434462695,3.142592529246994,22951.072946282588,2340.358118856346,19508.408225700525,1989.3040157138805,0.85,0.8499998353610883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.313943458888,4632.441516551485,5.520065936559439,5.427928737188479,-1.838828169827294,7.266756907015773,3.5036178085737046,3.5,1.0010336595924871,0.6,0.00024330874560162566,0.9775134149465243,0.0002489057867455825,198.41457638500503,0.0,0.0,0.0,0.026420798476541954,8.322012520692677e-05,0.0001600886203946989,0.000644844350191541,0.09220867890586497,0.09220867890586497,0.09220867890586497,0.09220867890973683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.1262978984,595.706932320521,0.0,0.09220867890586497,0.09220867890782115,0.09220867890782115,0.37500781459714017,0.37500781459714017,0.5,10.00013180420537,0.0,0.0,0.0,0.0,0.0,0.0,25761.14168480486,19574.83149329335,0.7598588499219936,1.0524161318867655,0.659190014526697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447786564251542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.329352392386,1416.5897136995684,0.37500781459714017,6.17534620354742,3.5036178085737046,,,,
2943.0,-29.38484033720787,5.429177971271194,35.01198859942681,24.961373826395743,5.630007459498783,-25.882702049245925,-39.52527885613961,2.1278174097908664,-4.501750929523439,-4.501750929529904,40.03774088403011,42890.61228788645,25600.07903689405,25600.07903689405,68490.69132478049,78268.2689720325,78268.2689720325,25600.07903689405,103868.34800892655,103868.34800892655,103868.34800892655,129631.05053198413,125136.02454798562,4495.025983998507,0.0,92447.83329350573,57069.96703792127,39308.74028398273,25762.70252305759,65071.442807040316,19576.310545797067,1416.6957216229086,0.0,0.8892930918715387,2.9380242255831783,0.0014947054983599872,1.0,1.0,-0.06893805187735325,361596.2284264103,1556161.1494816202,4.303587889325344,1556161.1494816202,4.303587889325344,0.7598702243398685,0.09221068656669888,4.028046144702076,101325.0,128612.59858905165,1.2693076594034212,1.0,0.0,4.028046144700517,1.2817709211994055,1.2820828035104592,3.14256321319325,22951.036302078755,2340.3543821874705,19508.383282278017,1989.3014721926465,0.85,0.850000105681985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.20304161379,4632.441516551485,5.5217769383937645,5.429177971271194,-1.838901980182,7.268079951453194,3.5047379266243497,3.5,1.0013536933212428,0.6,0.00024330874560162566,0.9778231096153045,0.00024882695367810264,198.41706618881793,0.0,0.0,0.0,0.026420798476541954,8.319874080474217e-05,0.00016011000479688347,0.0006449304875503173,0.09221068921107839,0.09221068921107839,0.09221068921107839,0.09221068647689337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.3877307039,595.705590045912,0.0,0.09221068921107839,0.09221068656669888,0.09221068656669888,0.37500786383396795,0.37500786383396795,0.5,10.000131786687454,0.0,0.0,0.0,0.0,0.0,0.0,25762.70252305759,19576.310545797067,0.7598702243398685,1.0525460689088983,0.6591311094034319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478054522083168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.286355225,1416.6957216229086,0.37500786383396795,6.17534620354742,3.5047379266243497,,,,
2944.0,-29.388007009207787,5.430337308547453,35.01250224582308,24.96146155698227,5.629802362082966,-25.886169808183702,-39.52846013763917,2.127965161223421,-4.502288095109748,-4.502288095187061,40.03879836672022,42891.01363204681,25610.879526850345,25610.879526850345,68501.89315889715,78269.45459636151,78269.45459636151,25610.879526850345,103880.33412321185,103880.33412321185,103880.33412321185,129644.27866149895,125149.14774694596,4495.130914552988,0.0,92447.5903137698,57069.14935012138,39309.37884849825,25763.944538287098,65073.32338678535,19577.48909370553,1416.7637313744021,0.0,0.8892866411952816,2.9379663182003255,0.0014947054983599872,1.0,1.0,-0.025960317830708846,361588.68918941834,1556206.7816633617,4.303803819616001,1556206.7816633617,4.303803819616001,0.7598793369785422,0.09221262671845123,4.028046144702076,101325.0,128612.50716890644,1.2693067571567376,1.0,0.0,4.02804614470173,1.2817702332275598,1.2820821153712152,3.142564899919122,22950.97598009455,2340.348231056941,19508.329130975722,1989.2959502965562,0.85,0.8499999803012889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.068177380708,4632.441516551485,5.523075906405347,5.430337308547453,-1.838548176779327,7.268885485326781,3.5058279934679493,3.5,1.0016651409908426,0.6,0.00024330874560162566,0.9781438285972864,0.0002487453669779261,198.41964379232408,0.0,0.0,0.0,0.026420798476541954,8.316891462730538e-05,0.00016013983097432028,0.0006450506287693529,0.09221262671819734,0.09221262671819734,0.09221262671819734,0.0922126267189109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.50063265045,595.7039795708337,0.0,0.09221262671819734,0.09221262671845123,0.09221262671845123,0.3750079044084698,0.3750079044084698,0.5,10.00013178670761,0.0,0.0,0.0,0.0,0.0,0.0,25763.944538287098,19577.48909370553,0.7598793369785422,1.0526877926878413,0.6591182284806562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478236199840966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16674.245682841804,1416.7637313744021,0.3750079044084698,6.17534620354742,3.5058279934679493,,,,
2945.0,-29.391167792650997,5.43139009364755,35.01301706971922,24.9596826377325,5.6282285427980066,-25.88917014313596,-39.53130114879457,2.126230893706373,-4.503758360387849,-4.503758360365549,40.039859638421575,42890.024393257794,25623.665787989157,25623.665787989157,68513.69018124696,78268.6242598252,78268.6242598252,25623.665787989157,103892.29004781436,103892.29004781436,103892.29004781436,129658.15653453364,125162.89593993194,4495.2605946017065,0.0,92447.40959532828,57068.809730475004,39309.55540539253,25765.86648671929,65075.421892111815,19579.311188441756,1416.8954835582324,0.0,0.8892755198517327,2.937807825660779,0.0014947054983599872,1.0,1.0,0.014001794655996491,361568.05432386714,1556252.5783664526,4.304176101167586,1556252.5783664526,4.304176101167586,0.7598933728284931,0.09221507380268958,4.028046144702076,101325.0,128612.63004604437,1.2693079698598013,1.0,0.0,4.028046144701954,1.2817783085069714,1.2820901926155153,3.142545101573755,22950.931115057003,2340.343656096323,19508.292955370227,1989.2922614114125,0.85,0.8500000656867369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.913338670133,4632.441516551485,5.524826342558708,5.43139009364755,-1.838915756240144,7.270305849887693,3.506893023498406,3.5,1.0019694352852588,0.6,0.00024330874560162566,0.9784640643676938,0.0002486639565642683,198.42221666945525,0.0,0.0,0.0,0.026420798476541954,8.314228701682238e-05,0.00016016645858480327,0.0006451578860131015,0.0922150738026612,0.0922150738026612,0.0922150738026612,0.09221507380283223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.6318646074,595.7023633176851,0.0,0.0922150738026612,0.09221507380268958,0.09221507380268958,0.37500793812326344,0.37500793812326344,0.5,10.000131786717166,0.0,0.0,0.0,0.0,0.0,0.0,25765.86648671929,19579.311188441756,0.7598933728284931,1.0528351286732405,0.6590817722913104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478424284228608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.202749168162,1416.8954835582324,0.37500793812326344,6.17534620354742,3.506893023498406,,,,
2946.0,-29.394326843443984,5.432355424467806,35.01352704363212,24.95851902002471,5.6273135378990204,-25.89213135155527,-39.53407597783951,2.1251180374616627,-4.5044957382554,-4.504495738246393,40.0407493304476,42888.76713140555,25634.160301389802,25634.160301389802,68522.92743279535,78267.61761367598,78267.61761367598,25634.160301389802,103901.77791506577,103901.77791506577,103901.77791506577,129668.89547410724,125173.53924449965,4495.356229607585,0.0,92447.20400390255,57068.35348702082,39309.83390764637,25767.117559041464,65076.95146668783,19580.498254707156,1416.972137129678,0.0,0.8892686674509248,2.937728339901165,0.0014947054983599872,1.0,1.0,0.046790233964884465,361557.7057275566,1556290.9717316956,4.304405485149312,1556290.9717316956,4.304405485149312,0.7599025467183668,0.09221685696402378,4.028046144702076,101325.0,128612.68806053363,1.269308542418294,1.0,0.0,4.028046144701955,1.2817834903592398,1.282095375728639,3.142532397240624,22950.88007506929,2340.3384514660247,19508.252253396564,1989.288110965168,0.85,0.8500001825458393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.734427485342,4632.441516551485,5.526110774849009,5.432355424467806,-1.8387824981567298,7.271137922624536,3.5079278425178475,3.5,1.002265097862242,0.6,0.00024330874560162566,0.9787842376171165,0.0002485826153003537,198.42478820287968,0.0,0.0,0.0,0.026420798476541954,8.311628731069582e-05,0.00016019245829092984,0.0006452626140291281,0.09221685699083793,0.09221685699083793,0.09221685699083793,0.09221685689629404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.9335314077,595.7010083602792,0.0,0.09221685699083793,0.09221685696402378,0.09221685696402378,0.37500796635024813,0.37500796635024813,0.5,10.000131784235027,0.0,0.0,0.0,0.0,0.0,0.0,25767.117559041464,19580.498254707156,0.7599025467183668,1.052952326260573,0.6590469615553493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447861202373879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.159827906213,1416.972137129678,0.37500796635024813,6.17534620354742,3.5079278425178475,,,,
2947.0,-29.39747714157644,5.433228589135363,35.01403380342315,24.957031092513375,5.626105492023124,-25.895049387003496,-39.536825626250334,2.1236777375207385,-4.505600083633624,-4.5056000836254855,40.04167652881064,42887.440525441125,25645.220239894075,25645.220239894075,68532.6607653352,78266.48437016991,78266.48437016991,25645.220239894075,103911.70461006399,103911.70461006399,103911.70461006399,129680.36937651888,125184.90467636441,4495.464700154472,0.0,92447.01110384091,57067.96725939785,39310.048716047844,25768.664766454902,65078.713482502746,19581.96610293677,1417.0749399421406,0.0,0.889259849331741,2.937609299999678,0.0014947054983599872,1.0,1.0,0.08009301401051516,361542.2074266152,1556330.9843909275,4.304700675112261,1556330.9843909275,4.304700675112261,0.7599138830207515,0.09221889586362489,4.028046144702076,101325.0,128612.77619578935,1.2693094122456388,1.0,0.0,4.028046144702197,1.2817901969673713,1.2821020839686321,3.142515954820188,22950.83218583101,2340.3335681227545,19508.20817204258,1989.2836159180333,0.85,0.8500000354708804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.535881962826,4632.441516551485,5.5275400152837,5.433228589135363,-1.8389522904466094,7.272180879581972,3.508938034138038,3.5,1.0025537240394393,0.6,0.00024330874560162566,0.979103636340202,0.0002485015238132411,198.42735267783308,0.0,0.0,0.0,0.026420798476541954,8.309053095655137e-05,0.0001602182146450743,0.0006453663618121412,0.09221889586346484,0.09221889586346484,0.09221889586346484,0.09221889586360453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.416536688,595.6995962809078,0.0,0.09221889586346484,0.09221889586362489,0.09221889586362489,0.37500799017699527,0.37500799017699527,0.5,10.000131784249668,0.0,0.0,0.0,0.0,0.0,0.0,25768.664766454902,19581.96610293677,0.7599138830207515,1.0530733798811356,0.6590087331239571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478799665200435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16674.11683599557,1417.0749399421406,0.37500799017699527,6.17534620354742,3.508938034138038,,,,
2948.0,-29.400593196658388,5.434015883939363,35.01453533120588,24.95654560569676,5.6259564351802505,-25.897886524409987,-39.53945013983173,2.1232498335167658,-4.506556680782069,-4.50655668072309,40.04253907025282,42885.732351103405,25655.52462501092,25655.52462501092,68541.25697611432,78265.12226604264,78265.12226604264,25655.52462501092,103920.64689105356,103920.64689105356,103920.64689105356,129690.69932183553,125195.1355871355,4495.563734700027,0.0,92446.7779879183,57067.38835876121,39310.43292128567,25770.052430781972,65080.48535206764,19583.283022610336,1417.1657526608876,0.0,0.8892519987777828,2.9375061892953727,0.0014947054983599872,1.0,1.0,0.11006667426551076,361528.7830345209,1556368.2075203953,4.304963478860227,1556368.2075203953,4.304963478860227,0.7599240659370322,0.09222075398335669,4.028046144702076,101325.0,128612.75203236485,1.2693091737711804,1.0,0.0,4.028046144700593,1.281792189471757,1.2821040769578367,3.142511069881059,22950.774312630398,2340.3276666986585,19508.157489341767,1989.2784477208597,0.85,0.8499999705284859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.316465756519,4632.441516551485,5.528830805902427,5.434015883939363,-1.83904744116923,7.273063325108593,3.5099220311868637,3.5,1.0028348660533897,0.6,0.00024330874560162566,0.9794196738937708,0.0002484213377441459,198.429889342717,0.0,0.0,0.0,0.026420798476541954,8.30659536401988e-05,0.00016024279196142686,0.0006454653603765223,0.09222075375625177,0.09222075375625177,0.09222075375625177,0.09222075441762669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.58683306305,595.6982826981106,0.0,0.09222075375625177,0.09222075398335669,0.09222075398335669,0.37500801049353966,0.37500801049353966,0.5,10.000131804926188,0.0,0.0,0.0,0.0,0.0,0.0,25770.052430781972,19583.283022610336,0.7599240659370322,1.0531767949382194,0.6589645439658803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478986791614594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16674.073914128203,1417.1657526608876,0.37500801049353966,6.17534620354742,3.5099220311868637,,,,
2949.0,-29.403731360526976,5.434708386275676,35.015036439331126,24.953831021580868,5.62337756855299,-25.900923472081203,-39.542375843133755,2.120569680315501,-4.508078092837252,-4.508078092817391,40.04353001456058,42885.18640916251,25666.89971964279,25666.89971964279,68552.0861288053,78264.57274063834,78264.57274063834,25666.89971964279,103931.47246028113,103931.47246028113,103931.47246028113,129703.4245299717,125207.7359718921,4495.688558079587,0.0,92446.63854862323,57067.25221799065,39310.42925625842,25771.952069690567,65082.38132594899,19585.08590521325,1417.2988918172127,0.0,0.889240870329344,2.937342203613493,0.0014947054983599872,1.0,1.0,0.14553206924495043,361507.4331260971,1556410.972727761,4.3053360183188,1556410.972727761,4.3053360183188,0.7599380074994995,0.0922231155111387,4.028046144702076,101325.0,128612.99661744281,1.2693115876382217,1.0,0.0,4.028046144702814,1.2818046695543315,1.2821165600770825,3.142480473333414,22950.73969552571,2340.324136736369,19508.128462859597,1989.275487843412,0.85,0.8499999878724058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.077570545695,4632.441516551485,5.5303750755074965,5.434708386275676,-1.8395909950352087,7.274299381310884,3.5108815794346295,3.5,1.0031090226956085,0.6,0.00024330874560162566,0.9797380650073938,0.0002483406068333065,198.43244407109364,0.0,0.0,0.0,0.026420798476541954,8.303856374667857e-05,0.00016027018185494707,0.0006455756881315202,0.09222311551152584,0.09222311551152584,0.09222311551152584,0.09222311550633978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.37806646974,595.6967735243786,0.0,0.09222311551152584,0.0922231155111387,0.0922231155111387,0.37500802808476624,0.37500802808476624,0.5,10.00013180493282,0.0,0.0,0.0,0.0,0.0,0.0,25771.952069690567,19585.08590521325,0.7599380074994995,1.053312505353471,0.6589369585968693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447917188876402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16674.03157325334,1417.2988918172127,0.37500802808476624,6.17534620354742,3.5108815794346295,,,,
2950.0,-29.406862904017483,5.435336811735366,35.015526720544116,24.9531851959415,5.623018375430132,-25.903824306886854,-39.545066364202626,2.1199797891155745,-4.508297598621425,-4.5082975987310805,40.0442198011549,42883.68961011769,25674.588944999938,25674.588944999938,68558.27855511763,78263.41222256562,78263.41222256562,25674.588944999938,103938.00116756556,103938.00116756556,103938.00116756556,129710.66667065625,125214.91334052276,4495.753330133485,0.0,92446.41207415645,57066.689505500246,39310.80285406245,25772.665503090702,65083.46835715315,19585.763868408234,1417.3342655006895,0.0,0.8892373146770489,2.9373185447384387,0.0014947054983599872,1.0,1.0,0.16857879044255242,361504.35289271676,1556440.7416932643,4.305455049818356,1556440.7416932643,4.305455049818356,0.7599432765718189,0.09222430563284142,4.028046144702076,101325.0,128612.98687412648,1.2693114914791659,1.0,0.0,4.028046144700497,1.281807416404152,1.2821193075952704,3.14247373915337,22950.68347112841,2340.31840344342,19508.083333588642,1989.270885938485,0.85,0.8500001038369727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.816954573007,4632.441516551485,5.531150667133901,5.435336811735366,-1.839210133419353,7.27454694515472,3.5118138441126496,3.5,1.0033753840321855,0.6,0.00024330874560162566,0.9800558957495842,0.0002482600703254112,198.43499347550326,0.0,0.0,0.0,0.026420798476541954,8.301338295447758e-05,0.00016029536264714807,0.000645677117524466,0.09222430560968298,0.09222430560968298,0.09222430560968298,0.09222430566488372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.7131913534,595.6957230029615,0.0,0.09222430560968298,0.09222430563284142,0.09222430563284142,0.37500804341305916,0.37500804341305916,0.5,10.000131807190222,0.0,0.0,0.0,0.0,0.0,0.0,25772.665503090702,19585.763868408234,0.7599432765718189,1.0533900587303684,0.658902954814707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479358303983105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16673.988685597284,1417.3342655006895,0.37500804341305916,6.17534620354742,3.5118138441126496,,,,
2951.0,-29.40998667089932,5.435878023498491,35.01601459568579,24.95137369204315,5.621414014327102,-25.906785231978777,-39.5478752098046,2.1182125529537386,-4.5097206958117795,-4.509720695832718,40.04513093146918,42882.71605097698,25685.054587706694,25685.054587706694,68567.77063868368,78262.57365256267,78262.57365256267,25685.054587706694,103947.62824026936,103947.62824026936,103947.62824026936,129722.05715630592,125226.18845164322,4495.8687046627,0.0,92446.23294791285,57066.375255420884,39310.952991657745,25774.428916036562,65085.381907694304,19587.438245178146,1417.4583463036486,0.0,0.8892269606372906,2.937165163462754,0.0014947054983599872,1.0,1.0,0.19974579314828134,361484.38366105827,1556480.063798686,4.305801672633532,1556480.063798686,4.305801672633532,0.759956246130096,0.09222648943236317,4.028046144702076,101325.0,128613.11799132629,1.2693127855053175,1.0,0.0,4.0280461447024924,1.2818156456740621,1.2821275388675382,3.142453564438954,22950.63900136884,2340.3138687899377,19508.044349465017,1989.266910664194,0.85,0.8500000522121194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.541847139705,4632.441516551485,5.5325413175395255,5.435878023498491,-1.8397404511423319,7.275618474640822,3.5127279331034487,3.5,1.003636552315271,0.6,0.00024330874560162566,0.980373048045412,0.0002481797577837486,198.437536614204,0.0,0.0,0.0,0.026420798476541954,8.298710228463981e-05,0.00016032164331698584,0.0006457829772752861,0.09222648951991219,0.09222648951991219,0.09222648951991219,0.09222648938449897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.1185841954,595.6943353574004,0.0,0.09222648951991219,0.09222648943236317,0.09222648943236317,0.37500805694002964,0.37500805694002964,0.5,10.000131797244782,0.0,0.0,0.0,0.0,0.0,0.0,25774.428916036562,19587.438245178146,0.759956246130096,1.0535049288936829,0.6588686244753746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479544330719214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.945825964005,1417.4583463036486,0.37500805694002964,6.17534620354742,3.5127279331034487,,,,
2952.0,-29.413107545339802,5.436349108303522,35.01649477071877,24.950219329353445,5.62051257492134,-25.90970392458386,-39.55060987556351,2.11710895181941,-4.5104771715948,-4.510477171595893,40.045884482695854,42881.44588770123,25693.469823340765,25693.469823340765,68574.91571104199,78261.54968074792,78261.54968074792,25693.469823340765,103955.01950408869,103955.01950408869,103955.01950408869,129730.60181826373,125234.64877204382,4495.953046219925,0.0,92446.02748257342,57065.92368002851,39311.22644727213,25775.58231417504,65086.80876144717,19588.534006302732,1417.5322638627113,0.0,0.8892204962806919,2.937083633152146,0.0014947054983599872,1.0,1.0,0.22442199165720922,361473.7689686696,1556512.5857526914,4.306018083120163,1556512.5857526914,4.306018083120163,0.7599647514279513,0.09222806819752838,4.028046144702076,101325.0,128613.174502561,1.2693133432278412,1.0,0.0,4.028046144699503,1.2818207847304715,1.2821326791743899,3.1424409657618817,22950.587992683228,2340.3086673515654,19508.00333146005,1989.2627279917253,0.85,0.8500001541432973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.246633966287,4632.441516551485,5.533513907141578,5.436349108303522,-1.8398119990418644,7.276161107345386,3.5136167600048838,3.5,1.0038905028585383,0.6,0.00024330874560162566,0.980690017252483,0.0002480995435064011,198.44007746319002,0.0,0.0,0.0,0.026420798476541954,8.296152305948477e-05,0.00016034722254214089,0.0006458860115745563,0.09222806820727072,0.09222806820727072,0.09222806820727072,0.09222806816679088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.76203846623,595.6931877111796,0.0,0.09222806820727072,0.09222806819752838,0.09222806819752838,0.37500806897703615,0.37500806897703615,0.5,10.000131796470724,0.0,0.0,0.0,0.0,0.0,0.0,25775.58231417504,19588.534006302732,0.7599647514279513,1.0535916112031125,0.6588346656365978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479729900254663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.90301773734,1417.5322638627113,0.37500806897703615,6.17534620354742,3.5136167600048838,,,,
2953.0,-29.416221894241858,5.436744332130399,35.01696943780977,24.9486890033819,5.619248309964972,-25.912599224806534,-39.553341118711955,2.1156256453937696,-4.511621732108551,-4.511621732121008,40.04668589221092,42880.18788234184,25702.573140851837,25702.573140851837,68582.76102319367,78260.47229676037,78260.47229676037,25702.573140851837,103963.0454376122,103963.0454376122,103963.0454376122,129740.1003998086,125244.04870656884,4496.051693239756,0.0,92445.83694726018,57065.55255253536,39311.4271052498,25777.05496219639,65088.482067446195,19589.93314213362,1417.6340979697966,0.0,0.889211923195913,2.936960279826346,0.0014947054983599872,1.0,1.0,0.25031191705681977,361457.709226296,1556547.1737499218,4.3063050919061245,1556547.1737499218,4.3063050919061245,0.7599756128410884,0.09222993077853288,4.028046144702076,101325.0,128613.26937462404,1.269314279542305,1.0,0.0,4.028046144701669,1.2818276919968694,1.2821395881214737,3.1424240323807213,22950.540690515772,2340.303843872859,19507.95754437604,1989.2580590085342,0.85,0.8499999110015579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.935292519482,4632.441516551485,5.534653590512751,5.436744332130399,-1.8401958774394256,7.276940209569824,3.514485333960232,3.5,1.0041386668457806,0.6,0.00024330874560162566,0.9810064339191005,0.00024801952075850537,198.4426130642962,0.0,0.0,0.0,0.026420798476541954,8.293598312266126e-05,0.0001603727624789644,0.0006459888876186143,0.09222993076598152,0.09222993076598152,0.09222993076598152,0.0922299308050216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.63688622956,595.6919671762988,0.0,0.09222993076598152,0.09222993077853288,0.09222993077853288,0.37500807985874957,0.37500807985874957,0.5,10.000131797544041,0.0,0.0,0.0,0.0,0.0,0.0,25777.05496219639,19589.93314213362,0.7599756128410884,1.053685058319944,0.6587984005819707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479915302712598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.86016333035,1417.6340979697966,0.37500807985874957,6.17534620354742,3.514485333960232,,,,
