time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2954.0,-29.419334906170395,5.437070529113523,35.01743750033447,24.94752115979793,5.618277568547553,-25.915565740369686,-39.55612055780364,2.11450848331498,-4.512567949194931,-4.512567949201797,40.04744464219446,42879.135486539526,25710.856363393807,25710.856363393807,68589.99184993333,78259.67438391579,78259.67438391579,25710.856363393807,103970.53074730959,103970.53074730959,103970.53074730959,129748.8802018527,125252.73872845416,4496.1414733985375,0.0,92445.63185809356,57065.09328691918,39311.70952352709,25778.34945454312,65090.058978070214,19591.16342317273,1417.7211381070897,0.0,0.8892044921970821,2.936858305761368,0.0014947054983599872,1.0,1.0,0.27477403938758016,361444.43293485895,1556579.9211419702,4.306553869160031,1556579.9211419702,4.306553869160031,0.7599851750679105,0.09223161986776907,4.028046144702076,101325.0,128613.32076365815,1.269314786712639,1.0,0.0,4.028046144701429,1.2818328942995454,1.2821447916899813,3.142411278892318,22950.489775218568,2340.2986519574542,19507.912183693166,1989.2534335061582,0.85,0.8499998202547023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.6063636693425,4632.441516551485,5.535637328602732,5.437070529113523,-1.8404620197364023,7.277532548849925,3.5153318083285123,3.5,1.0043805166652893,0.6,0.00024330874560162566,0.9813228248253357,0.00024793955612408366,198.4451476416394,0.0,0.0,0.0,0.026420798476541954,8.290999996545124e-05,0.0001603987456361744,0.0006460935489748412,0.09223161966049166,0.09223161966049166,0.09223161966049166,0.09223162027495853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.30539224576,595.6908116353644,0.0,0.09223161966049166,0.09223161986776907,0.09223161986776907,0.37500808982362827,0.37500808982362827,0.5,10.000131816512067,0.0,0.0,0.0,0.0,0.0,0.0,25778.34945454312,19591.16342317273,0.7599851750679105,1.053770620687904,0.6587662718355521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480100322239544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16673.817335622505,1417.7211381070897,0.37500808982362827,6.17534620354742,3.5153318083285123,,,,
2955.0,-29.42243497458773,5.4373265232185535,35.017899289940125,24.945733963418775,5.616750948772487,-25.918449857058814,-39.55885400120167,2.1127658460816083,-4.5136846482337205,-4.513684648223606,40.04819975173895,42877.944095042665,25719.28070765003,25719.28070765003,68597.2248026927,78258.61929529373,78258.61929529373,25719.28070765003,103977.90000294376,103977.90000294376,103977.90000294376,129757.66386787404,125261.42845917426,4496.235408699785,0.0,92445.45137461882,57064.77623444357,39311.861266861386,25779.76386493029,65091.625131791676,19592.507954682762,1417.8197034656257,0.0,0.8891962224717329,2.9367379624089325,0.0014947054983599872,1.0,1.0,0.2982423730455821,361428.7651177125,1556612.5119304608,4.30683072893629,1556612.5119304608,4.30683072893629,0.7599956329055282,0.0922333950576511,4.028046144702076,101325.0,128613.45260464714,1.2693160878820344,1.0,0.0,4.0280461447017775,1.281841009344534,1.2821529087095342,3.1423913849985237,22950.44496851371,2340.294082945115,19507.875434169513,1989.2496860976494,0.85,0.8499998784743762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.261386474558,4632.441516551485,5.536670289972474,5.4373265232185535,-1.8408797536789985,7.278206276897552,3.5161581183053054,3.5,1.0046166052300873,0.6,0.00024330874560162566,0.9816380096253203,0.000247859947573234,198.4476717448721,0.0,0.0,0.0,0.026420798476541954,8.28844541307435e-05,0.00016042429147088215,0.000646196448775849,0.09223339501717989,0.09223339501717989,0.09223339501717989,0.09223339514741773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.9563761916,595.6896616106907,0.0,0.09223339501717989,0.0922333950576511,0.0922333950576511,0.3750080991267987,0.3750080991267987,0.5,10.000131820030962,0.0,0.0,0.0,0.0,0.0,0.0,25779.76386493029,19592.507954682762,0.7599956329055282,1.0538563857301642,0.6587321181216056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448028526706383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.77443088706,1417.8197034656257,0.3750080991267987,6.17534620354742,3.5161581183053054,,,,
2956.0,-29.425530677840698,5.437521006992397,35.01835240617632,24.944730090815597,5.61603270274577,-25.921312130784756,-39.56152758384121,2.1118141561128754,-4.514506059968994,-4.51450605996743,40.04887304801295,42876.52155490982,25726.6619471457,25726.6619471457,68603.18350205553,78257.46281375045,78257.46281375045,25726.6619471457,103984.12476089614,103984.12476089614,103984.12476089614,129765.02346038062,125268.70888596492,4496.314574415688,0.0,92445.24005405893,57064.298796931034,39312.15695236433,25780.89869948447,65093.0556518488,19593.587053114486,1417.895694441017,0.0,0.8891897187929783,2.9366494437818735,0.0014947054983599872,1.0,1.0,0.3182501942139311,361417.2406615251,1556641.572064932,4.307048466242815,1556641.572064932,4.307048466242815,0.7600040356043248,0.09223488373436846,4.028046144702076,101325.0,128613.4881816708,1.2693164389999585,1.0,0.0,4.028046144702119,1.2818454411805802,1.282157341623941,3.1423805205347093,22950.392506215045,2340.288733279463,19507.83000390971,1989.2450535004011,0.85,0.8499998419908035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.89999308893,4632.441516551485,5.53749800585801,5.437521006992397,-1.8411062701058802,7.278627277098277,3.5169637940755125,3.5,1.0048467983072893,0.6,0.00024330874560162566,0.9819528596071421,0.000247780474613586,198.45019235802465,0.0,0.0,0.0,0.026420798476541954,8.285947477285826e-05,0.0001604492708287674,0.0006462970667820759,0.0922348837335976,0.0922348837335976,0.0922348837335976,0.09223488373433564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.21180881927,595.6886361788132,0.0,0.0922348837335976,0.09223488373436846,0.09223488373436846,0.37500810783883953,0.37500810783883953,0.5,10.000131820127079,0.0,0.0,0.0,0.0,0.0,0.0,25780.89869948447,19593.587053114486,0.7600040356043248,1.0539247668596279,0.6586957875235655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480469447605846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.73168168623,1417.895694441017,0.37500810783883953,6.17534620354742,3.5169637940755125,,,,
2957.0,-29.428619359984697,5.437646978583121,35.01880036324088,24.94318027691918,5.614669238768984,-25.924261258337136,-39.5643120520748,2.1103111442180933,-4.51576207992855,-4.5157620799179945,40.04963040536096,42875.58833457167,25734.883409177266,25734.883409177266,68610.47174374893,78256.70848474673,78256.70848474673,25734.883409177266,103991.591893924,103991.591893924,103991.591893924,129774.00696630556,125277.59459698119,4496.412369324375,0.0,92445.05072257148,57063.930601129076,39312.35569049156,25782.41507238157,65094.77076287313,19595.02925298586,1418.003860756114,0.0,0.8891807444112383,2.9365140941020806,0.0014947054983599872,1.0,1.0,0.3416912458611705,361399.61918307055,1556674.2608491948,4.307348924074671,1556674.2608491948,4.307348924074671,0.7600152738979169,0.0922367376546486,4.028046144702076,101325.0,128613.58800890611,1.2693174242181704,1.0,0.0,4.028046144702978,1.2818524404785805,1.2821643426250204,3.1423633621965115,22950.345502908564,2340.2839402760947,19507.795036983443,1989.2414878662382,0.85,0.8500000592370675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.524173505036,4632.441516551485,5.538523517411199,5.437646978583121,-1.841676282768002,7.279323261351124,3.517751340885986,3.5,1.0050718116817103,0.6,0.00024330874560162566,0.9822671040861862,0.00024770120529280925,198.45270731819764,0.0,0.0,0.0,0.026420798476541954,8.283346680539411e-05,0.00016047527879623153,0.0006464018280751512,0.09223673764435307,0.09223673764435307,0.09223673764435307,0.09223673766418104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.87368352414,595.6874827192521,0.0,0.09223673764435307,0.0922367376546486,0.0922367376546486,0.3750081160642864,0.3750081160642864,0.5,10.00013182101536,0.0,0.0,0.0,0.0,0.0,0.0,25782.41507238157,19595.02925298586,0.7600152738979169,1.0540089616980568,0.6586640959341976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480653373481234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.688916598574,1418.003860756114,0.3750081160642864,6.17534620354742,3.517751340885986,,,,
2958.0,-29.431705469856908,5.4377138934014715,35.01923961890052,24.942064366210275,5.6138702927886355,-25.927081470091835,-39.56695305006576,2.109246269461027,-4.516684438620814,-4.516684438623859,40.05027522839437,42874.0690829655,25741.9702214226,25741.9702214226,68616.0393043881,78255.42509055906,78255.42509055906,25741.9702214226,103997.39531198166,103997.39531198166,103997.39531198166,129780.99478245946,125284.50302717443,4496.49175528503,0.0,92444.84401301267,57063.487910019925,39312.61789221416,25783.59947047779,65096.217362691954,19596.156063237813,1418.0859153612134,0.0,0.8891738374450239,2.9364147031554233,0.0014947054983599872,1.0,1.0,0.3597688793755083,361386.6792734151,1556702.0928772697,4.3075801687187045,1556702.0928772697,4.3075801687187045,0.7600240643543739,0.09223823660547606,4.028046144702076,101325.0,128613.63583467028,1.2693178962217644,1.0,0.0,4.028046144705785,1.2818573994847706,1.282169302837843,3.142351205618587,22950.294185333896,2340.278707339805,19507.746546791688,1989.2365432427678,0.85,0.8499998470284479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.13217651,4632.441516551485,5.539323876248091,5.4377138934014715,-1.842026257905753,7.279740151307225,3.5185185439941753,3.5,1.0052910125697643,0.6,0.00024330874560162566,0.9825811952244689,0.00024762202531877504,198.4552202475631,0.0,0.0,0.0,0.026420798476541954,8.280880587608145e-05,0.00016049993972554422,0.0006465011634363939,0.09223823666540729,0.09223823666540729,0.09223823666540729,0.09223823648997546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.9914799373,595.6865006376756,0.0,0.09223823666540729,0.09223823660547606,0.09223823660547606,0.3750081239036353,0.3750081239036353,0.5,10.000131815810406,0.0,0.0,0.0,0.0,0.0,0.0,25783.59947047779,19596.156063237813,0.7600240643543739,1.0540710671725364,0.6586261202258052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448083688686603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.64618897703,1418.0859153612134,0.3750081239036353,6.17534620354742,3.5185185439941753,,,,
2959.0,-29.434784943965152,5.437717530754992,35.01967308114761,24.94025733266028,5.612249664754191,-25.930018738537758,-39.56973961377514,2.1074834542464655,-4.517905836068678,-4.517905836135932,40.050986563573375,42873.18152833599,25749.563517512262,25749.563517512262,68622.74504584825,78254.6703592032,78254.6703592032,25749.563517512262,104004.23387671546,104004.23387671546,104004.23387671546,129789.28698032553,125292.70227729213,4496.584703033402,0.0,92444.66496494005,57063.17611350366,39312.76539048488,25785.053103610066,65097.81849409494,19597.539403231836,1418.1903731426191,0.0,0.8891651992113035,2.936283092667641,0.0014947054983599872,1.0,1.0,0.38092233944155396,361369.5446630461,1556732.796154612,4.30786937954654,1556732.796154612,4.30786937954654,0.7600348668852678,0.09224000034301894,4.028046144702076,101325.0,128613.7733546208,1.2693192534381526,1.0,0.0,4.028046144700854,1.281865608808268,1.2821775141588445,3.142331081373571,22950.249734981,2340.2741746652528,19507.71210567191,1989.2330312259448,0.85,0.8499999926335469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.7261760600695,4632.441516551485,5.540249692450785,5.437717530754992,-1.8426189498622345,7.280336480617226,3.519268141595349,3.5,1.005505183312957,0.6,0.00024330874560162566,0.9828947190123173,0.0002475430388374857,198.4577278370554,0.0,0.0,0.0,0.026420798476541954,8.278279305126556e-05,0.0001605259525503601,0.0006466059442951064,0.09224000035426054,0.09224000035426054,0.09224000035426054,0.0922400003155758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.43085156876,595.6854172607405,0.0,0.09224000035426054,0.09224000034301894,0.09224000034301894,0.37500813140968325,0.37500813140968325,0.5,10.00013181490705,0.0,0.0,0.0,0.0,0.0,0.0,25785.053103610066,19597.539403231836,0.7600348668852678,1.0541481517091553,0.6585962866363185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481020252065433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.603409930587,1418.1903731426191,0.37500813140968325,6.17534620354742,3.519268141595349,,,,
2960.0,-29.43785723071784,5.437669325688403,35.020097079459376,24.93909312123435,5.611345457999193,-25.93288163424728,-39.57242461675776,2.1063698615351014,-4.518691613170574,-4.518691613236608,40.05158039470271,42871.90105560644,25755.784607989917,25755.784607989917,68627.68566359635,78253.61766921521,78253.61766921521,25755.784607989917,104009.40227720512,104009.40227720512,104009.40227720512,129795.49965994238,125298.84352392146,4496.65613602091,0.0,92444.46003066906,57062.74341708632,39313.018459536375,25786.097382737247,65099.11584227362,19598.533437524366,1418.261603502298,0.0,0.8891591556833578,2.9361984244871535,0.0014947054983599872,1.0,1.0,0.39702721846316535,361358.5215738288,1556758.4279721556,4.308071721103984,1556758.4279721556,4.308071721103984,0.760042636410921,0.09224134633893827,4.028046144702076,101325.0,128613.82791719225,1.269319791928865,1.0,0.0,4.028046144700999,1.2818707947961514,1.2821827014085898,3.1423183686329583,22950.198858138076,2340.2689866710934,19507.6721439541,1989.2289562647898,0.85,0.8500001357084858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.305088928081,4632.441516551485,5.540898051063449,5.437669325688403,-1.8429145917353242,7.280583917423727,3.5199987620193305,3.5,1.005713932005523,0.6,0.00024330874560162566,0.9832076186049472,0.0002474642598344095,198.46022963709402,0.0,0.0,0.0,0.026420798476541954,8.275773545054979e-05,0.00016055101015107588,0.0006467068774670651,0.09224134633894165,0.09224134633894165,0.09224134633894165,0.0922413463395014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.30208014103,595.6845128432286,0.0,0.09224134633894165,0.09224134633893827,0.09224134633893827,0.37500813866628824,0.37500813866628824,0.5,10.000131814896113,0.0,0.0,0.0,0.0,0.0,0.0,25786.097382737247,19598.533437524366,0.760042636410921,1.0542030375630904,0.6585634920062398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448120322762121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.56066095029,1418.261603502298,0.37500813866628824,6.17534620354742,3.5199987620193305,,,,
2961.0,-29.440920974281664,5.43756303508539,35.02051493289898,24.93769711526113,5.610107281896125,-25.93583575383568,-39.57520230961961,2.1050220782572913,-4.519860553088392,-4.519860553078004,40.052251074102685,42871.0402113602,25762.75487261524,25762.75487261524,68633.79508397545,78252.97856662355,78252.97856662355,25762.75487261524,104015.7334392388,104015.7334392388,104015.7334392388,129803.21324216215,125306.46901418906,4496.744227973083,0.0,92444.26470239073,57062.32641517547,39313.264763572515,25787.479802923353,65100.744566495865,19599.849727502205,1418.36128977832,0.0,0.889150923682614,2.9360724737408406,0.0014947054983599872,1.0,1.0,0.4164291064566328,361342.1238631905,1556787.377209166,4.308347337324526,1556787.377209166,4.308347337324526,0.7600529356606729,0.09224301858419713,4.028046144702076,101325.0,128613.90603075123,1.269320562849753,1.0,0.0,4.028046144701697,1.2818770714628167,1.2821889796025023,3.1423029823799427,22950.15036607237,2340.264041856533,19507.62943025314,1989.2246006794512,0.85,0.8500000705481925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.871568280435,4632.441516551485,5.541722221021603,5.43756303508539,-1.8435122773702908,7.28107531245568,3.520713749375501,3.5,1.005918214107286,0.6,0.00024330874560162566,0.9835197551307688,0.0002473857228920382,198.4627245431257,0.0,0.0,0.0,0.026420798476541954,8.273182020634634e-05,0.00016057692539527931,0.0006468112652665677,0.0922430185382404,0.0922430185382404,0.0922430185382404,0.09224301870643252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.5448640393,595.6834913868037,0.0,0.0922430185382404,0.09224301858419713,0.09224301858419713,0.37500814572690844,0.37500814572690844,0.5,10.000131818416968,0.0,0.0,0.0,0.0,0.0,0.0,25787.479802923353,19599.849727502205,0.7600529356606729,1.0542705085941193,0.6585337924602449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481385780728058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.517953307546,1418.36128977832,0.37500814572690844,6.17534620354742,3.520713749375501,,,,
2962.0,-29.443981554171692,5.437404161927535,35.020924110739394,24.93624990982937,5.60897667175261,-25.938627419048455,-39.577835344802565,2.103622537537293,-4.520866789157026,-4.520866789148606,40.05283643688215,42869.59107372451,25769.064778969172,25769.064778969172,68638.65585269369,78251.69685036858,78251.69685036858,25769.064778969172,104020.76162933775,104020.76162933775,104020.76162933775,129809.43753671521,125312.61678992552,4496.820746789681,0.0,92444.07182436326,57061.96605139531,39313.45085885327,25788.675907377467,65102.12676623074,19600.988948299157,1418.4473421301743,0.0,0.8891438084454928,2.935964057399778,0.0014947054983599872,1.0,1.0,0.43130739379432725,361328.00900475384,1556812.6441683008,4.3085855659416055,1556812.6441683008,4.3085855659416055,0.7600618588832561,0.09224447059460435,4.028046144702076,101325.0,128613.99578061365,1.2693214486120272,1.0,0.0,4.028046144702941,1.2818835892304776,1.2821954989560758,3.1422870052655374,22950.10248230427,2340.2591590710663,19507.584820106633,1989.2200517104857,0.85,0.8499999002247594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.424056722007,4632.441516551485,5.54242083849353,5.437404161927535,-1.8440121514368704,7.281416313364406,3.52141113391974,3.5,1.0061174668342114,0.6,0.00024330874560162566,0.9838316760851039,0.0002473072899724148,198.46521693550702,0.0,0.0,0.0,0.026420798476541954,8.270726151116548e-05,0.00016060148409046017,0.0006469101888240099,0.0922444705899879,0.0922444705899879,0.0922444705899879,0.0922444706036427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.3751522254,595.6825998623376,0.0,0.0922444705899879,0.09224447059460435,0.09224447059460435,0.3750081526449015,0.3750081526449015,0.5,10.000131818782906,0.0,0.0,0.0,0.0,0.0,0.0,25788.675907377467,19600.988948299157,0.7600618588832561,1.05432278885699,0.6584975515110435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448156783078815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.475314403793,1418.4473421301743,0.3750081526449015,6.17534620354742,3.52141113391974,,,,
2963.0,-29.4470375016379,5.437193441443819,35.02132561674792,24.934780597127997,5.607738979075576,-25.94149923139064,-39.58054437590761,2.1022007084325294,-4.521927188451059,-4.52192718845054,40.0534334139303,42868.476204315055,25775.286458040635,25775.286458040635,68643.76266235569,78250.75908702293,78250.75908702293,25775.286458040635,104026.04554506356,104026.04554506356,104026.04554506356,129815.96567551311,125319.06599256014,4496.899682952977,0.0,92443.87958718395,57061.596702873576,39313.64764923375,25789.920130449547,65103.567779683304,19602.174342953822,1418.5374458737122,0.0,0.8891363808206794,2.935849808693982,0.0014947054983599872,1.0,1.0,0.44703406356705955,361313.1348460306,1556838.412772959,4.308834256569132,1556838.412772959,4.308834256569132,0.760071153528312,0.09224596985725621,4.028046144702076,101325.0,128614.0900402397,1.2693223788822077,1.0,0.0,4.028046144700383,1.281890210864715,1.2822021222014985,3.142270773707607,22950.054757632704,2340.2542925089306,19507.549132974298,1989.216412635742,0.85,0.8500001128096001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.963795892469,4632.441516551485,5.543115514320596,5.437193441443819,-1.844571973749198,7.281765415193017,3.522092478908929,3.5,1.0063121368311225,0.6,0.00024330874560162566,0.9841432314107499,0.0002472289986213159,198.46770561792027,0.0,0.0,0.0,0.026420798476541954,8.268200102451852e-05,0.00016062674457710714,0.0006470119392298615,0.0922459698602992,0.0922459698602992,0.0922459698602992,0.09224596984515564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.26160192624,595.6816906459038,0.0,0.0922459698602992,0.09224596985725621,0.09224596985725621,0.3750081594361767,0.3750081594361767,0.5,10.000131818709916,0.0,0.0,0.0,0.0,0.0,0.0,25789.920130449547,19602.174342953822,0.760071153528312,1.0543778936148744,0.6584658516624784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481749697430433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16673.432636754187,1418.5374458737122,0.3750081594361767,6.17534620354742,3.522092478908929,,,,
2964.0,-29.45008762233262,5.436933912606516,35.0217191150926,24.93337372960525,5.60655115957877,-25.94437841380216,-39.583254454750545,2.100841950840338,-4.522931609677869,-4.522931609629387,40.054005357083604,42867.38934726341,25781.143460469502,25781.143460469502,68648.5328077329,78249.87215082478,78249.87215082478,25781.143460469502,104031.01561129428,104031.01561129428,104031.01561129428,129822.11920014859,125325.14419355271,4496.975006595885,0.0,92443.68474013118,57061.201935727804,39313.86978267042,25791.103588854305,65104.97337152473,19603.30215887385,1418.6229912730919,0.0,0.8891293218221967,2.9357415943713083,0.0014947054983599872,1.0,1.0,0.46174831308621833,361299.04633129673,1556863.1010875755,4.309070607565332,1556863.1010875755,4.309070607565332,0.7600800055467758,0.09224740004155033,4.028046144702076,101325.0,128614.17244085774,1.2693231921130792,1.0,0.0,4.028046144703411,1.281896538831031,1.2822084517075443,3.142255262172152,22950.006385035726,2340.2493598767905,19507.503970005517,1989.2118072945927,0.85,0.8499999365022028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.490895015214,4632.441516551485,5.5437466801846425,5.436933912606516,-1.8451103432389426,7.2820442558454594,3.5227579184995537,3.5,1.0065022624284439,0.6,0.00024330874560162566,0.9844542988359867,0.0002471508793138621,198.47018961740238,0.0,0.0,0.0,0.026420798476541954,8.265673790391221e-05,0.00016065200769771346,0.0006471137002454229,0.09224740004234423,0.09224740004234423,0.09224740004234423,0.09224740004096264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.0270131374,595.6808195546332,0.0,0.09224740004234423,0.09224740004155033,0.09224740004155033,0.3750081661243212,0.3750081661243212,0.5,10.000131818615701,0.0,0.0,0.0,0.0,0.0,0.0,25791.103588854305,19603.30215887385,0.7600800055467758,1.0544283985185998,0.6584349417154132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481931293361154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.389949888144,1418.6229912730919,0.3750081661243212,6.17534620354742,3.5227579184995537,,,,
2965.0,-29.453124928973274,5.436626600589879,35.022104408821676,24.93207554742696,5.605520100111618,-25.94719775542674,-39.58590292660517,2.099592975659311,-4.523970528121197,-4.52397052811871,40.05455560315969,42866.098185189316,25786.87744318075,25786.87744318075,68652.97562837007,78248.79067057699,78248.79067057699,25786.87744318075,104035.66811375774,104035.66811375774,104035.66811375774,129827.9624566989,125330.91305205994,4497.049404638949,0.0,92443.48555063212,57060.79326401577,39314.102540684835,25792.294342941153,65106.39688362599,19604.437278186997,1418.7102676397926,0.0,0.889122167538616,2.9356296667023813,0.0014947054983599872,1.0,1.0,0.4751342839466588,361284.4743946891,1556886.853111651,4.309310151564424,1556886.853111651,4.309310151564424,0.7600889249138221,0.09224881544424313,4.028046144702076,101325.0,128614.24348355284,1.2693238932499664,1.0,0.0,4.028046144702645,1.2819023555770044,1.2822142698688566,3.1422410039093727,22949.95693438598,2340.2443173138618,19507.460793502658,1989.2074045165944,0.85,0.8499998866784181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.006014604866,4632.441516551485,5.544365533436429,5.436626600589879,-1.8456928070458556,7.282319407635734,3.5234082830360407,3.5,1.00668808086744,0.6,0.00024330874560162566,0.9847641648278883,0.0002470731107931307,198.47266324298627,0.0,0.0,0.0,0.026420798476541954,8.263205597213333e-05,0.00016067668962949232,0.0006472131202055686,0.09224881526728682,0.09224881526728682,0.09224881526728682,0.09224881577143745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.6874398159,595.6799815325736,0.0,0.09224881526728682,0.09224881544424313,0.09224881544424313,0.3750081727298753,0.3750081727298753,0.5,10.000131835007924,0.0,0.0,0.0,0.0,0.0,0.0,25792.294342941153,19604.437278186997,0.7600889249138221,1.0544735834649763,0.6584007138624189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482112547584458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16673.347277886834,1418.7102676397926,0.3750081727298753,6.17534620354742,3.5234082830360407,,,,
2966.0,-29.45615841493052,5.436272929618945,35.02248256638806,24.931934696529083,5.605498093557447,-25.94983912219587,-39.58832892877979,2.099512688062725,-4.525018920881394,-4.525018920868805,40.055114502835856,42863.89799778361,25792.42862661726,25792.42862661726,68656.32662440087,78248.30952577967,78248.30952577967,25792.42862661726,104040.73815239692,104040.73815239692,104040.73815239692,129834.31207842701,125337.18042974625,4497.131648680768,0.0,92443.24037240964,57060.18067727442,39314.510772372465,25793.57392603009,65108.084698402556,19605.656476638167,1418.8035852833536,0.0,0.8891149346770574,2.935516721736374,0.0014947054983599872,1.0,1.0,0.48993740451533085,361269.7700380157,1556910.9789605553,4.309552329265537,1556910.9789605553,4.309552329265537,0.760098485493425,0.09225030207837343,4.028046144702076,101325.0,128614.17461222541,1.2693232135428119,1.0,0.0,4.028046144705235,1.281902729495411,1.2822146438782456,3.1422400873486054,22949.896066606994,2340.2381105277536,19507.411187075584,1989.2023460687988,0.85,0.8499999795406323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.509337815,4632.441516551485,5.54495901296696,5.436272929618945,-1.8463005965784367,7.282573526197382,3.5240438004320325,3.5,1.006869657266295,0.6,0.00024330874560162566,0.9850737460632529,0.00024699546259758146,198.47513381849583,0.0,0.0,0.0,0.026420798476541954,8.260945328288588e-05,0.00016069929231873979,0.0006473041648808517,0.09225025014590624,0.09225025014590624,0.09225025014590624,0.09225058371618307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.34322279436,595.6791454432799,0.0,0.09225025014590624,0.09225030207837343,0.09225030207837343,0.375008179335459,0.375008179335459,0.5,10.000141495207796,0.0,0.0,0.0,0.0,0.0,0.0,25793.57392603009,19605.656476638167,0.760098485493425,1.0544977162580451,0.6583498531148666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448229304483785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16673.30476092306,1418.8035852833536,0.375008179335459,6.17534620354742,3.5240438004320325,,,,
2967.0,-29.4591913263439,5.435860109229922,35.02285724412235,24.92857917621734,5.602401268003655,-25.952975665211326,-39.59137889379633,2.0961856074323943,-4.526761262758384,-4.526761262748671,40.05577617157286,42864.292882636575,25799.538446692004,25799.538446692004,68663.83132932858,78247.26213242201,78247.26213242201,25799.538446692004,104046.80057911402,104046.80057911402,104046.80057911402,129842.08735772451,125344.85534823022,4497.232009494277,0.0,92443.12522905009,57060.155981537326,39314.410275014176,25795.286778610487,65109.697053624666,19607.29167443065,1418.9372601530883,0.0,0.8891038669543349,2.9353290241553123,0.0014947054983599872,1.0,1.0,0.5066850690995466,361245.3336542776,1556939.5413756573,4.309922914784815,1556939.5413756573,4.309922914784815,0.7601114049520497,0.09225222780017409,4.028046144702076,101325.0,128614.49380326843,1.2693263637134806,1.0,0.0,4.028046144704128,1.2819182246919452,1.2822301428450926,3.1422021054970544,22949.86748119476,2340.2351956269226,19507.389867657534,1989.200172093175,0.85,0.8500001093096502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.001144368585,4632.441516551485,5.5459011393243705,5.435860109229922,-1.8474374069848447,7.283297516214766,3.524664820690117,3.5,1.0070470916257477,0.6,0.00024330874560162566,0.9853833736354981,0.00024691785158090934,198.47760398756745,0.0,0.0,0.0,0.026420798476541954,8.25810453365063e-05,0.00016072770026511935,0.0006474185933997448,0.09225222779878403,0.09225222779878403,0.09225222779878403,0.09225222780348384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.54247672,595.6781376891743,0.0,0.09225222779878403,0.09225222780017409,0.09225222780017409,0.37500822460829886,0.37500822460829886,0.5,10.00014149533501,0.0,0.0,0.0,0.0,0.0,0.0,25795.286778610487,19607.29167443065,0.7601114049520497,1.0545868654983406,0.6583396148707823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482473319531273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16673.262219256747,1418.9372601530883,0.37500822460829886,6.17534620354742,3.524664820690117,,,,
2968.0,-29.46221197986233,5.435426607966683,35.02321608855296,24.928165005426877,5.602329138559183,-25.955712233783988,-39.593905688356585,2.0958294356052884,-4.526779082485405,-4.52677908247883,40.05606864665563,42862.563445571825,25802.020152622128,25802.020152622128,68664.58359819395,78245.87727452107,78245.87727452107,25802.020152622128,104047.89742714321,104047.89742714321,104047.89742714321,129843.43362373902,125346.17575190873,4497.257871830298,0.0,92442.8903936144,57059.576739266195,39314.79294927579,25795.536196595815,65110.329145871605,19607.529227786094,1418.947254079382,0.0,0.8891027341204907,2.935327104535268,0.0014947054983599872,1.0,1.0,0.5096111235695844,361245.083738903,1556952.1668429987,4.309960846327577,1556952.1668429987,4.309960846327577,0.7601132644947175,0.09225269939960724,4.028046144702076,101325.0,128614.45694569465,1.2693259999575095,1.0,0.0,4.028046144702475,1.2819198835114711,1.282231802068245,3.14219803945028,22949.809181108998,2340.229250672656,19507.338977290587,1989.194982719949,0.85,0.850000051126697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.478320196952,4632.441516551485,5.5458657465662,5.435426607966683,-1.8473264207107056,7.282753028677389,3.5252674080887934,3.5,1.0072192594539409,0.6,0.00024330874560162566,0.9856918541729128,0.0002468405765671913,198.48006423425315,0.0,0.0,0.0,0.026420798476541954,8.255751713763212e-05,0.00016075122846399354,0.0006475133660705117,0.09225269923842272,0.09225269923842272,0.09225269923842272,0.09225269968597424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.95656416594,595.6776922565808,0.0,0.09225269923842272,0.09225269939960724,0.09225269939960724,0.3750082621746542,0.3750082621746542,0.5,10.000141509637434,0.0,0.0,0.0,0.0,0.0,0.0,25795.536196595815,19607.529227786094,0.7601132644947175,1.0545881813062175,0.6583066620588506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482653564567447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16673.21958798427,1418.947254079382,0.3750082621746542,6.17534620354742,3.5252674080887934,,,,
2969.0,-29.465238675018167,5.434938778870811,35.02357149125192,24.926194175519072,5.600543434204619,-25.95859597457536,-39.59665048224849,2.093900828079447,-4.528425921457369,-4.528425921510424,40.05668702258997,42861.715221104256,25808.539493123917,25808.539493123917,68670.25471422817,78245.12773386438,78245.12773386438,25808.539493123917,104053.6672269883,104053.6672269883,104053.6672269883,129850.8866164248,125353.53221601753,4497.354400407279,0.0,92442.71943512502,57059.30730423527,39314.90236765528,25797.219389436512,65112.121757091794,19609.135985400626,1419.078219821283,0.0,0.8890922972467491,2.935149704018425,0.0014947054983599872,1.0,1.0,0.5254274758474935,361221.9879899221,1556978.8609466213,4.310310315301349,1556978.8609466213,4.310310315301349,0.7601259534750558,0.0922545549993461,4.028046144702076,101325.0,128614.61083441663,1.2693275187211115,1.0,0.0,4.0280461447010865,1.2819288658007335,1.2822407865430907,3.142176022525267,22949.76673907054,2340.224922789183,19507.30492759645,1989.1915106174333,0.85,0.8500001394082358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.949978806852,4632.441516551485,5.546704695016291,5.434938778870811,-1.8484237053190262,7.283362484189837,3.5258630687231,3.5,1.0073894482066,0.6,0.00024330874560162566,0.9860010562084944,0.00024676316933901633,198.48252946287755,0.0,0.0,0.0,0.026420798476541954,8.253196606356768e-05,0.00016077677953805797,0.00064761628697589,0.0922545547531987,0.0922545547531987,0.0922545547531987,0.09225455551885851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9463897053,595.6767504705131,0.0,0.0922545547531987,0.0922545549993461,0.0922545549993461,0.37500829363265903,0.37500829363265903,0.5,10.000141532018088,0.0,0.0,0.0,0.0,0.0,0.0,25797.219389436512,19609.135985400626,0.7601259534750558,1.0546462449866154,0.6582755109871059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482833085579976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.177101181238,1419.078219821283,0.37500829363265903,6.17534620354742,3.5258630687231,,,,
2970.0,-29.468253576157704,5.43441800443601,35.023916534181566,24.92513843989002,5.5997549552563095,-25.961395410101147,-39.59926961744202,2.0928967898020345,-4.529154024613945,-4.529154024647831,40.05709888968937,42860.3925283631,25812.49293219563,25812.49293219563,68672.88546055873,78244.04562451171,78244.04562451171,25812.49293219563,104056.53855670734,104056.53855670734,104056.53855670734,129854.61334739186,125357.20433468459,4497.409012707276,0.0,92442.51007605961,57058.85698234953,39315.17010412231,25798.074790684517,65113.244894806834,19609.952556039956,1419.1402457435904,0.0,0.8890871884140957,2.93507127410957,0.0014947054983599872,1.0,1.0,0.5330002076703977,361211.7772286191,1556996.640652252,4.310481381859245,1556996.640652252,4.310481381859245,0.760132401938805,0.09225559247401047,4.028046144702076,101325.0,128614.6500860624,1.2693279061047362,1.0,0.0,4.028046144701305,1.2819335420545628,1.2822454639347527,3.14216456045475,22949.71476373116,2340.219622779559,19507.258194797672,1989.186745198174,0.85,0.8500000281322095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.408057682831,4632.441516551485,5.547008259801953,5.43441800443601,-1.8488650757509717,7.2832830801869815,3.526441617959123,3.5,1.007554747988321,0.6,0.00024330874560162566,0.9863091574221289,0.0002466860859708031,198.48498514621465,0.0,0.0,0.0,0.026420798476541954,8.250759155220199e-05,0.00016080115404942368,0.0006477144686324257,0.09225559246983947,0.09225559246983947,0.09225559246983947,0.09225559248679643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.93782490026,595.676123172853,0.0,0.09225559246983947,0.09225559247401047,0.09225559247401047,0.3750083202365095,0.3750083202365095,0.5,10.000141532285236,0.0,0.0,0.0,0.0,0.0,0.0,25798.074790684517,19609.952556039956,0.760132401938805,1.0546684560338322,0.6582438426714236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483012970118117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.134392655622,1419.1402457435904,0.3750083202365095,6.17534620354742,3.526441617959123,,,,
2971.0,-29.471260898680995,5.4338542878083,35.02425598767637,24.92316907681527,5.597913002806493,-25.964317749297983,-39.60205031381918,2.0909698116212643,-4.530412567652945,-4.530412567678398,40.05762768855207,42859.771660064245,25817.645994090806,25817.645994090806,68677.41765415506,78243.52979332457,78243.52979332457,25817.645994090806,104061.17578741538,104061.17578741538,104061.17578741538,129860.58092226251,125363.09339716853,4497.487525093978,0.0,92442.33849455725,57058.58019204955,39315.28700278633,25799.405134847126,65114.69213763346,19611.223193007754,1419.2419854646039,0.0,0.8890790108753409,2.934935710112774,0.0014947054983599872,1.0,1.0,0.5457452655163593,361194.12822691066,1557019.4683574224,4.310755205243165,1557019.4683574224,4.310755205243165,0.7601424564056701,0.09225709686238978,4.028046144702076,101325.0,128614.80130233188,1.2693293984932827,1.0,0.0,4.02804614470455,1.2819425169465146,1.282254441010488,3.1421425621302914,22949.672167023924,2340.21527912426,19507.22250737532,1989.183106093857,0.85,0.8500000507808991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.857594551941,4632.441516551485,5.547579716301237,5.4338542878083,-1.8497100486615268,7.283564336469826,3.527009415636076,3.5,1.0077169758960216,0.6,0.00024330874560162566,0.9866165876335233,0.000246609218465727,198.48743471718902,0.0,0.0,0.0,0.026420798476541954,8.248172078325341e-05,0.00016082702481837223,0.0006478186772835493,0.09225709705576475,0.09225709705576475,0.09225709705576475,0.09225709645945251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.49472768477,595.675317752328,0.0,0.09225709705576475,0.09225709686238978,0.09225709686238978,0.375008342868585,0.375008342868585,0.5,10.000141515232295,0.0,0.0,0.0,0.0,0.0,0.0,25799.405134847126,19611.223193007754,0.7601424564056701,1.0547146181539342,0.6582196775110477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483192158149014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.091819513626,1419.2419854646039,0.375008342868585,6.17534620354742,3.527009415636076,,,,
2972.0,-29.47426467482716,5.433260854908904,35.02458453777251,24.922387324646138,5.597461858153703,-25.967045077485835,-39.60458713173864,2.090242261215249,-4.531119737787094,-4.531119737781695,40.057991974184496,42858.15183923848,25821.211947934513,25821.211947934513,68679.363787173,78242.19128073021,78242.19128073021,25821.211947934513,104063.40322866473,104063.40322866473,104063.40322866473,129863.610075332,125366.07261248757,4497.537462844439,0.0,92442.11908546711,57058.07964560655,39315.59937762285,25800.206846667275,65115.80622429012,19611.98898695765,1419.3011769227903,0.0,0.889074176036394,2.934859539433104,0.0014947054983599872,1.0,1.0,0.5509326437625646,361184.21162258263,1557035.1943411625,4.31091710057409,1557035.1943411625,4.31091710057409,0.7601485175492311,0.09225804800817665,4.028046144702076,101325.0,128614.81176943742,1.2693295017955828,1.0,0.0,4.028046144701848,1.2819459055418414,1.2822578304303325,3.1421342564369263,22949.61769667223,2340.2097246941853,19507.171958421204,1989.1779515350509,0.85,0.8499998656295615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.2961602197465,4632.441516551485,5.547823142117239,5.433260854908904,-1.8501655100212413,7.283426364930145,3.5275633911274435,3.5,1.007875254607841,0.6,0.00024330874560162566,0.9869237585106604,0.0002465324636310268,198.48988145986908,0.0,0.0,0.0,0.026420798476541954,8.245812552758637e-05,0.0001608506200740393,0.0006479137200621723,0.09225804800743483,0.09225804800743483,0.09225804800743483,0.09225804800747088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2561035148,595.6747629215303,0.0,0.09225804800743483,0.09225804800817665,0.09225804800817665,0.3750083622537977,0.3750083622537977,0.5,10.000141515328709,0.0,0.0,0.0,0.0,0.0,0.0,25800.206846667275,19611.98898695765,0.7601485175492311,1.0547264599720731,0.6581835398246382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483370900168722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.04929769987,1419.3011769227903,0.3750083622537977,6.17534620354742,3.5275633911274435,,,,
2973.0,-29.47726408615501,5.432623055547638,35.024908313895196,24.920602852385514,5.59587858446305,-25.96988749674166,-39.60728432340545,2.0885019939171365,-4.532572198091032,-4.532572198069823,40.05851131954943,42857.21608286791,25826.535923333286,25826.535923333286,68683.75200620119,78241.3766567645,78241.3766567645,25826.535923333286,104067.91258009779,104067.91258009779,104067.91258009779,129869.58070634758,125371.9604789617,4497.620227385874,0.0,92441.94009261316,57057.77951413115,39315.73397609113,25801.66812624979,65117.402102340915,19613.385726170938,1419.4159004384906,0.0,0.8890650621715199,2.934703096986778,0.0014947054983599872,1.0,1.0,0.5625948011925743,361163.8445287158,1557057.614366886,4.311222283057422,1557057.614366886,4.311222283057422,0.7601596001545694,0.09225964136032307,4.028046144702076,101325.0,128614.939768776,1.2693307650508365,1.0,0.0,4.028046144703762,1.2819540109795662,1.2822659378402839,3.1421143895982406,22949.573260027882,2340.205193417516,19507.132826768848,1989.1739612170159,0.85,0.8499998063469503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.726858426134,4632.441516551485,5.548453584678396,5.432623055547638,-1.8511816376689292,7.283804693216567,3.528107462682473,3.5,1.0080307036235638,0.6,0.00024330874560162566,0.9872305859880376,0.00024645584228746116,198.49232470735296,0.0,0.0,0.0,0.026420798476541954,8.243304545942904e-05,0.0001608757001421966,0.0006480147437340222,0.09225964136356929,0.09225964136356929,0.09225964136356929,0.0922596413517278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.7672204732,595.6739719224563,0.0,0.09225964136356929,0.09225964136032307,0.09225964136032307,0.3750083791101186,0.3750083791101186,0.5,10.000141515069071,0.0,0.0,0.0,0.0,0.0,0.0,25801.66812624979,19613.385726170938,0.7601596001545694,1.0547680003918962,0.6581530389604906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483549435811458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16673.006746687788,1419.4159004384906,0.3750083791101186,6.17534620354742,3.528107462682473,,,,
2974.0,-29.48025868282698,5.431955350126896,35.02522280339379,24.919444822613173,5.594974143733339,-25.97267900793765,-39.60990234101189,2.0873944718041946,-4.533417693417107,-4.533417693427689,40.05889090337263,42855.97057832803,25830.124650548314,25830.124650548314,68686.09522887634,78240.34995784724,78240.34995784724,25830.124650548314,104070.47460839555,104070.47460839555,104070.47460839555,129873.05529580108,125375.38024445066,4497.67505135042,0.0,92441.73562364206,57057.35625610807,39315.977075037765,25802.580687405534,65118.5577624433,19614.25806949447,1419.4849869540785,0.0,0.8890594807837902,2.9346120329132384,0.0014947054983599872,1.0,1.0,0.5686883694913263,361151.98900324426,1557074.0010701567,4.311409180848148,1557074.0010701567,4.311409180848148,0.7601665239271342,0.09226068964977406,4.028046144702076,101325.0,128614.9937745865,1.2693312980467457,1.0,0.0,4.0280461447018965,1.281959169408048,1.2822710975239218,3.1421017461593954,22949.522498699993,2340.200017202612,19507.091256567586,1989.1697222361956,0.85,0.849999875059387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.146153197223,4632.441516551485,5.548724744723172,5.431955350126896,-1.8517679098301816,7.283723259957077,3.5286371613000056,3.5,1.0081820460857158,0.6,0.00024330874560162566,0.9875370236137112,0.00024637936581990797,198.49476409294004,0.0,0.0,0.0,0.026420798476541954,8.240870834202052e-05,0.00016090003725960513,0.0006481127747659728,0.09226068963610298,0.09226068963610298,0.09226068963610298,0.09226068969600375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.6025650078,595.6733937903235,0.0,0.09226068963610298,0.09226068964977406,0.09226068964977406,0.3750083939418993,0.3750083939418993,0.5,10.00014151587819,0.0,0.0,0.0,0.0,0.0,0.0,25802.580687405534,19614.25806949447,0.7601665239271342,1.0547852653531984,0.6581222319859935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483727716414263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.96418299169,1419.4849869540785,0.3750083939418993,6.17534620354742,3.5286371613000056,,,,
