time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2975.0,-29.483249561972215,5.431251100408756,35.02553084484617,24.917781294230394,5.593529032756658,-25.97549695038052,-39.61256956737486,2.0857764057869557,-4.534630000966786,-4.534630000967641,40.05933382201444,42854.94450633726,25834.50996579191,25834.50996579191,68689.45447212917,78239.46566115008,78239.46566115008,25834.50996579191,104073.97562694199,104073.97562694199,104073.97562694199,129877.78271754406,125380.03780057907,4497.744916964997,0.0,92441.55158223878,57057.030365164,39316.134685638644,25803.807090602066,65119.94177624071,19615.431035166406,1419.5810258012752,0.0,0.8890518393536498,2.93448146522347,0.0014947054983599872,1.0,1.0,0.5772634177713485,361134.9905737348,1557093.1221149745,4.311665063640668,1557093.1221149745,4.311665063640668,0.7601758518149242,0.09226203380903655,4.028046144702076,101325.0,128615.1131441306,1.2693324761325497,1.0,0.0,4.02804614470215,1.281966705835887,1.282278635785535,3.1420832743668248,22949.47680870622,2340.1953581198695,19507.0551086614,1989.1660361755953,0.85,0.8499999922116357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.55744076858,4632.441516551485,5.549176504527656,5.431251100408756,-1.8526361572181722,7.283887257626928,3.5291567752573276,3.5,1.0083305072163793,0.6,0.00024330874560162566,0.9878431832553496,0.00024630300611056834,198.49720051009302,0.0,0.0,0.0,0.026420798476541954,8.238392060977495e-05,0.00016092482499185072,0.0006482126208952805,0.09226203387111236,0.09226203387111236,0.09226203387111236,0.09226203366146894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.74417465046,595.6727191838918,0.0,0.09226203387111236,0.09226203380903655,0.09226203380903655,0.3750084071583306,0.3750084071583306,0.5,10.000141510570083,0.0,0.0,0.0,0.0,0.0,0.0,25803.807090602066,19615.431035166406,0.7601758518149242,1.0548144331601785,0.6580924880675043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483905715219458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16672.921615768824,1419.5810258012752,0.3750084071583306,6.17534620354742,3.5291567752573276,,,,
2976.0,-29.486237481472003,5.430517813880852,35.02583046720455,24.916450038459175,5.592425244695415,-25.978306166333674,-39.615212835464604,2.0844939334057786,-4.5355514276176905,-4.535551427655775,40.05970697070525,42853.83087499322,25837.994383402813,25837.994383402813,68691.82525839603,78238.54453448579,78238.54453448579,25837.994383402813,104076.5389178886,104076.5389178886,104076.5389178886,129881.30732316533,125383.50616355744,4497.801159607893,0.0,92441.35390740646,57056.64026349649,39316.3484932333,25804.768405276733,65121.11689851004,19616.350639284203,1419.6551167028206,0.0,0.8890459008084433,2.9343822289953487,0.0014947054983599872,1.0,1.0,0.5831657353723472,361122.0711647215,1557109.2312885828,4.311863925310525,1557109.2312885828,4.311863925310525,0.7601831696839767,0.09226311248873921,4.028046144702076,101325.0,128615.18435385393,1.2693331789178774,1.0,0.0,4.0280461447033575,1.2819726792401296,1.2822846106432346,3.1420686337010246,22949.42773408661,2340.1903539013438,19507.0141482638,1989.1618593774429,0.85,0.8500000250241613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.959098187625,4632.441516551485,5.54944616963248,5.430517813880852,-1.853304473696677,7.283822287577529,3.5296642521759,3.5,1.0084755006216857,0.6,0.00024330874560162566,0.988149142186801,0.00024622674373139336,198.49963457599563,0.0,0.0,0.0,0.026420798476541954,8.235936233203935e-05,0.0001609493832695863,0.0006483115427712339,0.09226311248079887,0.09226311248079887,0.09226311248079887,0.09226311250616565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.54840733996,595.6721508507578,0.0,0.09226311248079887,0.09226311248873921,0.09226311248873921,0.37500841905796295,0.37500841905796295,0.5,10.00014151132147,0.0,0.0,0.0,0.0,0.0,0.0,25804.768405276733,19616.350639284203,0.7601831696839767,1.0548318046425842,0.6580635117450467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484083497421865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16672.87902320052,1419.6551167028206,0.37500841905796295,6.17534620354742,3.5296642521759,,,,
2977.0,-29.489214457698818,5.42975265806473,35.026123093611524,24.915075266640656,5.5912684051875,-25.981113674199342,-39.61785585908217,2.0831676253504665,-4.536658433982666,-4.536658433983378,40.06010434635221,42852.76046110025,25841.818697992378,25841.818697992378,68694.57915909262,78237.66221541027,78237.66221541027,25841.818697992378,104079.48091340264,104079.48091340264,104079.48091340264,129885.36289140112,125387.49854853677,4497.8643428643545,0.0,92441.15772761367,57056.25598813197,39316.557488312996,25805.88197799848,65122.43946631148,19617.416363532546,1419.7426152347477,0.0,0.8890389476952568,2.9342630096233786,0.0014947054983599872,1.0,1.0,0.5899601066393529,361106.55020462815,1557126.386502893,4.312096763740554,1557126.386502893,4.312096763740554,0.7601916640654994,0.09226432866729282,4.028046144702076,101325.0,128615.26363661082,1.2693339613778516,1.0,0.0,4.028046144700489,1.2819788568774608,1.2822907897837175,3.142053492608498,22949.379030624495,2340.185387530349,19506.967822243303,1989.1571354380246,0.85,0.8499998102873497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.35287127089,4632.441516551485,5.5497981816269,5.42975265806473,-1.8541209778756387,7.283873635940369,3.530161795907331,3.5,1.0086176559735232,0.6,0.00024330874560162566,0.9884540822190083,0.00024615078229573903,198.5020597864859,0.0,0.0,0.0,0.026420798476541954,8.233481309185802e-05,0.00016097393250976764,0.0006484104282435017,0.09226432865772664,0.09226432865772664,0.09226432865772664,0.09226432868849953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.46978256904,595.67154561713,0.0,0.09226432865772664,0.09226432866729282,0.09226432866729282,0.3750084299284012,0.3750084299284012,0.5,10.000141512121854,0.0,0.0,0.0,0.0,0.0,0.0,25805.88197799848,19617.416363532546,0.7601916640654994,1.0548526701710714,0.6580337102277692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484261108056578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.836390227807,1419.7426152347477,0.3750084299284012,6.17534620354742,3.530161795907331,,,,
2978.0,-29.49218496678609,5.428957372930539,35.02640848142861,24.913685058150463,5.590111847758891,-25.983898664692482,-39.620476740505524,2.0818255463474356,-4.537739692235903,-4.537739692240262,40.0604807291172,42851.62401368327,25845.434216113874,25845.434216113874,68697.05822979714,78236.7162069931,78236.7162069931,25845.434216113874,104082.15042310697,104082.15042310697,104082.15042310697,129889.11029800879,125391.18525199316,4497.925046015639,0.0,92440.96285350382,57055.87066295599,39316.769100608704,25806.959874901822,65123.72897551053,19618.448315340007,1419.8277346333616,0.0,0.8890321979218593,2.934146566895024,0.0014947054983599872,1.0,1.0,0.5958002995909624,361091.390755215,1557142.6355583998,4.312322795350144,1557142.6355583998,4.312322795350144,0.7601998999665063,0.09226549819533872,4.028046144702076,101325.0,128615.34614858117,1.269334775707685,1.0,0.0,4.028046144701032,1.281985108032838,1.2822970424601345,3.14203817147531,22949.330651310345,2340.1804542132477,19506.932854964398,1989.1535697679024,0.85,0.8500000784925117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.738046858604,4632.441516551485,5.550115543550702,5.428957372930539,-1.8549311082123294,7.283888481142869,3.530648503592602,3.5,1.008756715312172,0.6,0.00024330874560162566,0.9887584610001763,0.00024607500739412866,198.50447978755318,0.0,0.0,0.0,0.026420798476541954,8.23104761948025e-05,0.00016099826940682316,0.0006485084583878602,0.09226549819467758,0.09226549819467758,0.09226549819467758,0.09226549818975957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.289658087,595.67097235533,0.0,0.09226549819467758,0.09226549819533872,0.09226549819533872,0.3750084399756879,0.3750084399756879,0.5,10.00014151227124,0.0,0.0,0.0,0.0,0.0,0.0,25806.959874901822,19618.448315340007,0.7601998999665063,1.0548698502143565,0.6580032299716347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484438072523331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.793876888016,1419.8277346333616,0.3750084399756879,6.17534620354742,3.530648503592602,,,,
2979.0,-29.495151295660403,5.42813307438381,35.026686762869,24.912264255713694,5.588918575182391,-25.986685248858223,-39.62310537518931,2.0804525280711386,-4.538821906017745,-4.538821906011893,40.06084645016781,42850.536803716015,25848.915825604054,25848.915825604054,68699.45262932006,78235.79497550405,78235.79497550405,25848.915825604054,104084.7108011081,104084.7108011081,104084.7108011081,129892.7403731981,125394.75551658541,4497.98485661269,0.0,92440.76937113062,57055.51119809118,39316.953525599376,25808.029572090007,65124.983097689386,19619.47278235811,1419.912608302386,0.0,0.8890254811087356,2.9340300249183864,0.0014947054983599872,1.0,1.0,0.6012362200455073,361076.21840894874,1557158.424453944,4.312547725561735,1557158.424453944,4.312547725561735,0.760208086694674,0.09226665155729348,4.028046144702076,101325.0,128615.43350437155,1.269335637842305,1.0,0.0,4.02804614470346,1.281991503360706,1.2823034393441228,3.1420224971403177,22949.28261750779,2340.175556128524,19506.88854600609,1989.1490515115854,0.85,0.8499999268440953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.114999701544,4632.441516551485,5.550413899433577,5.42813307438381,-1.8557538932863915,7.283886967670202,3.5311248470072294,3.5,1.008892813430637,0.6,0.00024330874560162566,0.9890625123567938,0.0002459993605680756,198.50689644198553,0.0,0.0,0.0,0.026420798476541954,8.22860739819548e-05,0.00016102267161967085,0.0006486067516272435,0.09226665155838924,0.09226665155838924,0.09226665155838924,0.09226665155564687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0579845359,595.6704153309715,0.0,0.09226665155838924,0.09226665155729348,0.09226665155729348,0.3750084493618507,0.3750084493618507,0.5,10.000141512224198,0.0,0.0,0.0,0.0,0.0,0.0,25808.029572090007,19619.47278235811,0.760208086694674,1.0548863026385569,0.6579738644912806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484614656865238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.751393874045,1419.912608302386,0.3750084493618507,6.17534620354742,3.5311248470072294,,,,
2980.0,-29.498114769763337,5.4272812722166455,35.02695794414169,24.91087739998477,5.587752764384589,-25.98947582678733,-39.62573083173481,2.079113867001091,-4.539884698891967,-4.539884698892037,40.06119813863329,42849.44782820609,25852.21626081344,25852.21626081344,68701.66408901953,78234.9001683092,78234.9001683092,25852.21626081344,104087.11642912265,104087.11642912265,104087.11642912265,129896.19027685771,125398.1473146451,4498.042962212614,0.0,92440.5743950467,57055.122239537224,39317.169061677196,25809.07384773507,65126.24290941226,19620.473246921563,1419.9957481938109,0.0,0.8890189111854743,2.9339155779083206,0.0014947054983599872,1.0,1.0,0.6061562041957131,361061.31882527145,1557173.6076479838,4.312767739048634,1557173.6076479838,4.312767739048634,0.7602160915450051,0.09226777266810966,4.028046144702076,101325.0,128615.51468011565,1.2693364389846105,1.0,0.0,4.028046144700662,1.2819977387189267,1.2823096762195396,3.1420072150261493,22949.234212877625,2340.170620229908,19506.850143208743,1989.1451355160777,0.85,0.8500000462875036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.483957767608,4632.441516551485,5.550682835460529,5.4272812722166455,-1.8565739220974886,7.283855194314134,3.5315911125671833,3.5,1.0090260321620523,0.6,0.00024330874560162566,0.9893663718247782,0.00024592380793463727,198.50931082940676,0.0,0.0,0.0,0.026420798476541954,8.226170794774112e-05,0.00016104703765388453,0.0006487048991374196,0.09226777254951232,0.09226777254951232,0.09226777254951232,0.09226777292805485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.75841156853,595.6698796950001,0.0,0.09226777254951232,0.09226777266810966,0.09226777266810966,0.37500845821832823,0.37500845821832823,0.5,10.000141522656605,0.0,0.0,0.0,0.0,0.0,0.0,25809.07384773507,19620.473246921563,0.7602160915450051,1.0548998532677605,0.6579444155531555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448479099700753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16672.7088955867,1419.9957481938109,0.37500845821832823,6.17534620354742,3.5315911125671833,,,,
2981.0,-29.501070703799396,5.426402710813762,35.02722235649322,24.909345781803154,5.586423835984094,-25.99227583868146,-39.62837654454631,2.0776290074441355,-4.540961821228905,-4.540961821238352,40.061545184505036,42848.47354787907,25855.427368868855,25855.427368868855,68703.90091674792,78234.07945555962,78234.07945555962,25855.427368868855,104089.50682442848,104089.50682442848,104089.50682442848,129899.6310556827,125401.53002087536,4498.101034807329,0.0,92440.38501178836,57054.77925220384,39317.33973287168,25810.12423125421,65127.46396412589,19621.479921717746,1420.0797274873178,0.0,0.8890122858707191,2.9337995914253194,0.0014947054983599872,1.0,1.0,0.6109943243915268,361046.21884499054,1557188.5905209563,4.312989609758275,1557188.5905209563,4.312989609758275,0.7602241564555331,0.09226889406234016,4.028046144702076,101325.0,128615.61211327897,1.2693374005751688,1.0,0.0,4.028046144702263,1.2820046551269966,1.2823165943105197,3.141990263914489,22949.18719671854,2340.165825915939,19506.805917246933,1989.1406257230485,0.85,0.8499998605630866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.84524443749,4632.441516551485,5.550941693424878,5.426402710813762,-1.8574154970129655,7.2838182078267275,3.532047707370728,3.5,1.009156487820208,0.6,0.00024330874560162566,0.989669558504051,0.00024584846882569816,198.5117191323287,0.0,0.0,0.0,0.026420798476541954,8.223716066843586e-05,0.0001610715849331898,0.0006488037767111881,0.09226889398122527,0.09226889398122527,0.09226889398122527,0.09226889422619347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.43640739314,595.6693511242477,0.0,0.09226889398122527,0.09226889406234016,0.09226889406234016,0.3750084666930747,0.3750084666930747,0.5,10.000141529879873,0.0,0.0,0.0,0.0,0.0,0.0,25810.12423125421,19621.479921717746,0.7602241564555331,1.0549144206596472,0.6579171203638646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484967171728957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16672.666355612317,1420.0797274873178,0.3750084666930747,6.17534620354742,3.532047707370728,,,,
2982.0,-29.504028077385225,5.425500145775046,35.027479036116105,24.90816634325313,5.585510975040204,-25.995016880483437,-39.63094566771758,2.0764997745675005,-4.541957083658076,-4.541957083648593,40.06185088222312,42847.175014610904,25858.307804683736,25858.307804683736,68705.48281929464,78233.00004899134,78233.00004899134,25858.307804683736,104091.30785367507,104091.30785367507,104091.30785367507,129902.39036552701,125404.23694979411,4498.153415732894,0.0,92440.18164555349,57054.35659671504,39317.58338759827,25811.08251185194,65128.66589945021,19622.398671671544,1420.1568867592944,0.0,0.8890062172545014,2.9336924229845676,0.0014947054983599872,1.0,1.0,0.613825255300128,361032.2668840443,1557201.7883773048,4.313192839568116,1557201.7883773048,4.313192839568116,0.7602315270063287,0.09226990707660646,4.028046144702076,101325.0,128615.6696266834,1.2693379681883386,1.0,0.0,4.028046144704998,1.2820099150921735,1.2823218555555589,3.141977372626224,22949.1367091552,2340.1606776172493,19506.768196118304,1989.136779238405,0.85,0.8500000868588833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.199002302818,4632.441516551485,5.551138496208615,5.425500145775046,-1.8582075141289054,7.283707659903952,3.5324948101345526,3.5,1.009284231467015,0.6,0.00024330874560162566,0.9899729931483466,0.0002457731143026909,198.5141286665804,0.0,0.0,0.0,0.026420798476541954,8.221333047809207e-05,0.00016109541512353357,0.0006488997658175299,0.09226990707188994,0.09226990707188994,0.09226990707188994,0.09226990708246736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.91451048135,595.6688855192762,0.0,0.09226990707188994,0.09226990707660646,0.09226990707660646,0.37500847484966854,0.37500847484966854,0.5,10.000141530404722,0.0,0.0,0.0,0.0,0.0,0.0,25811.08251185194,19622.398671671544,0.7602315270063287,1.0549192413271071,0.6578850406787252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485142902472359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.623867908136,1420.1568867592944,0.37500847484966854,6.17534620354742,3.5324948101345526,,,,
2983.0,-29.50697137008447,5.424569883057951,35.02773026441903,24.90660084821286,5.584123127855599,-25.99782909388413,-39.63360454710198,2.074980856535087,-4.543170724140225,-4.5431707240994355,40.06220694484728,42846.306316594935,25861.631526117555,25861.631526117555,68707.93784271249,78232.28086327629,78232.28086327629,25861.631526117555,104093.91238939384,104093.91238939384,104093.91238939384,129906.14966004461,125407.93381573999,4498.215844304622,0.0,92439.99313564136,57054.01860871736,39317.749474360004,25812.237270650767,65129.98674501077,19623.506235075303,1420.2504858715477,0.0,0.8889988763875551,2.9335617440900146,0.0014947054983599872,1.0,1.0,0.6190956045841176,361015.25419014826,1557217.160737977,4.313438677906347,1557217.160737977,4.313438677906347,0.760240425086584,0.09227111606463607,4.028046144702076,101325.0,128615.77240475167,1.2693389825290073,1.0,0.0,4.028046144701428,1.2820169902783418,1.2823289324632714,3.141960032704042,22949.089909812454,2340.155905412394,19506.726750424874,1989.13255295385,0.85,0.8500000142526039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.54585489517,4632.441516551485,5.551438653102947,5.424569883057951,-1.8591700522991785,7.283739935357129,3.532933207532563,3.5,1.0094094878664466,0.6,0.00024330874560162566,0.9902750827113165,0.0002456981396880756,198.51652678643998,0.0,0.0,0.0,0.026420798476541954,8.218867446553445e-05,0.00016112007113609121,0.0006489990813738565,0.09227111605410032,0.09227111605410032,0.09227111605410032,0.0922711160875238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6361364868,595.6683432037232,0.0,0.09227111605410032,0.09227111606463607,0.09227111606463607,0.37500848272495163,0.37500848272495163,0.5,10.00014153132082,0.0,0.0,0.0,0.0,0.0,0.0,25812.237270650767,19623.506235075303,0.760240425086584,1.054935541622474,0.6578583607630957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485318723064295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16672.581252833843,1420.2504858715477,0.37500848272495163,6.17534620354742,3.532933207532563,,,,
2984.0,-29.509909085867452,5.423618267838545,35.02797380858718,24.905228975135856,5.583006445339646,-26.000559886742153,-39.636175975296624,2.0736572465291765,-4.544134687010626,-4.544134687011256,40.06248767779582,42845.09674672825,25864.193826329523,25864.193826329523,68709.29057305778,78231.24776619452,78231.24776619452,25864.193826329523,104095.44159252403,104095.44159252403,104095.44159252403,129908.59417965342,125410.32891260428,4498.265267049142,0.0,92439.79784050981,57053.64682231822,39317.94557576844,25813.152587129385,65131.098162897826,19624.384439153684,1420.324777123687,0.0,0.8889930528704009,2.9334579525402824,0.0014947054983599872,1.0,1.0,0.6210133481995399,361001.74190074287,1557229.28095795,4.313633703701377,1557229.28095795,4.313633703701377,0.760247489062554,0.09227207341875633,4.028046144702076,101325.0,128615.85196588904,1.2693397677363834,1.0,0.0,4.028046144704079,1.2820231557749167,1.2823350994600435,3.1419449224123652,22949.04142597574,2340.150961436958,19506.682205821908,1989.1280106684658,0.85,0.8499998690029175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.884889987856,4632.441516551485,5.551584646770903,5.423618267838545,-1.8599598373876902,7.283578105226235,3.533361745189198,3.5,1.0095319271969136,0.6,0.00024330874560162566,0.9905766990495881,0.0002456233281431604,198.5189204201467,0.0,0.0,0.0,0.026420798476541954,8.2164835897022e-05,0.00016114390970460365,0.0006490951042278482,0.09227207341822595,0.09227207341822595,0.09227207341822595,0.09227207342068469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9935343864,595.6679156203476,0.0,0.09227207341822595,0.09227207341875633,0.09227207341875633,0.3750084903767599,0.3750084903767599,0.5,10.000141531329573,0.0,0.0,0.0,0.0,0.0,0.0,25813.152587129385,19624.384439153684,0.760247489062554,1.0549383092115323,0.6578285635468545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448549371076283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.53882126752,1420.324777123687,0.3750084903767599,6.17534620354742,3.533361745189198,,,,
2985.0,-29.51284260739867,5.42264310416046,35.02821112313351,24.90382332997399,5.581811630980249,-26.003330427805277,-39.638787182606734,2.0722994517725035,-4.545241956190239,-4.545241956201021,40.06279501246006,42844.069526159416,25867.019641378163,25867.019641378163,68711.08916753758,78230.39402512506,78230.39402512506,25867.019641378163,104097.41366650323,104097.41366650323,104097.41366650323,129911.6051579266,125413.28442701831,4498.320730908287,0.0,92439.60396969125,57053.27947228689,39318.138330449285,25814.191491423375,65132.329821872656,19625.381605447845,1420.409666810902,0.0,0.8889864173457273,2.933338734531569,0.0014947054983599872,1.0,1.0,0.6242111168135693,360986.221313647,1557242.5497469876,4.3138559252486255,1557242.5497469876,4.3138559252486255,0.7602555211527067,0.09227314934182408,4.028046144702076,101325.0,128615.93709463571,1.2693406078917908,1.0,0.0,4.028046144701128,1.28202948056881,1.2823414257928947,3.1419294218686105,22948.993295738004,2340.1460535185824,19506.64056841234,1989.1237648343053,0.85,0.8499998373364392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.217586442953,4632.441516551485,5.551794729794141,5.42264310416046,-1.860863881092897,7.283506985253357,3.5337822910697736,3.5,1.0096520831627924,0.6,0.00024330874560162566,0.9908779836622211,0.00024554864434707917,198.52131069400167,0.0,0.0,0.0,0.026420798476541954,8.214063509456527e-05,0.00016116811050706037,0.0006491925861768827,0.09227314934040778,0.09227314934040778,0.09227314934040778,0.09227314934639552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.479557052,595.667447519529,0.0,0.09227314934040778,0.09227314934182408,0.09227314934182408,0.3750084978461589,0.3750084978461589,0.5,10.000141531437583,0.0,0.0,0.0,0.0,0.0,0.0,25814.191491423375,19625.381605447845,0.7602555211527067,1.0549459746864929,0.6578003526563788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485668371112608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.496403315665,1420.409666810902,0.3750084978461589,6.17534620354742,3.5337822910697736,,,,
2986.0,-29.51577266344754,5.421646122373087,35.02844173723759,24.90237367982047,5.580610438805259,-26.006059493124884,-39.64136213818563,2.070897297872077,-4.546310810256898,-4.546310810267665,40.06307630322697,42842.90551800706,25869.637814970592,25869.637814970592,68712.54333297766,78229.38817765289,78229.38817765289,25869.637814970592,104099.02599262347,104099.02599262347,104099.02599262347,129914.20776939442,125415.83480355167,4498.372965842742,0.0,92439.41177015677,57052.92922950217,39318.313934060665,25815.18177677095,65133.495710831616,19626.33249712888,1420.4911657100772,0.0,0.8889800666573975,2.9332236562501977,0.0014947054983599872,1.0,1.0,0.6261517349583414,360971.239687504,1557254.6941996403,4.314068609864236,1557254.6941996403,4.314068609864236,0.7602631919016378,0.09227416420546147,4.028046144702076,101325.0,128616.03118723341,1.2693415365135299,1.0,0.0,4.028046144703094,1.2820360120591665,1.2823479588725026,3.1419134149222168,22948.945580412117,2340.1411879094408,19506.60757158834,1989.1204000946645,0.85,0.850000166815422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.543392985651,4632.441516551485,5.551968429763748,5.421646122373087,-1.8617492083716476,7.283395330744734,3.5341941471399485,3.5,1.0097697563256995,0.6,0.00024330874560162566,0.9911790110443583,0.00024547406965898396,198.5236982015928,0.0,0.0,0.0,0.026420798476541954,8.211677672756163e-05,0.00016119196887406402,0.0006492886887801106,0.09227416413736245,0.09227416413736245,0.09227416413736245,0.09227416432858172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.83962139575,595.6670190958899,0.0,0.09227416413736245,0.09227416420546147,0.09227416420546147,0.37500850517002865,0.37500850517002865,0.5,10.000141538129224,0.0,0.0,0.0,0.0,0.0,0.0,25815.18177677095,19626.33249712888,0.7602631919016378,1.0549494170869576,0.6577707069218817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448584278629835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16672.453971464794,1420.4911657100772,0.37500850517002865,6.17534620354742,3.5341941471399485,,,,
2987.0,-29.5187053730308,5.420628769570449,35.02866774976701,24.901316337659978,5.579533042082009,-26.009063779200453,-39.6441700058989,2.0698913818117504,-4.547351814541173,-4.547351814532,40.063404753735725,42842.69842448006,25872.08233526217,25872.08233526217,68714.78075974224,78229.46930308292,78229.46930308292,25872.08233526217,104101.55163834509,104101.55163834509,104101.55163834509,129917.74104769813,125419.31258735323,4498.428460344898,0.0,92439.2034867759,57052.432339173145,39318.634608447515,25816.189409353043,65134.82401780056,19627.300073249047,1420.5721425650345,0.0,0.8889736865490852,2.9331115798460132,0.0014947054983599872,1.0,1.0,0.6317788296215667,360956.64888751466,1557268.8748175134,4.314282281867058,1557268.8748175134,4.314282281867058,0.7602709974748714,0.09227523664131314,4.028046144702076,101325.0,128616.06926968129,1.2693419123580685,1.0,0.0,4.028046144703505,1.2820406978418981,1.2823526457953855,3.141901931414986,22948.89387212145,2340.135915131207,19506.562726233755,1989.1158271411498,0.85,0.8500001278898468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.862692435103,4632.441516551485,5.55211259277303,5.420628769570449,-1.8626229587674787,7.283251728337928,3.5345977961410253,3.5,1.0098850846117216,0.6,0.00024330874560162566,0.9914804098437024,0.0002453994483259442,198.52608792887767,0.0,0.0,0.0,0.026420798476541954,8.209076760384586e-05,0.00016121797799777978,0.000649393454730621,0.0922752367884526,0.0922752367884526,0.0922752367884526,0.09227523634618115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4278157181,595.6665188092537,0.0,0.0922752367884526,0.09227523664131314,0.09227523664131314,0.3750085124038732,0.3750085124038732,0.5,10.000141523583798,0.0,0.0,0.0,0.0,0.0,0.0,25816.189409353043,19627.300073249047,0.7602709974748714,1.0549622540004608,0.6577541134182181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486016999633409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.411511255035,1420.5721425650345,0.3750085124038732,6.17534620354742,3.5345977961410253,,,,
2988.0,-29.52162819814555,5.419589492237327,35.02888601852226,24.899727303441637,5.5784073750614445,-26.01156946884287,-39.64654606590045,2.068348686647509,-4.5485043424681635,-4.548504342436803,40.063633337447,42840.737253494124,25874.71328087417,25874.71328087417,68715.4505343683,78227.59318656757,78227.59318656757,25874.71328087417,104102.30646744174,104102.30646744174,104102.30646744174,129919.50329219714,125421.02487686895,4498.478415328193,0.0,92439.0158215735,57052.16005404913,39318.728630582635,25817.196824755403,65135.92545533804,19628.268462116204,1420.6578318165673,0.0,0.888967104953636,2.932987500549884,0.0014947054983599872,1.0,1.0,0.6301272771368076,360940.4955027696,1557278.7438155848,4.314502703960618,1557278.7438155848,4.314502703960618,0.7602788403152737,0.09227621527975606,4.028046144702076,101325.0,128616.1746645259,1.2693429525243118,1.0,0.0,4.028046144701662,1.2820478841286933,1.2823598338307582,3.141884320053787,22948.847282485767,2340.131164310521,19506.52271326414,1989.1117469537653,0.85,0.8500001099467528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.175802214556,4632.441516551485,5.552304114488186,5.419589492237327,-1.8635872256712704,7.2831767179085976,3.534993638249518,3.5,1.0099981823570052,0.6,0.00024330874560162566,0.9917808911810263,0.00024532509928870504,198.52846965901622,0.0,0.0,0.0,0.026420798476541954,8.206876423974328e-05,0.00016123998136188236,0.0006494820852965648,0.0922762151520482,0.0922762151520482,0.0922762151520482,0.09227621547940752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.5330046958,595.6661706718023,0.0,0.0922762151520482,0.09227621527975606,0.09227621527975606,0.3750085194806107,0.3750085194806107,0.5,10.000141535984008,0.0,0.0,0.0,0.0,0.0,0.0,25817.196824755403,19628.268462116204,0.7602788403152737,1.0549546974884796,0.6577128820080843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486191374936643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16672.368900217603,1420.6578318165673,0.3750085194806107,6.17534620354742,3.534993638249518,,,,
2989.0,-29.524540680351823,5.418530138779709,35.02909826785529,24.898029618803434,5.576942144668125,-26.01429467211984,-39.64912804132325,2.066696137771183,-4.549610406146201,-4.549610406138235,40.06389618712677,42839.6732981811,25877.12241493855,25877.12241493855,68716.79571311965,78226.65207824543,78226.65207824543,25877.12241493855,104103.77449318398,104103.77449318398,104103.77449318398,129921.97236981672,125423.44233026885,4498.530039547869,0.0,92438.83312282946,57051.85434817056,39318.86530517655,25818.197876632737,65137.06318180929,19629.230819247827,1420.7413401079802,0.0,0.8889606330863797,2.9328684274180676,0.0014947054983599872,1.0,1.0,0.6314460025776611,360924.9938761334,1557290.0922879898,4.314719453378835,1557290.0922879898,4.314719453378835,0.760286636311423,0.09227722137735034,4.028046144702076,101325.0,128616.29581570499,1.2693441481934862,1.0,0.0,4.028046144702264,1.2820555822328419,1.2823675338080203,3.141865454605944,22948.80192581966,2340.126539217741,19506.485278844797,1989.1079297053325,0.85,0.8500001586966544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.482325631081,4632.441516551485,5.552455863339102,5.418530138779709,-1.8645262752025427,7.283056413982251,3.535381170869977,3.5,1.0101089059628505,0.6,0.00024330874560162566,0.9920804069410885,0.0002452510339880886,198.5308430178472,0.0,0.0,0.0,0.026420798476541954,8.204486018889493e-05,0.00016126388541273074,0.0006495783719164274,0.0922772213771844,0.0922772213771844,0.0922772213771844,0.0922772213636452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.80393532576,595.6657703243525,0.0,0.0922772213771844,0.09227722137735034,0.09227722137735034,0.37500852653956335,0.37500852653956335,0.5,10.000141536323307,0.0,0.0,0.0,0.0,0.0,0.0,25818.197876632737,19629.230819247827,0.760286636311423,1.0549569224715993,0.6576850598653465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486365166698476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.326389442038,1420.7413401079802,0.37500852653956335,6.17534620354742,3.535381170869977,,,,
2990.0,-29.52744705227498,5.41745548763775,35.02930367401138,24.8968108202331,5.575919260157457,-26.017054901042524,-39.651718887593574,2.06552710956814,-4.550528630138956,-4.550528630146527,40.064123229955854,42838.67100107935,25878.958137044454,25878.958137044454,68717.6291381238,78225.85890171184,78225.85890171184,25878.958137044454,104104.81703875629,104104.81703875629,104104.81703875629,129923.85291756285,125425.27925054214,4498.573667020713,0.0,92438.63164858967,57051.44375056127,39319.097664475994,25819.03587880656,65138.13354328256,19630.03662665436,1420.8109402577295,0.0,0.8889552285352511,2.9327695790420174,0.0014947054983599872,1.0,1.0,0.6317465872884895,360912.125243901,1557299.894860136,4.314900458962767,1557299.894860136,4.314900458962767,0.7602931696906463,0.09227807064048801,4.028046144702076,101325.0,128616.35906374699,1.2693447724031284,1.0,0.0,4.028046144702047,1.282061027998018,1.2823729808982678,3.14185210901544,22948.751907961734,2340.1214388156745,19506.442624306208,1989.1035801528767,0.85,0.850000152624367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.782675664295,4632.441516551485,5.552491917756272,5.41745548763775,-1.865335323197018,7.2827908108347685,3.5357609150639915,3.5,1.0102174043039975,0.6,0.00024330874560162566,0.9923793916082833,0.000245177144607277,198.53321145402455,0.0,0.0,0.0,0.026420798476541954,8.202088048060267e-05,0.00016128786512102297,0.000649674963287965,0.09227807063886544,0.09227807063886544,0.09227807063886544,0.09227807064530082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9017339782,595.6654245138366,0.0,0.09227807063886544,0.09227807064048801,0.09227807064048801,0.37500853353604763,0.37500853353604763,0.5,10.000141536454052,0.0,0.0,0.0,0.0,0.0,0.0,25819.03587880656,19630.03662665436,0.7602931696906463,1.054952381963213,0.657658865411214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448653834761684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.283988441897,1420.8109402577295,0.37500853353604763,6.17534620354742,3.5357609150639915,,,,
2991.0,-29.530347498112263,5.4163610075615765,35.0295036136472,24.895280878432118,5.574632440878758,-26.01975883791272,-39.65427508866412,2.0640437809360423,-4.551690663595764,-4.551690663590464,40.064376309324466,42837.54858193881,25881.337609143542,25881.337609143542,68718.88619108236,78224.87453355218,78224.87453355218,25881.337609143542,104106.21214269573,104106.21214269573,104106.21214269573,129926.28068959553,125427.6547543016,4498.62593529393,0.0,92438.44290173473,57051.116951161275,39319.25105619273,25820.068546899798,65139.319603092525,19631.030151557017,1420.8980069351155,0.0,0.8889485109802449,2.932644487934086,0.0014947054983599872,1.0,1.0,0.6326371826027639,360895.8402115164,1557310.8216133143,4.315125440904485,1557310.8216133143,4.315125440904485,0.7603012407151066,0.09227909191412018,4.028046144702076,101325.0,128616.45399148612,1.2693457092670726,1.0,0.0,4.028046144700553,1.2820679379572804,1.2823798925388712,3.1418351753807716,22948.705049795724,2340.1166606125157,19506.3968595429,1989.0989134457639,0.85,0.8499998939903816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.077966693208,4632.441516551485,5.552650651648507,5.4163610075615765,-1.8663304019156963,7.282691409477273,3.5361342788674666,3.5,1.010324079676419,0.6,0.00024330874560162566,0.9926778635614191,0.0002451034263307833,198.53557511730384,0.0,0.0,0.0,0.026420798476541954,8.199722778211571e-05,0.00016131151781950996,0.0006497702374489173,0.09227909191442302,0.09227909191442302,0.09227909191442302,0.09227909190816506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.12542570283,595.6650390463037,0.0,0.09227909191442302,0.09227909191412018,0.09227909191412018,0.3750085404817243,0.3750085404817243,0.5,10.000141536493388,0.0,0.0,0.0,0.0,0.0,0.0,25820.068546899798,19631.030151557017,0.7603012407151066,1.054952471253935,0.6576296596734037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486711169335549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.241612768357,1420.8980069351155,0.3750085404817243,6.17534620354742,3.5361342788674666,,,,
2992.0,-29.533242079108543,5.415250596179637,35.029697507250994,24.893942602816992,5.573500496625298,-26.022495584806006,-39.656847424898274,2.062754002679367,-4.552706188486184,-4.552706188498287,40.06460173449967,42836.51687629023,25883.24936582836,25883.24936582836,68719.7662421186,78224.03909209394,78224.03909209394,25883.24936582836,104107.2884579223,104107.2884579223,104107.2884579223,129928.26264263742,125429.5906576879,4498.671984949512,0.0,92438.24649395804,57050.72427959816,39319.469127066535,25820.974184715116,65140.44331178165,19631.901729601344,1420.9742302619406,0.0,0.8889426249008046,2.9325351716977814,0.0014947054983599872,1.0,1.0,0.6327878293040499,360881.60885941016,1557320.5544409633,4.315322577293358,1557320.5544409633,4.315322577293358,0.760308328770282,0.09227999118755972,4.028046144702076,101325.0,128616.52820771851,1.2693464417243376,1.0,0.0,4.028046144702969,1.2820739463392536,1.2823859023828124,3.1418204513113177,22948.656289734485,2340.1116884700164,19506.358749261442,1989.0950272785756,0.85,0.8500000393481483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.36709816941,4632.441516551485,5.552716364259984,5.415250596179637,-1.8672258434317,7.282476439611337,3.536499869857217,3.5,1.010428534244919,0.6,0.00024330874560162566,0.9929758285460858,0.00024502987747232284,198.53793405725412,0.0,0.0,0.0,0.026420798476541954,8.197343214883573e-05,0.00016133531345278993,0.0006498660873578114,0.09227999118788954,0.09227999118788954,0.09227999118788954,0.09227999119734202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.2154045639,595.6646956986147,0.0,0.09227999118788954,0.09227999118755972,0.09227999118755972,0.37500854738638956,0.37500854738638956,0.5,10.0001415364329,0.0,0.0,0.0,0.0,0.0,0.0,25820.974184715116,19631.901729601344,0.760308328770282,1.0549477827960922,0.657602477024325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486883642782071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.19925893501,1420.9742302619406,0.37500854738638956,6.17534620354742,3.536499869857217,,,,
2993.0,-29.536136343672634,5.414123124575394,35.02988596718453,24.89248481523248,5.572257439956324,-26.025222437465946,-39.6594220661558,2.0613435228154464,-4.5538060499125095,-4.553806049996721,40.0648327370218,42835.496090630484,25885.296592368206,25885.296592368206,68720.7926829987,78223.16976276512,78223.16976276512,25885.296592368206,104108.46635513332,104108.46635513332,104108.46635513332,129930.41051480317,125431.68978641368,4498.720728389489,0.0,92438.05502274891,57050.38130634422,39319.63746267188,25821.944159669853,65141.581622341735,19632.835622009654,1421.0563970466078,0.0,0.8889362966615566,2.9324167806804144,0.0014947054983599872,1.0,1.0,0.6330755751684478,360866.19612938585,1557330.5281191564,4.315534524493914,1557330.5281191564,4.315534524493914,0.7603159351832736,0.09228094461226809,4.028046144702076,101325.0,128616.62224464015,1.2693473697965967,1.0,0.0,4.028046144705718,1.2820805170694505,1.2823924747118085,3.1418043493159766,22948.608755222158,2340.106841298727,19506.316147844314,1989.0906831430016,0.85,0.8499999436090208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.6509745469875,4632.441516551485,5.552817388883067,5.414123124575394,-1.8681901524440474,7.2823132770194405,3.536858830769601,3.5,1.0105310945056003,0.6,0.00024330874560162566,0.9932738574336609,0.00024495635698121234,198.5402927953758,0.0,0.0,0.0,0.026420798476541954,8.194962158471836e-05,0.00016135912401690728,0.0006499619974088076,0.09228094463200574,0.09228094463200574,0.09228094463200574,0.0922809445792329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.332360611,595.6643438527025,0.0,0.09228094463200574,0.09228094461226809,0.09228094461226809,0.37500855425784585,0.37500855425784585,0.5,10.000141534494748,0.0,0.0,0.0,0.0,0.0,0.0,25821.944159669853,19632.835622009654,0.7603159351832736,1.0549451052847847,0.657575315548358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487055771573396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16672.156925912448,1421.0563970466078,0.37500855425784585,6.17534620354742,3.536858830769601,,,,
2994.0,-29.53902019458376,5.412981553795701,35.03006844372685,24.891412490420066,5.571406197310448,-26.027840336189975,-39.66187503011895,2.060322473097916,-4.554798909318151,-4.554798909323621,40.065037077178665,42834.01174145511,25886.9879388376,25886.9879388376,68720.9996802927,78222.27460839189,78222.27460839189,25886.9879388376,104109.26254722949,104109.26254722949,104109.26254722949,129932.12829375378,125433.35980100899,4498.7684927447835,0.0,92437.84737826536,57049.973736581145,39319.85960187135,25822.865746524287,65142.72534839564,19633.722342572637,1421.1338430998392,0.0,0.888930598784892,2.9323099107906327,0.0014947054983599872,1.0,1.0,0.6320959939657769,360852.2832982892,1557339.350674287,4.3157253611915,1557339.350674287,4.3157253611915,0.760323139007734,0.09228182443316851,4.028046144702076,101325.0,128616.6667298387,1.2693478088313714,1.0,0.0,4.028046144702089,1.282085273678643,1.2823972324783859,3.141792693043375,22948.557205543704,2340.1015846944374,19506.277527313327,1989.0867449448413,0.85,0.8500001700586727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.92930616379,4632.441516551485,5.552848668170709,5.412981553795701,-1.8690828892247935,7.282064443020495,3.537210794495954,3.5,1.0106316555702726,0.6,0.00024330874560162566,0.9935709099881472,0.00024488312123039936,198.5426431024298,0.0,0.0,0.0,0.026420798476541954,8.192694225276415e-05,0.0001613818033488615,0.0006500533508044501,0.09228179975287093,0.09228179975287093,0.09228179975287093,0.09228201898360713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.28929354245,595.6640427299511,0.0,0.09228179975287093,0.09228182443316851,0.09228182443316851,0.37500856109520586,0.37500856109520586,0.5,10.000147985175714,0.0,0.0,0.0,0.0,0.0,0.0,25822.865746524287,19633.722342572637,0.760323139007734,1.0549297609634811,0.6575409842368538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722788563755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16672.114502743043,1421.1338430998392,0.37500856109520586,6.17534620354742,3.537210794495954,,,,
2995.0,-29.541899602533626,5.411820120669757,35.030247188672156,24.889596516173356,5.569766971529875,-26.03068284464048,-39.664572396408744,2.058550213767999,-4.556092311323141,-4.556092311345783,40.0652942918741,42833.56075542651,25889.371975116348,25889.371975116348,68722.93273054286,78221.55910103953,78221.55910103953,25889.371975116348,104110.93107615587,104110.93107615587,104110.93107615587,129934.87720873543,125436.05353460988,4498.823674125549,0.0,92437.6704932444,57049.6721481629,39319.99816120166,25823.946132579553,65143.94429378121,19634.76424958571,1421.2267725489621,0.0,0.8889232078568465,2.932170695562244,0.0014947054983599872,1.0,1.0,0.633799291727712,360834.15962743084,1557350.4561844768,4.3159729050943385,1557350.4561844768,4.3159729050943385,0.7603316762194777,0.09228290462497049,4.028046144702076,101325.0,128616.80141030847,1.2693491380242632,1.0,0.0,4.028046144703664,1.2820935299177254,1.2824054907263882,3.1417724609846243,22948.51329218854,2340.097106778415,19506.23909885374,1989.0828263325134,0.85,0.8500001220337651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.202777534629,4632.441516551485,5.553034308131625,5.411820120669757,-1.8702029969861647,7.282023117655922,3.5375566258517055,3.5,1.0107304645290587,0.6,0.00024330874560162566,0.9938676005158723,0.0002448100184323696,198.5449898440365,0.0,0.0,0.0,0.026420798476541954,8.19020099516768e-05,0.00016140673564994884,0.0006501537792637235,0.09228290462493678,0.09228290462493678,0.09228290462493678,0.09228290462355587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5329825421,595.6636509622799,0.0,0.09228290462493678,0.09228290462497049,0.09228290462497049,0.3750085937772003,0.3750085937772003,0.5,10.000147985219195,0.0,0.0,0.0,0.0,0.0,0.0,25823.946132579553,19634.76424958571,0.7603316762194777,1.0549396950946262,0.6575217576979829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487399384497621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16672.072191718333,1421.2267725489621,0.3750085937772003,6.17534620354742,3.5375566258517055,,,,
