time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2996.0,-29.544772922975625,5.410649433168777,35.030418320027756,24.888339719641976,5.568807378565074,-26.03330822747804,-39.66704160030929,2.057342682695216,-4.5569226180010105,-4.5569226179379285,40.065432098249275,42832.18627946708,25890.482500115733,25890.482500115733,68722.66877958282,78220.35565408024,78220.35565408024,25890.482500115733,104110.83815419597,104110.83815419597,104110.83815419597,129935.48781891266,125436.63019826903,4498.857620643632,0.0,92437.47089082235,57049.30151470198,39320.1881956893,25824.64966471669,65144.83786040598,19635.442547636027,1421.2878184003011,0.0,0.8889185605782557,2.9320813283161007,0.0014947054983599872,1.0,1.0,0.6300434357673907,360822.5254114938,1557356.4061420686,4.31612855756721,1557356.4061420686,4.31612855756721,0.760337228290196,0.09228357324578315,4.028046144702076,101325.0,128616.86399023735,1.2693497556401416,1.0,0.0,4.028046144702501,1.2820991553772807,1.2824111175547381,3.141758675846527,22948.463739026818,2340.0920537621737,19506.19021179884,1989.0778412402647,0.85,0.8499998271616784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.469995938757,4632.441516551485,5.55295423298544,5.410649433168777,-1.8709904439713196,7.281639877140096,3.5378945627817053,3.5,1.0108270179376302,0.6,0.00024330874560162566,0.9941637590736457,0.0002447370902237866,198.54733167957437,0.0,0.0,0.0,0.026420798476541954,8.187919275068188e-05,0.00016142955285094378,0.0006502456880022241,0.09228357324558087,0.09228357324558087,0.09228357324558087,0.09228357324830279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1993068269,595.6634410670015,0.0,0.09228357324558087,0.09228357324578315,0.09228357324578315,0.37500862133235285,0.37500862133235285,0.5,10.000147985192458,0.0,0.0,0.0,0.0,0.0,0.0,25824.64966471669,19635.442547636027,0.760337228290196,1.0549211731379775,0.6574916399554018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487570623191623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16672.029873572585,1421.2878184003011,0.37500862133235285,6.17534620354742,3.5378945627817053,,,,
2997.0,-29.547641985290007,5.409462354211525,35.030585342228335,24.886866739857965,5.567516262235513,-26.03604253987354,-39.66962116593493,2.055916816660064,-4.558109828204181,-4.558109828226308,40.06565579505928,42831.28756417125,25892.449474865814,25892.449474865814,68723.73703903706,78219.61936378152,78219.61936378152,25892.449474865814,104112.06883864733,104112.06883864733,104112.06883864733,129937.74457704103,125438.83633922617,4498.908237814862,0.0,92437.28017117835,57048.94837092424,39320.36866694901,25825.675738393697,65146.044405342705,19636.43194862591,1421.3758363213904,0.0,0.8889118201727624,2.9319535507051726,0.0014947054983599872,1.0,1.0,0.6303043827990678,360805.89079222205,1557366.0645588413,4.31635431766186,1557366.0645588413,4.31635431766186,0.7603453302650061,0.09228456655277843,4.028046144702076,101325.0,128616.95591146749,1.269350662832149,1.0,0.0,4.028046144700398,1.2821057980456525,1.2824177618394135,3.141742398203122,22948.416391097537,2340.0872256170596,19506.154089018553,1989.074157741793,0.85,0.8500000068233748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.733466181895,4632.441516551485,5.553062310479435,5.409462354211525,-1.8720449360516431,7.281507290263169,3.538227772253359,3.5,1.0109222206438169,0.6,0.00024330874560162566,0.9944595737376623,0.0002446642900597288,198.54967009974234,0.0,0.0,0.0,0.026420798476541954,8.185536200471168e-05,0.00016145338359691399,0.0006503416793466548,0.09228456655345431,0.09228456655345431,0.09228456655345431,0.09228456655151593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.2809307972,595.6631003502102,0.0,0.09228456655345431,0.09228456655277843,0.09228456655277843,0.37500864478575074,0.37500864478575074,0.5,10.000147985133076,0.0,0.0,0.0,0.0,0.0,0.0,25825.675738393697,19636.43194862591,0.7603453302650061,1.0549180332643642,0.6574656674113987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487741503896139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.987581399648,1421.3758363213904,0.37500864478575074,6.17534620354742,3.538227772253359,,,,
2998.0,-29.55050818251164,5.408263331506265,35.030746942316874,24.88557145642119,5.566427213143304,-26.03875138174713,-39.672166749928124,2.0546704340370145,-4.559119220051741,-4.559119220057011,40.065833389883416,42830.259360200755,25893.882724992767,25893.882724992767,68724.14208519353,78218.78435058541,78218.78435058541,25893.882724992767,104112.66707557818,104112.66707557818,104112.66707557818,129939.20488001258,125440.25467365449,4498.95020635809,0.0,92437.08216536573,57048.55726267025,39320.583225217204,25826.537804434396,65147.1210296516,19637.26359230183,1421.450306393149,0.0,0.8889061340749491,2.9318449148700854,0.0014947054983599872,1.0,1.0,0.6287024737225693,360791.7481515215,1557373.7324920155,4.316544767088094,1557373.7324920155,4.316544767088094,0.760352151767324,0.09228539167773409,4.028046144702076,101325.0,128617.02745524737,1.2693513689143585,1.0,0.0,4.028046144700197,1.2821116046127614,1.2824235698193844,3.1417281695369055,22948.367234308982,2340.082213019633,19506.112799967425,1989.0699474303076,0.85,0.8500000283595248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.991474185455,4632.441516551485,5.55306242105364,5.408263331506265,-1.872975505856259,7.281238837362524,3.538554085823203,3.5,1.0110154530923439,0.6,0.00024330874560162566,0.9947551878157846,0.0002445915825137503,198.5520062397258,0.0,0.0,0.0,0.026420798476541954,8.183185147592222e-05,0.00016147689412570343,0.000650436380841505,0.09228539162931416,0.09228539162931416,0.09228539162931416,0.09228539174554098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.13961740583,595.6628298598741,0.0,0.09228539162931416,0.09228539167773409,0.09228539167773409,0.37500866495761376,0.37500866495761376,0.5,10.000147990126443,0.0,0.0,0.0,0.0,0.0,0.0,25826.537804434396,19637.26359230183,0.760352151767324,1.054906817047431,0.6574390193038099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448791213538554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16671.94527875385,1421.450306393149,0.37500866495761376,6.17534620354742,3.538554085823203,,,,
2999.0,-29.55336766997834,5.407050611862051,35.030904073504125,24.88414751077073,5.5651943225324745,-26.04146754417568,-39.674728573858715,2.053294196940632,-4.5602360107998265,-4.560236010803245,40.06602764409511,42829.32550551676,25895.5263573072,25895.5263573072,68724.85186282397,78218.01092540151,78218.01092540151,25895.5263573072,104113.53728270871,104113.53728270871,104113.53728270871,129941.02646263955,125442.03007868804,4498.996383951517,0.0,92436.88911722694,57048.20369819569,39320.761576701385,25827.489179930835,65148.25075663222,19638.181730569373,1421.5326171434926,0.0,0.8888998506875454,2.9317247239287854,0.0014947054983599872,1.0,1.0,0.6278283931777651,360776.10124603705,1557382.119751581,4.316755224009418,1557382.119751581,4.316755224009418,0.7603596924872262,0.09228629983564414,4.028046144702076,101325.0,128617.1111920917,1.269352195332758,1.0,0.0,4.02804614470289,1.2821180161986299,1.282429982965329,3.14171245845596,22948.319308309165,2340.0773259277294,19506.07172639022,1989.0657590910473,0.85,0.8500000136971874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.245059765526,4632.441516551485,5.553112912879867,5.407050611862051,-1.8739904587434366,7.281041070605488,3.5388748178974687,3.5,1.011107090827848,0.6,0.00024330874560162566,0.9950502043346557,0.0002445190650097047,198.55433696559794,0.0,0.0,0.0,0.026420798476541954,8.180819726021959e-05,0.00016150054834140605,0.0006505316611138719,0.09228629983538068,0.09228629983538068,0.09228629983538068,0.09228629983582665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.078880181,595.6625339872551,0.0,0.09228629983538068,0.09228629983564414,0.09228629983564414,0.37500868252450736,0.37500868252450736,0.5,10.000147990146314,0.0,0.0,0.0,0.0,0.0,0.0,25827.489179930835,19638.181730569373,0.7603596924872262,1.0548994188585739,0.6574132844412043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488082600492833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.90293787,1421.5326171434926,0.37500868252450736,6.17534620354742,3.5388748178974687,,,,
3000.0,-29.556231300000853,5.405826367562616,35.031055991318006,24.882747593242698,5.564026953664946,-26.044146485091673,-39.677254704851634,2.0519421397248605,-4.561277954608499,-4.561277954599925,40.066191479984234,42828.226655289385,25896.90931593036,25896.90931593036,68725.13597121974,78217.06934845014,78217.06934845014,25896.90931593036,104113.9786643805,104113.9786643805,104113.9786643805,129942.34122442573,125443.30325065694,4499.037973768792,0.0,92436.69530104118,57047.85261180406,39320.936321374575,25828.36256004523,65149.2988814198,19639.02503614054,1421.6089002574001,0.0,0.8888940503148487,2.931612591652994,0.0014947054983599872,1.0,1.0,0.6255446588926361,360761.5034708605,1557389.1936763865,4.316949504569798,1557389.1936763865,4.316949504569798,0.7603666314689579,0.09228712000320397,4.028046144702076,101325.0,128617.20055222152,1.2693530772486703,1.0,0.0,4.028046144702051,1.2821243151981998,1.2824362834975804,3.1416970234117993,22948.27119163453,2340.072419392405,19506.028815268277,1989.0613833743712,0.85,0.8499999260240103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.493789531393,4632.441516551485,5.553113284735947,5.405826367562616,-1.8749562963184716,7.280782663881087,3.5391894196906413,3.5,1.0111969770544689,0.6,0.00024330874560162566,0.9953457428445107,0.00024444646229790975,198.55667112284453,0.0,0.0,0.0,0.026420798476541954,8.178487879896218e-05,0.00016152386680266348,0.0006506255889518403,0.09228712000329259,0.09228712000329259,0.09228712000329259,0.09228712000313748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8710639925,595.6622844451531,0.0,0.09228712000329259,0.09228712000320397,0.09228712000320397,0.3750086979875317,0.3750086979875317,0.5,10.000147990122606,0.0,0.0,0.0,0.0,0.0,0.0,25828.36256004523,19639.02503614054,0.7603666314689579,1.0548868084721592,0.657385841300339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488252670539439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.860635865003,1421.6089002574001,0.3750086979875317,6.17534620354742,3.5391894196906413,,,,
3001.0,-29.55907930839829,5.4045903916463125,35.03120311131413,24.881322495080553,5.562825970369126,-26.04681825862411,-39.67977605117483,2.0505649210365595,-4.562353716790653,-4.562353716778497,40.06635687975376,42827.17095723174,25898.317109955497,25898.317109955497,68725.48806718724,78216.16193286469,78216.16193286469,25898.317109955497,104114.4790428202,104114.4790428202,104114.4790428202,129943.73991508983,125444.65934894387,4499.080566145958,0.0,92436.50142214239,57047.5104482972,39321.10108205021,25829.260872269635,65150.361954319844,19639.892747562764,1421.6875448257354,0.0,0.8888880748266764,2.9314968234535326,0.0014947054983599872,1.0,1.0,0.6233987660576759,360746.432381758,1557396.3351482672,4.317149652363466,1557396.3351482672,4.317149652363466,0.7603737809101695,0.09228796042057867,4.028046144702076,101325.0,128617.28590367261,1.2693539196019996,1.0,0.0,4.028046144700877,1.2821307314843298,1.2824427013449302,3.1416813011250304,22948.2230593908,2340.0675112694753,19505.98872833335,1989.0572956446238,0.85,0.8499999619949297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.738164022671,4632.441516551485,5.553124167592013,5.4045903916463125,-1.8759522018159829,7.280542593462295,3.539498523680082,3.5,1.0112852924800235,0.6,0.00024330874560162566,0.9956397630640306,0.00024437427534317773,198.55899260126876,0.0,0.0,0.0,0.026420798476541954,8.17616106312369e-05,0.00016154713497038876,0.0006507193142051403,0.09228796042069462,0.09228796042069462,0.09228796042069462,0.09228796042001546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.6708097144,595.6620325209008,0.0,0.09228796042069462,0.09228796042057867,0.09228796042057867,0.3750087117672861,0.3750087117672861,0.5,10.000147990109538,0.0,0.0,0.0,0.0,0.0,0.0,25829.260872269635,19639.892747562764,0.7603737809101695,1.0548750000095792,0.657358910565378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448842299096899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.818155554553,1421.6875448257354,0.3750087117672861,6.17534620354742,3.539498523680082,,,,
3002.0,-29.5619277741197,5.403343460609582,35.03134485632417,24.879809596482687,5.561612292357135,-26.04941418647428,-39.682229643780715,2.0490987047487956,-4.563417285245521,-4.563417285264034,40.066496030547185,42825.83185795037,25899.631724412702,25899.631724412702,68725.46358236307,78214.95040314317,78214.95040314317,25899.631724412702,104114.58212755587,104114.58212755587,104114.58212755587,129944.71127791946,125445.59069477858,4499.120583140867,0.0,92436.31236198236,57047.193816939725,39321.24282782515,25830.129150363588,65151.371978188734,19640.731958081287,1421.7645779317625,0.0,0.8888822539053909,2.9313823710322082,0.0014947054983599872,1.0,1.0,0.6197586038171039,360731.5326084413,1557402.3432864354,4.317344624754302,1557402.3432864354,4.317344624754302,0.7603807105937301,0.09228875328781096,4.028046144702076,101325.0,128617.38445035777,1.269354892182164,1.0,0.0,4.028046144701278,1.282137562469498,1.2824495339922233,3.141664562844366,22948.17612344388,2340.062725134871,19505.948229924434,1989.0531659562068,0.85,0.8499999357246145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.978119154561,4632.441516551485,5.553120332628732,5.403343460609582,-1.876944387170476,7.280287847780058,3.539802048224601,3.5,1.0113720137784574,0.6,0.00024330874560162566,0.9959339242203092,0.00024430209643888347,198.5613145067666,0.0,0.0,0.0,0.026420798476541954,8.173897360163266e-05,0.00016156977199999298,0.0006508104972049652,0.09228875328754495,0.09228875328754495,0.09228875328754495,0.09228875328445964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3436354398,595.6618205770571,0.0,0.09228875328754495,0.09228875328781096,0.09228875328781096,0.375008724200467,0.375008724200467,0.5,10.000147990178327,0.0,0.0,0.0,0.0,0.0,0.0,25830.129150363588,19640.731958081287,0.7603807105937301,1.0548582707570742,0.6573281660482534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488592386241301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.77589274299,1421.7645779317625,0.375008724200467,6.17534620354742,3.539802048224601,,,,
3003.0,-29.564756446786326,5.4020865279809716,35.031482440513486,24.878504289686703,5.560455435186273,-26.052143309148093,-39.684793318714924,2.0478423359368727,-4.564459047940204,-4.564459047923069,40.06665946522764,42825.030445426775,25900.831915941533,25900.831915941533,68725.86236136832,78214.34938990079,78214.34938990079,25900.831915941533,104115.18130584233,104115.18130584233,104115.18130584233,129946.18229165736,125447.02020573065,4499.162085926716,0.0,92436.11424855268,57046.795459506226,39321.46532116272,25831.000985815026,65152.466306977745,19641.5746459018,1421.8408335429178,0.0,0.8888764551025482,2.9312702685875336,0.0014947054983599872,1.0,1.0,0.6181491290945473,360716.93878498534,1557409.3999561423,4.317538858036485,1557409.3999561423,4.317538858036485,0.7603876697108207,0.09228957168480754,4.028046144702076,101325.0,128617.44970273915,1.269355536173098,1.0,0.0,4.0280461446985205,1.2821434158498604,1.2824553887968386,3.14165022017612,22948.12693993839,2340.057709813075,19505.90349839606,1989.0486046097353,0.85,0.849999808239183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.21382509949,4632.441516551485,5.553097024960912,5.4020865279809716,-1.8779254890000292,7.280012016981001,3.5401002080145982,3.5,1.0114572022898851,0.6,0.00024330874560162566,0.996226134135453,0.0002442304385166269,198.56362033184365,0.0,0.0,0.0,0.026420798476541954,8.171532713353971e-05,0.00016159341846808594,0.0006509057462696028,0.09228957165172283,0.09228957165172283,0.09228957165172283,0.09228957155847863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1338462195,595.6615716565104,0.0,0.09228957165172283,0.09228957168480754,0.09228957168480754,0.3750087355567171,0.3750087355567171,0.5,10.000147997164158,0.0,0.0,0.0,0.0,0.0,0.0,25831.000985815026,19641.5746459018,0.7603876697108207,1.0548466736094664,0.6573048247114518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488761812676625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.73352583609,1421.8408335429178,0.3750087355567171,6.17534620354742,3.5401002080145982,,,,
3004.0,-29.56759196528562,5.400819366536158,35.03161591967322,24.877123406063788,5.559253266081816,-26.054847949320475,-39.68734595747662,2.0465091914106064,-4.565533142658126,-4.565533142663021,40.06681618693712,42824.15500683537,25902.05937259756,25902.05937259756,68726.21437943293,78213.62580918505,78213.62580918505,25902.05937259756,104115.68518178261,104115.68518178261,104115.68518178261,129947.57523796134,125448.37139819833,4499.203839763006,0.0,92435.9209572821,57046.44991724501,39321.634488930096,25831.890056178734,65153.52454510883,19642.434399090816,1421.919104908347,0.0,0.8888705181804321,2.9311546904897905,0.0014947054983599872,1.0,1.0,0.6160758338485266,360701.89251425606,1557416.1668005877,4.317737719490989,1557416.1668005877,4.317737719490989,0.760394781658361,0.09229039674277954,4.028046144702076,101325.0,128617.53549959896,1.2693563829222696,1.0,0.0,4.02804614470186,1.2821496269841572,1.2824616014424375,3.1416350010386487,22948.078953578843,2340.0528165661917,19505.864044020534,1989.0445813830956,0.85,0.8499998663713207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.445495238217,4632.441516551485,5.553084369629818,5.400819366536158,-1.8789350060090388,7.279754372545197,3.5403932724393163,3.5,1.0115409349826618,0.6,0.00024330874560162566,0.9965191440768708,0.00024415862660322055,198.56593179112875,0.0,0.0,0.0,0.026420798476541954,8.169178874219641e-05,0.00016161695685942926,0.0006510005599961058,0.09229039686346234,0.09229039686346234,0.09229039686346234,0.09229039649387047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8916839492,595.6613329326897,0.0,0.09229039686346234,0.09229039674277954,0.09229039674277954,0.3750087460791573,0.3750087460791573,0.5,10.00014798641563,0.0,0.0,0.0,0.0,0.0,0.0,25831.890056178734,19642.434399090816,0.760394781658361,1.0548349434549864,0.6572807120693249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448893006574448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.691460501195,1421.919104908347,0.3750087460791573,6.17534620354742,3.5403932724393163,,,,
3005.0,-29.570419875301234,5.399542945907926,35.031745057029255,24.875639285333477,5.557968799109459,-26.05752335775651,-39.68987159952519,2.045072138139164,-4.566583529231536,-4.566583529211824,40.066957865464545,42823.1983975512,25903.17047160948,25903.17047160948,68726.36886916068,78212.81751484513,78212.81751484513,25903.17047160948,104115.98798645461,104115.98798645461,104115.98798645461,129948.73773314831,125449.49408903591,4499.243644112401,0.0,92435.73044987305,57046.110751881955,39321.79966443455,25832.749746693706,65154.54941112825,19643.266145041525,1421.9952966477424,0.0,0.88886475344315,2.931041666990908,0.0014947054983599872,1.0,1.0,0.613311894137496,360687.1788311095,1557422.284138325,4.317930815244149,1557422.284138325,4.317930815244149,0.7604016737535128,0.09229118523143394,4.028046144702076,101325.0,128617.63204194483,1.2693573357211432,1.0,0.0,4.028046144704968,1.282156322297782,1.2824682983851754,3.1416185956820937,22948.031658338867,2340.0479937938917,19505.82568598984,1989.0406699525158,0.85,0.8499999466796013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.673062611556,4632.441516551485,5.553051655265927,5.399542945907926,-1.879931776345943,7.279474722253869,3.5406811562834326,3.5,1.0116231875095523,0.6,0.00024330874560162566,0.9968114603933897,0.00024408702675389018,198.56823710172577,0.0,0.0,0.0,0.026420798476541954,8.166850546161147e-05,0.0001616402401400142,0.0006510943461247019,0.09229118578623821,0.09229118578623821,0.09229118578623821,0.09229118435233706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5769931405,595.6611170535856,0.0,0.09229118578623821,0.09229118523143394,0.09229118523143394,0.3750087558635098,0.3750087558635098,0.5,10.00014793240391,0.0,0.0,0.0,0.0,0.0,0.0,25832.749746693706,19643.266145041525,0.7604016737535128,1.0548207222721175,0.6572556910390833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489098729933196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16671.649163732367,1421.9952966477424,0.3750087558635098,6.17534620354742,3.5406811562834326,,,,
3006.0,-29.57324403330196,5.398258646821532,35.03186950011043,24.87452480653303,5.557074992025548,-26.060177353387378,-39.6923563448712,2.044008341494654,-4.567589231264662,-4.567589231268833,40.0670806961407,42822.086970947654,25904.11589080097,25904.11589080097,68726.20286174862,78211.92410155933,78211.92410155933,25904.11589080097,104116.0399923603,104116.0399923603,104116.0399923603,129949.60290623184,125450.32217282052,4499.280733411323,0.0,92435.5252853329,57045.68827368896,39322.041124048825,25833.56291387155,65155.60403792038,19644.053260701778,1422.067911035317,0.0,0.8888592795281384,2.9309334548551624,0.0014947054983599872,1.0,1.0,0.6097266765011682,360673.0915245865,1557427.5876854954,4.318114171207386,1557427.5876854954,4.318114171207386,0.760408207191341,0.09229192127011786,4.028046144702076,101325.0,128617.67814175006,1.2693577906908469,1.0,0.0,4.028046144701409,1.282161278632412,1.2824732559257876,3.1416064514118687,22947.980724329474,2340.0427999703747,19505.78060548716,1989.036073020569,0.85,0.8499998688253695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.896745354271,4632.441516551485,5.552988052007507,5.398258646821532,-1.8808999974397058,7.279158644261237,3.5409641350048098,3.5,1.0117040385728029,0.6,0.00024330874560162566,0.9971034811954866,0.00024401554120532037,198.5705394071049,0.0,0.0,0.0,0.026420798476541954,8.164560518401046e-05,0.00016166314041761518,0.0006511865894996052,0.09229192121324674,0.09229192121324674,0.09229192121324674,0.09229192134368339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.17087950406,595.6609299760823,0.0,0.09229192121324674,0.09229192127011786,0.09229192127011786,0.37500876488382495,0.37500876488382495,0.5,10.000147938385958,0.0,0.0,0.0,0.0,0.0,0.0,25833.56291387155,19644.053260701778,0.760408207191341,1.0548011007886622,0.6572279944795741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448926694546011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16671.606924869546,1422.067911035317,0.37500876488382495,6.17534620354742,3.5409641350048098,,,,
3007.0,-29.57605034702234,5.3969623376967535,35.031990572730685,24.87289581857624,5.555689984927163,-26.062785261072957,-39.69482680605722,2.042424897126811,-4.568807941652267,-4.568807941665838,40.0672323316712,42820.98836508896,25905.55709495022,25905.55709495022,68726.54546003918,78210.93621409372,78210.93621409372,25905.55709495022,104116.49330904393,104116.49330904393,104116.49330904393,129951.04292361235,125451.71707892888,4499.3258446834625,0.0,92435.34082486176,57045.392968363,39322.16428499863,25834.54961456841,65156.71389956704,19645.00868544232,1422.1559531946327,0.0,0.8888526359597865,2.9308023275462367,0.0014947054983599872,1.0,1.0,0.607021699061761,360656.02109562943,1557434.1349793798,4.318336708335225,1557434.1349793798,4.318336708335225,0.7604161473116708,0.09229281612372695,4.028046144702076,101325.0,128617.78659877987,1.2693588610785085,1.0,0.0,4.028046144701492,1.2821686561285623,1.2824806352170408,3.141588374858998,22947.9349302982,2340.03813027876,19505.741111241074,1989.0320457282635,0.85,0.8499998440159253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.11686086618,4632.441516551485,5.553034975878457,5.3969623376967535,-1.882028843473185,7.278991181169939,3.5412426096902605,3.5,1.0117836027686458,0.6,0.00024330874560162566,0.9973937483029464,0.0002439445264376407,198.57282721838357,0.0,0.0,0.0,0.026420798476541954,8.162284243905158e-05,0.0001616859031625741,0.0006512782788866797,0.09229281612637905,0.09229281612637905,0.09229281612637905,0.09229281612351088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9040746642,595.6606990150755,0.0,0.09229281612637905,0.09229281612372695,0.09229281612372695,0.37500877353294226,0.37500877353294226,0.5,10.000147938069418,0.0,0.0,0.0,0.0,0.0,0.0,25834.54961456841,19645.00868544232,0.7604161473116708,1.0547883916609837,0.6571999384605782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489434941700168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.56466690842,1422.1559531946327,0.37500877353294226,6.17534620354742,3.5412426096902605,,,,
3008.0,-29.578864470270187,5.395660353847936,35.03210709653438,24.871706356667005,5.554675186731091,-26.065474290203976,-39.69735447373239,2.0412850099295734,-4.56975298725024,-4.569752987252444,40.06734322691973,42820.0957076458,25906.238061908807,25906.238061908807,68726.3337695546,78210.22902587589,78210.22902587589,25906.238061908807,104116.4670877847,104116.4670877847,104116.4670877847,129951.77634424127,125452.41606675828,4499.360277482998,0.0,92435.14009332193,57045.0067883098,39322.37033890236,25835.30925645657,65157.67959535893,19645.744578953014,1422.2240395740146,0.0,0.8888475079038258,2.9307006484268556,0.0014947054983599872,1.0,1.0,0.6033636541183114,360642.7843149879,1557438.9232091177,4.318508482478995,1557438.9232091177,4.318508482478995,0.7604222726323004,0.09229350011853622,4.028046144702076,101325.0,128617.8478981586,1.2693594660563394,1.0,0.0,4.028046144704156,1.282173967080309,1.2824859474610557,3.1415753619413325,22947.885096822458,2340.0330486784437,19505.70511255295,1989.028374883671,0.85,0.8500001211551239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.33241398763,4632.441516551485,5.5529243713130825,5.395660353847936,-1.882961639859106,7.278621993707042,3.5415153208489882,3.5,1.011861520242568,0.6,0.00024330874560162566,0.9976849147218179,0.0002438733331649771,198.57512144921782,0.0,0.0,0.0,0.026420798476541954,8.159955866729023e-05,0.00016170918693433542,0.0006513720669937571,0.0922935001116179,0.0922935001116179,0.0922935001116179,0.09229350012034102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4402761619,595.6605301082787,0.0,0.0922935001116179,0.09229350011853622,0.09229350011853622,0.37500878185990394,0.37500878185990394,0.5,10.000147938769066,0.0,0.0,0.0,0.0,0.0,0.0,25835.30925645657,19645.744578953014,0.7604222726323004,1.0547695098468464,0.6571764982050681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489601880324499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.522672289113,1422.2240395740146,0.37500878185990394,6.17534620354742,3.5415153208489882,,,,
3009.0,-29.58167174211027,5.394348694378993,35.03222015097517,24.8702191276476,5.553409907006851,-26.068106590651716,-39.69983984772114,2.039844756680073,-4.57090122488836,-4.570901224902086,40.06747617075816,42819.05503167501,25907.399136283173,25907.399136283173,68726.45416795817,78209.33042079673,78209.33042079673,25907.399136283173,104116.7295570799,104116.7295570799,104116.7295570799,129952.95992808585,125453.55799439143,4499.401933694425,0.0,92434.94991591817,57044.674531378776,39322.528205043775,25836.230371005946,65158.75857604972,19646.63722875298,1422.3067087987786,0.0,0.8888412834219594,2.930577111267295,0.0014947054983599872,1.0,1.0,0.6001745032139638,360626.70203794714,1557444.6634667965,4.318716985363201,1557444.6634667965,4.318716985363201,0.7604297123314445,0.0922943278541477,4.028046144702076,101325.0,128617.94494158929,1.2693604238005358,1.0,0.0,4.028046144701838,1.2821806775576674,1.282492659571217,3.1415589200539253,22947.83788350937,2340.0282342603614,19505.660984267324,1989.0238750508406,0.85,0.8499999469790728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.5448998417005,4632.441516551485,5.552920332448671,5.394348694378993,-1.884047007196279,7.278395701575272,3.541784159617423,3.5,1.0119383313192638,0.6,0.00024330874560162566,0.9979754636194647,0.00024380233229301222,198.57741014722123,0.0,0.0,0.0,0.026420798476541954,8.157667047314159e-05,0.00016173207512848407,0.0006514642616959567,0.09229432785308787,0.09229432785308787,0.09229432785308787,0.09229432785654365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0830906874,595.6603276176182,0.0,0.09229432785308787,0.0922943278541477,0.0922943278541477,0.37500878993321257,0.37500878993321257,0.5,10.000147938906595,0.0,0.0,0.0,0.0,0.0,0.0,25836.230371005946,19646.63722875298,0.7604297123314445,1.0547538914165229,0.6571496444595236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448976928737548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.48042767515,1422.3067087987786,0.37500878993321257,6.17534620354742,3.541784159617423,,,,
3010.0,-29.584475313478464,5.393030730463705,35.032328964160364,24.86887219073253,5.552277390067064,-26.07074405833796,-39.70232599005101,2.038546130902152,-4.571911748353557,-4.571911748314006,40.067579904054114,42818.032430562605,25908.155669754382,25908.155669754382,68726.18810031698,78208.46225522493,78208.46225522493,25908.155669754382,104116.61792497932,104116.61792497932,104116.61792497932,129953.64808859315,125454.21061817903,4499.43747041412,0.0,92434.7542869367,57044.32444598048,39322.699823284696,25837.030163613832,65159.72998689853,19647.412728603715,1422.379077589144,0.0,0.888835852648895,2.93046839397088,0.0014947054983599872,1.0,1.0,0.5959931195441186,360612.5490582867,1557449.1424809787,4.318898902847788,1557449.1424809787,4.318898902847788,0.7604361880675076,0.09229503594933028,4.028046144702076,101325.0,128618.0199929631,1.269361164500006,1.0,0.0,4.0280461447032465,1.2821867282196708,1.282498711705476,3.141544094981437,22947.789316791306,2340.0232818333793,19505.62278033096,1989.0199793335094,0.85,0.8500000810996791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.753357332166,4632.441516551485,5.552834383977901,5.393030730463705,-1.8850355269167682,7.278066257380473,3.542047909600705,3.5,1.0120136884573443,0.6,0.00024330874560162566,0.9982657206294956,0.00024373144401692746,198.5796958809768,0.0,0.0,0.0,0.026420798476541954,8.155378114067495e-05,0.0001617549644609507,0.0006515564609833538,0.0922950359623627,0.0922950359623627,0.0922950359623627,0.09229503591943808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5846713567,595.6601696164117,0.0,0.0922950359623627,0.09229503594933028,0.09229503594933028,0.37500879780135155,0.37500879780135155,0.5,10.00014793780454,0.0,0.0,0.0,0.0,0.0,0.0,25837.030163613832,19647.412728603715,0.7604361880675076,1.0547340836761532,0.6571241538166579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489936290702967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.43822651361,1422.379077589144,0.37500879780135155,6.17534620354742,3.542047909600705,,,,
3011.0,-29.58727208484575,5.391705256977479,35.03243393146118,24.86743696443739,5.551081199827946,-26.073349255552586,-39.70478471657259,2.037158374086343,-4.5729947233781445,-4.572994723409584,40.0676865630483,42816.923545446276,25909.056818423403,25909.056818423403,68725.98036386968,78207.49445186014,78207.49445186014,25909.056818423403,104116.55127028354,104116.55127028354,104116.55127028354,129954.43466368041,125454.95950022007,4499.475163460342,0.0,92434.56209270716,57043.99120067281,39322.856546704825,25837.88339339687,65160.739940101696,19648.240383873184,1422.4565052204562,0.0,0.8888300483823466,2.9303518855002917,0.0014947054983599872,1.0,1.0,0.5917612742549636,360597.3818352947,1557453.747831072,4.319093333135872,1557453.747831072,4.319093333135872,0.760443109240693,0.09229578766783075,4.028046144702076,101325.0,128618.1089076841,1.269362042020075,1.0,0.0,4.028046144702638,1.282193194231318,1.2825051792904423,3.141528252391725,22947.74160278242,2340.018416358534,19505.57980569711,1989.0155971404213,0.85,0.849999975741929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.958577811984,4632.441516551485,5.552783289082043,5.391705256977479,-1.8860806260453145,7.277785883022794,3.542307571643558,3.5,1.0120878776124451,0.6,0.00024330874560162566,0.9985553643732036,0.00024366074659701152,198.58197612316457,0.0,0.0,0.0,0.026420798476541954,8.153115005828442e-05,0.00016177759554334125,0.0006516476200275275,0.09229578765727393,0.09229578765727393,0.09229578765727393,0.09229578768305813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.1003882077,595.6600071622779,0.0,0.09229578765727393,0.09229578766783075,0.09229578766783075,0.37500880550038596,0.37500880550038596,0.5,10.00014793885358,0.0,0.0,0.0,0.0,0.0,0.0,25837.88339339687,19648.240383873184,0.760443109240693,1.0547145478557378,0.6570969510905688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490103077733127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.39600590913,1422.4565052204562,0.37500880550038596,6.17534620354742,3.542307571643558,,,,
3012.0,-29.590075317930232,5.390373564413192,35.03253541279306,24.865531164128356,5.549347140541281,-26.076022996842276,-39.707332850061334,2.035295278305842,-4.574034527090589,-4.57403452707742,40.06779592258498,42816.15968060608,25909.803117485164,25909.803117485164,68725.96279809123,78206.79910903999,78206.79910903999,25909.803117485164,104116.60222652515,104116.60222652515,104116.60222652515,129955.31104788471,125455.79897067894,4499.512077205765,0.0,92434.38918905739,57043.75161841212,39322.930634050295,25838.70882135956,65161.63945540985,19649.04125389557,1422.531120099742,0.0,0.8888244503996068,2.9302400249225435,0.0014947054983599872,1.0,1.0,0.5881382417735495,360582.8197037035,1557458.4697967602,4.319280855023953,1557458.4697967602,4.319280855023953,0.7604498115498983,0.09229652163962064,4.028046144702076,101325.0,128618.25555851392,1.2693634893512353,1.0,0.0,4.028046144701845,1.282201875104791,1.2825138622761576,3.1415069833468103,22947.698677839766,2340.014039232538,19505.542814075703,1989.0118250448118,0.85,0.8499999537170104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.160265950708,4632.441516551485,5.552703216507751,5.390373564413192,-1.8870976579372623,7.277471222350455,3.542562771692653,3.5,1.0121607919121867,0.6,0.00024330874560162566,0.9988457682960762,0.00024358990479249294,198.58426168621924,0.0,0.0,0.0,0.026420798476541954,8.150770216499072e-05,0.00016180104343663492,0.0006517420692237104,0.0922965201777626,0.0922965201777626,0.0922965201777626,0.09229652435288829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.62851977395,595.6598408039023,0.0,0.0922965201777626,0.09229652163962064,0.09229652163962064,0.37500881307275113,0.37500881307275113,0.5,10.000148073323633,0.0,0.0,0.0,0.0,0.0,0.0,25838.70882135956,19649.04125389557,0.7604498115498983,1.0546997186146683,0.6570761576664319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490269464050702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16671.353828078954,1422.531120099742,0.37500881307275113,6.17534620354742,3.542562771692653,,,,
3013.0,-29.592861554750748,5.3890420155980845,35.03263098571876,24.864985467307292,5.549055888271333,-26.078611895632868,-39.70972878215832,2.0348062292073474,-4.574789864734214,-4.574789864691906,40.06782839948892,42814.83233639973,25909.78585781373,25909.78585781373,68724.61819421346,78205.76892565812,78205.76892565812,25909.78585781373,104115.55478347186,104115.55478347186,104115.55478347186,129954.82402603587,125455.28927323836,4499.534752797503,0.0,92434.15983967179,57043.22325063169,39323.262876711226,25839.269242564013,65162.53211927524,19649.58574793091,1422.5838348706181,0.0,0.8888205516320711,2.9301587689073108,0.0014947054983599872,1.0,1.0,0.5811942222994162,360572.2417212797,1557459.872097603,4.319411457362019,1557459.872097603,4.319411457362019,0.760454390697819,0.09229698024153035,4.028046144702076,101325.0,128618.23584917691,1.2693632948352027,1.0,0.0,4.0280461447017855,1.2822041537904487,1.2825161415162685,3.1415014003771367,22947.641739717074,2340.0082331598533,19505.49517753321,1989.0069674693407,0.85,0.849999986873322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.35871981767,4632.441516551485,5.552463368874076,5.3890420155980845,-1.8879085316988524,7.276950547296937,3.5428138865307224,3.5,1.0122325390087779,0.6,0.00024330874560162566,0.9991345017617256,0.0002435195113096496,198.58653344382577,0.0,0.0,0.0,0.026420798476541954,8.148566051342521e-05,0.00016182308508820044,0.0006518308540133218,0.09229698024167195,0.09229698024167195,0.09229698024167195,0.09229698023938605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.78555341694,595.6597913372528,0.0,0.09229698024167195,0.09229698024153035,0.09229698024153035,0.3750088210787456,0.3750088210787456,0.5,10.000148073335385,0.0,0.0,0.0,0.0,0.0,0.0,25839.269242564013,19649.58574793091,0.760454390697819,1.054664635628617,0.6570467866109058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490436238625042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16671.31142757333,1422.5838348706181,0.3750088210787456,6.17534620354742,3.5428138865307224,,,,
3014.0,-29.595647113856554,5.387694248950584,35.032726170160444,24.86363430451604,5.547929950240037,-26.08122049119967,-39.712184260692425,2.0335033052049734,-4.576321431084011,-4.576321431079917,40.0680083359284,42813.75508168594,25911.73199733116,25911.73199733116,68725.4870790171,78204.85706917706,78204.85706917706,25911.73199733116,104116.58906650823,104116.58906650823,104116.58906650823,129957.08678583312,125457.49629665854,4499.590489174573,0.0,92433.96455879767,57042.86248070257,39323.446753439,25840.497719324892,65163.94447276389,19650.77829809241,1422.694197199436,0.0,0.8888122380549808,2.9299940149676806,0.0014947054983599872,1.0,1.0,0.5798200147642092,360550.7939386917,1557467.6414884534,4.319689951239675,1557467.6414884534,4.319689951239675,0.7604643885553535,0.09229808739043537,4.028046144702076,101325.0,128618.30895188746,1.2693640163028617,1.0,0.0,4.0280461447019125,1.2822102247014873,1.2825222139044896,3.1414865262362492,22947.5932594199,2340.0032895453496,19505.452307238796,1989.002595915914,0.85,0.8499999144455762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.555448359821,4632.441516551485,5.5526463328403155,5.387694248950584,-1.8892915623313695,7.276985811281953,3.54306282524552,3.5,1.0123036643558627,0.6,0.00024330874560162566,0.9994232550084233,0.00024344915368171516,198.5888047008161,0.0,0.0,0.0,0.026420798476541954,8.146307677473643e-05,0.00016184566882688922,0.0006519218223548801,0.0922980874529717,0.0922980874529717,0.0922980874529717,0.09229808722773325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6556143732,595.6595172619047,0.0,0.0922980874529717,0.09229808739043537,0.09229808739043537,0.37500882889381043,0.37500882889381043,0.5,10.000148068253615,0.0,0.0,0.0,0.0,0.0,0.0,25840.497719324892,19650.77829809241,0.7604643885553535,1.05465511081426,0.6570160144246715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449060200583372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16671.269274118433,1422.694197199436,0.37500882889381043,6.17534620354742,3.54306282524552,,,,
3015.0,-29.598422226707058,5.386341019211849,35.03281969784425,24.862096190359466,5.546375084381775,-26.084058809591955,-39.71486227875573,2.0320116986439873,-4.577378334405523,-4.577378334382671,40.06815090210388,42813.644338606784,25912.387568913822,25912.387568913822,68726.0319075206,78204.92498697944,78204.92498697944,25912.387568913822,104117.31255589327,104117.31255589327,104117.31255589327,129958.67261694004,125459.04206170318,4499.6305552368585,0.0,92433.77635421339,57042.495832880144,39323.645023703604,25841.360061046773,65165.00508475037,19651.615554041706,1422.7709218893485,0.0,0.8888064349487065,2.9298803258339485,0.0014947054983599872,1.0,1.0,0.5788088210269393,360535.9938362518,1557473.7973060405,4.319884349781215,1557473.7973060405,4.319884349781215,0.7604714112421862,0.09229888053748742,4.028046144702076,101325.0,128618.40805533355,1.2693649943778293,1.0,0.0,4.028046144700847,1.2822171748403135,1.2825291657344333,3.1414694981009954,22947.54653587764,2339.9985250699924,19505.41036964622,1988.9983194716056,0.85,0.8499998175905312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.74655150926,4632.441516551485,5.552559429338104,5.386341019211849,-1.8903322413979269,7.276673260609776,3.543304652332854,3.5,1.0123727578093868,0.6,0.00024330874560162566,0.9997110149129338,0.00024337907852582354,198.5910674919215,0.0,0.0,0.0,0.026420798476541954,8.143845287257497e-05,0.00016187029272905068,0.000652021008569049,0.09229888049597991,0.09229888049597991,0.09229888049597991,0.09229888062860207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3449390971,595.6593001200291,0.0,0.09229888049597991,0.09229888053748742,0.09229888053748742,0.37500883653570904,0.37500883653570904,0.5,10.000148071910429,0.0,0.0,0.0,0.0,0.0,0.0,25841.360061046773,19651.615554041706,0.7604714112421862,1.0546463062212446,0.6570036215438867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490767736513084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.227041365855,1422.7709218893485,0.37500883653570904,6.17534620354742,3.543304652332854,,,,
3016.0,-29.60119835852166,5.384986766253513,35.03290683226088,24.860412370786094,5.5451068167217255,-26.086464176903327,-39.717148268222786,2.0303727161615632,-4.578240280964337,-4.578240280910767,40.06815349052023,42811.90102620087,25912.510356272393,25912.510356272393,68724.41138247326,78203.24241213451,78203.24241213451,25912.510356272393,104115.7527684069,104115.7527684069,104115.7527684069,129957.72516286247,125458.07159436741,4499.653568495047,0.0,92433.59471866486,57042.25366091707,39323.71228638643,25841.97239445556,65165.68468084199,19652.211627461784,1422.8301439404363,0.0,0.8888021085236643,2.929787610417705,0.0014947054983599872,1.0,1.0,0.5695284210054297,360523.92411878705,1557473.9090706531,4.320029282044233,1557473.9090706531,4.320029282044233,0.7604764577365697,0.09229935191736967,4.028046144702076,101325.0,128618.52542053827,1.2693661526823417,1.0,0.0,4.028046144700126,1.2822248117639339,1.2825368045162808,3.141450787526693,22947.501443159726,2339.993926892438,19505.377272427395,1988.9949444945416,0.85,0.8500000455710452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.934572099752,4632.441516551485,5.552362038924795,5.384986766253513,-1.8912323774487168,7.27621914370223,3.54354258510992,3.5,1.0124407386028342,0.6,0.00024330874560162566,0.9999989699126063,0.00024330899623115545,198.5933311654721,0.0,0.0,0.0,0.026420798476541954,8.14174390474344e-05,0.00016189130655419126,0.0006521056532263921,0.09229935171918512,0.09229935171918512,0.09229935171918512,0.0922993523332015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3573702234,595.6592962049951,0.0,0.09229935171918512,0.09229935191736967,0.09229935191736967,0.3750088440740639,0.3750088440740639,0.5,10.0001480894401,0.0,0.0,0.0,0.0,0.0,0.0,25841.97239445556,19652.211627461784,0.7604764577365697,1.0546104398205993,0.6569700178226947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490932849447793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.18492503462,1422.8301439404363,0.3750088440740639,6.17534620354742,3.54354258510992,,,,
