time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3017.0,-29.603964642822987,5.383628609884299,35.03298967249694,24.859250184986763,5.5442479826080495,-26.089174154913575,-39.71969416653735,2.0292608133965246,-4.579244889163419,-4.579244889169055,40.0682038566453,42810.480842962985,25912.978764239895,25912.978764239895,68723.45960720288,78202.01432919735,78202.01432919735,25912.978764239895,104114.99309343725,104114.99309343725,104114.99309343725,129957.71643686645,125458.0320561883,4499.684380678149,0.0,92433.39125265832,57041.857749192,39323.926114962575,25842.7233434292,65166.649458391774,19652.942224181457,1422.9005480821947,0.0,0.8887968965539688,2.9296795525040853,0.0014947054983599872,1.0,1.0,0.5629244652035936,360509.8571302465,1557476.083817468,4.320203880735434,1557476.083817468,4.320203880735434,0.7604826303717884,0.09229997383081992,4.028046144702076,101325.0,128618.58193177303,1.2693667104048658,1.0,0.0,4.028046144703109,1.2822299927841507,1.2825419867971508,3.141438094078457,22947.450930827137,2339.9887760679885,19505.335612068346,1988.9906963201854,0.85,0.8500001011382609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.120561540326,4632.441516551485,5.552241135096719,5.383628609884299,-1.8922387858122174,7.275867395696517,3.543777953832842,3.5,1.0125079868093834,0.6,0.00024330874560162566,1.0002859924826197,0.0002432391810243741,198.5956090648786,0.0,0.0,0.0,0.026420798476541954,8.139404192493424e-05,0.00016191470367669141,0.0006521998979154759,0.09229997383936746,0.09229997383936746,0.09229997383936746,0.09229997381396496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.60090717574,595.6592194891072,0.0,0.09229997383936746,0.09229997383081992,0.09229997383081992,0.37500885158524205,0.37500885158524205,0.5,10.000148088534324,0.0,0.0,0.0,0.0,0.0,0.0,25842.7233434292,19652.942224181457,0.7604826303717884,1.0545802212998858,0.6569384984308121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491098026773386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16671.142695786377,1422.9005480821947,0.37500885158524205,6.17534620354742,3.543777953832842,,,,
3018.0,-29.606528509506397,5.382262429388796,35.03307091454252,24.85768556306141,5.542833125793415,-26.091617233705108,-39.72210130942983,2.027738954125571,-4.58045546249906,-4.580455462529701,40.06832342399147,42809.35368434359,25913.941659459982,25913.941659459982,68723.29534380356,78201.39773356698,78201.39773356698,25913.941659459982,104115.33939302695,104115.33939302695,104115.33939302695,129959.01444504998,125459.28792608634,4499.726518963643,0.0,92433.20605340411,57041.16200389079,39324.49338834813,25843.67505202302,65168.16844037115,19653.867695064277,1422.9871387137828,0.0,0.8887904052398822,2.9295493446997773,0.0014947054983599872,1.0,1.0,0.559971892353758,360492.9066946215,1557481.2465962113,4.320421338874152,1557481.2465962113,4.320421338874152,0.7604904354934532,0.09230081414307599,4.028046144702076,101325.0,128618.68899690047,1.269367767055519,1.0,0.0,4.028046144699348,1.2822372274670806,1.2825491340374995,3.1414203693485336,22947.404953386078,2339.9840876737803,19505.290118524314,1988.9860572697419,0.85,0.8499998216855518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.303832097195,4632.441516551485,5.552229422316369,5.382262429388796,-1.8933991494155165,7.275661578804312,3.5440098879385515,3.5,1.012574253696729,0.6,0.0002432391810243741,1.0002660235156888,0.00024317449089138134,198.59772039840317,0.0,1.381521958861086e-05,39.15233231412318,0.026434613696130566,8.137192569864312e-05,0.000161867255325731,0.0006520087737683173,0.09230081414318238,0.09230081414318238,0.09230081414318238,0.09230081414246587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.179044785,595.6590373716772,0.0,0.09230081414318238,0.09230081414307599,0.09230081414307599,0.37500885900092845,0.37500885900092845,0.5,10.000148088528539,0.0,0.0,0.0,0.0,0.0,0.0,25843.67505202302,19653.867695064277,0.7604904354934532,1.0545531198515323,0.6569058899286717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491263234255334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.61173707131,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.100571278923,1422.9871387137828,0.37500885900092845,6.17534620354742,3.5440098879385515,,,,
3019.0,-29.60910957466589,5.380894962925423,35.03314825753655,24.85643735798078,5.541778243186465,-26.09404658345677,-39.72448176993055,2.0265311787873665,-4.581367120210587,-4.581367120167805,40.06837340741395,42808.041611981134,25914.095975618973,25914.095975618973,68722.13758760011,78200.60578507245,78200.60578507245,25914.095975618973,104114.70176069142,104114.70176069142,104114.70176069142,129959.0613684105,125459.30650961012,4499.754858800385,0.0,92433.03142870244,57040.4672729231,39325.07128419926,25844.359607719096,65169.43089191835,19654.53413846299,1423.0511740247068,0.0,0.8887856597900405,2.9294512909156807,0.0014947054983599872,1.0,1.0,0.5541729109713174,360480.1420852254,1557483.4048264667,4.320580312183309,1557483.4048264667,4.320580312183309,0.760496078710832,0.09230138540894019,4.028046144702076,101325.0,128618.76994994016,1.269368565999903,1.0,0.0,4.0280461447022295,1.282242988642615,1.2825548136616627,3.141406254805241,22947.361601176246,2339.979666978657,19505.261608806235,1988.9831500875666,0.85,0.8500001851108855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.48339661802,4632.441516551485,5.552048882358294,5.380894962925423,-1.894343437379995,7.275238400305417,3.5442371378388824,3.5,1.0126391822396807,0.6,0.00024317449089138134,1.0002678138808732,0.00024310938282409055,198.5998459345978,0.0,1.284731294463513e-05,36.40928488509596,0.0264474610090752,8.135006008662427e-05,0.00016182443080475708,0.0006518362746217096,0.09230138540675946,0.09230138540675946,0.09230138540675946,0.0923013854135721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4207260482,595.658961240364,0.0,0.09230138540675946,0.09230138540894019,0.09230138540894019,0.3750088663438214,0.3750088663438214,0.5,10.000148088723448,0.0,0.0,0.0,0.0,0.0,0.0,25844.359607719096,19654.53413846299,0.760496078710832,1.054514925894839,0.6568730312065645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44914163582434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.86868964228,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16671.062409661605,1423.0511740247068,0.3750088663438214,6.17534620354742,3.5442371378388824,,,,
3020.0,-29.611672553154634,5.379522329386419,35.03322327076677,24.855021305289142,5.540532070565545,-26.09647766649609,-39.72687026308847,2.0251544424838532,-4.582469075221127,-4.582469075213501,40.068460871990084,42806.84125485045,25914.716024705347,25914.716024705347,68721.5572795558,78199.90848927201,78199.90848927201,25914.716024705347,104114.62451397735,104114.62451397735,104114.62451397735,129959.83281404481,125460.04141528309,4499.791398761727,0.0,92432.86104037515,57039.793811080075,39325.63025477231,25845.208300067465,65170.83855483978,19655.360289193402,1423.1293738855813,0.0,0.8887798268394733,2.9293327730741217,0.0014947054983599872,1.0,1.0,0.5499451686645784,360464.7134943915,1557487.181456673,4.320775718538969,1557487.181456673,4.320775718538969,0.76050307124598,0.09230211733910582,4.028046144702076,101325.0,128618.86298469211,1.269369484181516,1.0,0.0,4.028046144701449,1.28224953804673,1.2825612811693732,3.141390209302051,22947.319300685846,2339.9753535290693,19505.223180350007,1988.9792314755812,0.85,0.850000077340931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.660850907304,4632.441516551485,5.551970644925504,5.379522329386419,-1.895429159894206,7.274951489280625,3.544461722838079,3.5,1.0127033493823083,0.6,0.00024310938282409055,1.0002659425346339,0.0002430447468880737,198.60195661572905,0.0,1.293045213304964e-05,36.64490134506268,0.026460391461208252,8.132812614996908e-05,0.00016178125667412147,0.0006516623672312519,0.09230211733624291,0.09230211733624291,0.09230211733624291,0.09230211734012973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.84363729315,595.6588280202991,0.0,0.09230211733624291,0.09230211733910582,0.09230211733910582,0.3750088736292842,0.3750088736292842,0.5,10.000148089066826,0.0,0.0,0.0,0.0,0.0,0.0,25845.208300067465,19655.360289193402,0.76050307124598,1.0544832443996892,0.6568404243997792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491570512506393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.10430610225,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16671.02381803926,1423.1293738855813,0.3750088736292842,6.17534620354742,3.544461722838079,,,,
3021.0,-29.614231105331477,5.37814701758497,35.03329513052806,24.853807186614745,5.5395122440343565,-26.098882565980155,-39.729224460292585,2.023981322178844,-4.583467639892717,-4.583467639902627,40.06851991045551,42805.518008445746,25915.03741617388,25915.03741617388,68720.55542461963,78199.1125787764,78199.1125787764,25915.03741617388,104114.14999495028,104114.14999495028,104114.14999495028,129960.11097868528,125460.28818498067,4499.822793704598,0.0,92432.68407854276,57039.08950823076,39326.21618923556,25845.960983735004,65172.177172970565,19656.09352135371,1423.1996452186481,0.0,0.8887746132378302,2.929225378376314,0.0014947054983599872,1.0,1.0,0.5445165473104794,360450.7329302023,1557489.7306816704,4.320950377934903,1557489.7306816704,4.320950377934903,0.7605092932595305,0.09230274945286637,4.028046144702076,101325.0,128618.93714524842,1.269370216089301,1.0,0.0,4.028046144701976,1.2822551377332996,1.282566799333274,3.141376490658977,22947.27536826153,2339.9708736685343,19505.182306015406,1988.9750634534123,0.85,0.8499999234328753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.8352683667335,4632.441516551485,5.55183204338775,5.37814701758497,-1.8964416374104354,7.274588654995405,3.544682469992022,3.5,1.0127664199977207,0.6,0.0002430447468880737,1.0002654887461826,0.00024298023836924191,198.6040636909493,0.0,1.2836823360635509e-05,36.37955740404103,0.026473228284568887,8.130651250860043e-05,0.00016173823437947327,0.000651489071443158,0.09230274945288902,0.09230274945288902,0.09230274945288902,0.09230274945272653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.12910293957,595.6587380965522,0.0,0.09230274945288902,0.09230274945286637,0.09230274945286637,0.3750088808694,0.3750088808694,0.5,10.0001480890676,0.0,0.0,0.0,0.0,0.0,0.0,25845.960983735004,19656.09352135371,0.7605092932595305,1.054446213178232,0.6568066292282599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491723589635441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.83896216123,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16670.98550271771,1423.1996452186481,0.3750088808694,6.17534620354742,3.544682469992022,,,,
3022.0,-29.616783956356713,5.376766722261713,35.033364878429644,24.852422007266455,5.538299741237519,-26.10130155088307,-39.73159961225463,2.0226354040390273,-4.584584579534692,-4.584584579545539,40.06860269590786,42804.30644813771,25915.635438790894,25915.635438790894,68719.9418869286,78198.40407456509,78198.40407456509,25915.635438790894,104114.03951335598,104114.03951335598,104114.03951335598,129960.8554494368,125460.99612361522,4499.859325821584,0.0,92432.51404304318,57038.416416627035,39326.77514046238,25846.815936080824,65173.591076543205,19656.92644499077,1423.2787437671861,0.0,0.8887687214496774,2.9291052562455793,0.0014947054983599872,1.0,1.0,0.5401282208422344,360435.09554230754,1557493.3052828873,4.32114775876499,1557493.3052828873,4.32114775876499,0.7605163627737495,0.09230348216595356,4.028046144702076,101325.0,128619.02973459163,1.2693711298750716,1.0,0.0,4.028046144704714,1.2822615424154895,1.2825731228510702,3.1413608000082043,22947.23315536389,2339.966569150922,19505.148869277386,1988.9716538550256,0.85,0.8500000299477534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.007235615445,4632.441516551485,5.551755627339788,5.376766722261713,-1.8975431441535577,7.274309866415271,3.5449001214808953,3.5,1.0128286061373986,0.6,0.00024298023836924191,1.0002649026236254,0.00024291588931284265,198.60616611014387,0.0,1.2811653982676511e-05,36.30822738690523,0.026486039938551562,8.128471186472278e-05,0.00016169552650451913,0.0006513170421521006,0.09230348216373961,0.09230348216373961,0.09230348216373961,0.09230348218199652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.52939122304,595.658612002817,0.0,0.09230348216373961,0.09230348216595356,0.09230348216595356,0.3750088880718678,0.3750088880718678,0.5,10.000148089067677,0.0,0.0,0.0,0.0,0.0,0.0,25846.815936080824,19656.92644499077,0.7605163627737495,1.0544139236737835,0.6567737904432202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491876405472184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.767632144096,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16670.947190637333,1423.2787437671861,0.3750088880718678,6.17534620354742,3.5449001214808953,,,,
3023.0,-29.619330883829203,5.375383967956777,35.03343177816739,24.85113105447965,5.537192277075037,-26.10370469940358,-39.7339572320692,2.021384627233335,-4.58559617333367,-4.58559617336122,40.06866001291306,42803.04806312732,25915.930516592256,25915.930516592256,68718.97857971958,78197.65182399095,78197.65182399095,25915.930516592256,104113.5823405832,104113.5823405832,104113.5823405832,129961.15824535224,125461.26733135492,4499.890913997323,0.0,92432.34033712231,57037.736576231335,39327.33751210108,25847.57590476903,65174.91341687011,19657.667353776862,1423.349865820032,0.0,0.8887634482776693,2.928996466971686,0.0014947054983599872,1.0,1.0,0.5347424077152709,360420.9334774013,1557495.780183756,4.321324416861076,1557495.780183756,4.321324416861076,0.7605226666594258,0.09230411858930183,4.028046144702076,101325.0,128619.11269197067,1.2693719486007469,1.0,0.0,4.028046144705642,1.2822675034837239,1.2825790028508022,3.1413461962956193,22947.19003124996,2339.9621717151076,19505.1141677813,1988.9681152872083,0.85,0.8500001150998806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.176199873484,4632.441516551485,5.551617892506848,5.375383967956777,-1.8985699029585779,7.273953870915355,3.545113977421021,3.5,1.0128897078345775,0.6,0.00024291588931284265,1.000264293382765,0.00024285170521416133,198.60826368988822,0.0,1.278011938426405e-05,36.21885833500432,0.026498820057935826,8.126307748586078e-05,0.00016165281182698186,0.0006511449854599245,0.09230411858926181,0.09230411858926181,0.09230411858926181,0.09230411858981123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8065332586,595.6585247010355,0.0,0.09230411858926181,0.09230411858930183,0.09230411858930183,0.37500889524421444,0.37500889524421444,0.5,10.000148089067622,0.0,0.0,0.0,0.0,0.0,0.0,25847.57590476903,19657.667353776862,0.7605226666594258,1.0543777502270084,0.6567411572816607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492028883855559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.678263092195,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16670.90890748495,1423.349865820032,0.37500889524421444,6.17534620354742,3.545113977421021,,,,
3024.0,-29.62187291796728,5.373997839181822,35.03349643403312,24.849666701070987,5.535889648061682,-26.106123037976687,-39.73633594634009,2.0199586947473755,-4.586660301069628,-4.586660301071155,40.068729069395985,42801.89846677467,25916.3354529605,25916.3354529605,68718.23391973517,78196.9877803371,78196.9877803371,25916.3354529605,104113.3232332976,104113.3232332976,104113.3232332976,129961.70527643347,125461.78039339236,4499.924883041103,0.0,92432.17382985403,57037.08451410524,39327.87701749865,25848.38204313586,65176.25906063451,19658.453427554727,1423.4249433151049,0.0,0.8887578696902919,2.9288820315137336,0.0014947054983599872,1.0,1.0,0.5299659647195085,360406.0364213613,1557498.7619889579,4.32151130834013,1557498.7619889579,4.32151130834013,0.7605293590426139,0.09230480149285576,4.028046144702076,101325.0,128619.21786411095,1.2693729865690693,1.0,0.0,4.028046144703657,1.2822742804798803,1.2825856991873807,3.141329593848372,22947.14869426863,2339.957956516102,19505.07579517395,1988.9642023702233,0.85,0.8499999740728404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.342756478952,4632.441516551485,5.55150656343572,5.373997839181822,-1.8996371534614895,7.273634992643311,3.545324791076135,3.5,1.012949940307467,0.6,0.00024285170521416133,1.0002637910266838,0.00024278766000806164,198.61035727839635,0.0,1.27474923955971e-05,36.12639344912218,0.026511567550331423,8.124125493112733e-05,0.000161610450283034,0.0006509743512061416,0.09230480149855987,0.09230480149855987,0.09230480149855987,0.09230480147846869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.14044092206,595.6584195176224,0.0,0.09230480149855987,0.09230480149285576,0.09230480149285576,0.3750089023924636,0.3750089023924636,0.5,10.000148088594043,0.0,0.0,0.0,0.0,0.0,0.0,25848.38204313586,19658.453427554727,0.7605293590426139,1.0543445559801998,0.6567099597869737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492181011481082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.58579820631,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.870657906038,1423.4249433151049,0.3750089023924636,6.17534620354742,3.545324791076135,,,,
3025.0,-29.62440727351015,5.37261078592303,35.03355791090732,24.848526168521516,5.534949488369046,-26.108498058279313,-39.738655323721446,2.0188597912548256,-4.5876199288579755,-4.587619928930125,40.068766657040335,42800.53605742612,25916.446391057143,25916.446391057143,68716.98244848326,78196.16717946663,78196.16717946663,25916.446391057143,104112.61357052377,104112.61357052377,104112.61357052377,129961.70267445354,125461.74925386357,4499.9534205899745,0.0,92431.99425852855,57036.36313734645,39328.479023535656,25849.089103929768,65177.56812746542,19659.14349592948,1423.491924743029,0.0,0.8887529270160075,2.928778836925879,0.0014947054983599872,1.0,1.0,0.523783761287973,360392.60270686226,1557500.3849959953,4.321676897077829,1557500.3849959953,4.321676897077829,0.7605352520116754,0.09230537930837178,4.028046144702076,101325.0,128619.27994295504,1.2693735992396253,1.0,0.0,4.028046144700927,1.2822795333118733,1.282590871166967,3.141316725455668,22947.10411401333,2339.953410595191,19505.036730457356,1988.9602188777367,0.85,0.8499999230206144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.506684179354,4632.441516551485,5.551335393581603,5.37261078592303,-1.9006296740395099,7.2732404599625395,3.5455322821756186,3.5,1.0130092234787482,0.6,0.00024278766000806164,1.0002629995613732,0.00024272382374888087,198.6124445814764,0.0,1.2720041265428354e-05,36.04859694622395,0.026524287591596852,8.121998195509811e-05,0.00016156767805296354,0.000650802062689706,0.09230537930799383,0.09230537930799383,0.09230537930799383,0.09230537930939123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3221864726,595.658362266419,0.0,0.09230537930799383,0.09230537930837178,0.09230537930837178,0.37500890951953614,0.37500890951953614,0.5,10.000148088622618,0.0,0.0,0.0,0.0,0.0,0.0,25849.089103929768,19659.14349592948,0.7605352520116754,1.0543041789177519,0.6566758669750098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492332849864276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.50800170341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.832421459345,1423.491924743029,0.37500890951953614,6.17534620354742,3.5455322821756186,,,,
3026.0,-29.626936292442327,5.371218897738831,35.033617805734394,24.84714336404579,5.533736904235197,-26.110895583103815,-39.74101193072272,2.017516136523449,-4.588770639362622,-4.588770639336297,40.068843963677814,42799.35150405287,25917.0265821053,25917.0265821053,68716.37808615818,78195.46881392247,78195.46881392247,25917.0265821053,104112.49539602778,104112.49539602778,104112.49539602778,129962.45771213985,125462.46734365287,4499.990368486982,0.0,92431.82488555311,57035.70757634118,39329.01923245771,25849.96231611206,65178.98154856977,19659.995539918178,1423.5731960194055,0.0,0.8887468846141844,2.9286550978425834,0.0014947054983599872,1.0,1.0,0.5192893491214932,360376.49456618814,1557503.7230447666,4.321879330447589,1557503.7230447666,4.321879330447589,0.7605425222482537,0.0923061216511684,4.028046144702076,101325.0,128619.37353446787,1.2693745229160411,1.0,0.0,4.028046144704967,1.2822859262996977,1.2825971838464123,3.1413010640503862,22947.062065593494,2339.9491228496477,19505.001042963384,1988.9565797661164,0.85,0.849999925359025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.66856260309,4632.441516551485,5.551267183476149,5.371218897738831,-1.9017640707809487,7.272982968519779,3.545737184174519,3.5,1.0130677669070054,0.6,0.00024272382374888087,1.000262451123162,0.00024266013732329373,198.61452752769955,0.0,1.2678675488827767e-05,35.93136633533789,0.02653696626708568,8.11983727886145e-05,0.00016152545096026637,0.0006506319700117652,0.09230612165067045,0.09230612165067045,0.09230612165067045,0.09230612165355195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6959833993,595.658244517583,0.0,0.09230612165067045,0.0923061216511684,0.0923061216511684,0.37500891663167635,0.37500891663167635,0.5,10.00014808864201,0.0,0.0,0.0,0.0,0.0,0.0,25849.96231611206,19659.995539918178,0.7605425222482537,1.0542720437408557,0.6566434529536159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492484232616214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.39077109253,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.794254106033,1423.5731960194055,0.37500891663167635,6.17534620354742,3.545737184174519,,,,
3027.0,-29.629459491675235,5.369825609443402,35.033675072760424,24.845861736126267,5.532637090463048,-26.113276627306465,-39.743347198795504,2.016274625388108,-4.589772925216778,-4.589772925225482,40.06888793292774,42798.1036027909,25917.194595452394,25917.194595452394,68715.2981982433,78194.72343014806,78194.72343014806,25917.194595452394,104111.91802560046,104111.91802560046,104111.91802560046,129962.6220427172,125462.6014732985,4500.020569418695,0.0,92431.65152345471,57035.03169679574,39329.57758517663,25850.704017116732,65180.28160229336,19660.719884732873,1423.6433008549925,0.0,0.8887417049318558,2.9285473226369687,0.0014947054983599872,1.0,1.0,0.5134990428878723,360362.46459782013,1557505.6216096021,4.322052862380783,1557505.6216096021,4.322052862380783,0.7605487212926489,0.09230673230294403,4.028046144702076,101325.0,128619.45927565162,1.2693753691157328,1.0,0.0,4.02804614470269,1.2822918430455394,1.2826030203596284,3.1412865694717076,22947.01902683669,2339.9447341178375,19504.966038770606,1988.9530103318266,0.85,0.8499999941586931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.827458750001,4632.441516551485,5.55111424108855,5.369825609443402,-1.9027919691826827,7.272617578626084,3.5459383158821574,3.5,1.0131252331091878,0.6,0.00024266013732329373,1.0002618525099936,0.0002425966127913184,198.61660571893367,0.0,1.2649049327919754e-05,35.84740579532458,0.0265496153164136,8.117696453455938e-05,0.00016148317278873436,0.0006504616715859206,0.09230673230275918,0.09230673230275918,0.09230673230275918,0.09230673230350715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.90858573414,595.658177546241,0.0,0.09230673230275918,0.09230673230294403,0.09230673230294403,0.3750089237318341,0.3750089237318341,0.5,10.000148088655399,0.0,0.0,0.0,0.0,0.0,0.0,25850.704017116732,19660.719884732873,0.7605487212926489,1.0542344480424208,0.6566112104873915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449263529960578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.306810552516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.75610918431,1423.6433008549925,0.3750089237318341,6.17534620354742,3.5459383158821574,,,,
3028.0,-29.63197625395496,5.368429850127279,35.03373021587274,24.84454574240374,5.531497887851745,-26.115655876026917,-39.745678345765896,2.014998412056592,-4.590833317014642,-4.590833317027871,40.06894118539544,42796.86670498605,25917.49111797273,25917.49111797273,68714.35782295879,78193.99857503973,78193.99857503973,25917.49111797273,104111.48969301247,104111.48969301247,104111.48969301247,129962.98349962562,125462.93041023209,4500.053089393541,0.0,92431.47971903515,57034.34785603874,39330.14651444046,25851.49380661316,65181.64032105362,19661.491364171783,1423.7176721019875,0.0,0.8887362006530009,2.928433302743717,0.0014947054983599872,1.0,1.0,0.5081072781657099,360347.62173057604,1557507.9210206042,4.322237270612871,1557507.9210206042,4.322237270612871,0.7605553284948705,0.09230738865186008,4.028046144702076,101325.0,128619.53816867585,1.2693761477293446,1.0,0.0,4.028046144700886,1.2822979212270196,1.2826090185545016,3.1412716795545252,22946.976374788184,2339.9403848192997,19504.92548104019,1988.9488745943,0.85,0.8499998066181055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.984185013977,4632.441516551485,5.5509914128987665,5.368429850127279,-1.9038640625000847,7.272293912627363,3.5461367054092676,3.5,1.0131819158312194,0.6,0.0002425966127913184,1.0002611897922824,0.00024253326557806048,198.61867864651194,0.0,1.2617026920822926e-05,35.75665429361217,0.02656223234333442,8.11555992641207e-05,0.00016144101352719771,0.0006502918521350244,0.09230738864591372,0.09230738864591372,0.09230738864591372,0.092307388667777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1660723401,595.6580964360305,0.0,0.09230738864591372,0.09230738865186008,0.09230738865186008,0.37500893082238196,0.37500893082238196,0.5,10.000148089176212,0.0,0.0,0.0,0.0,0.0,0.0,25851.49380661316,19661.491364171783,0.7605553284948705,1.0541980454082573,0.6565785471827517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492786021956696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.2160590508,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.71799654993,1423.7176721019875,0.37500893082238196,6.17534620354742,3.5461367054092676,,,,
3029.0,-29.634488200708223,5.367032320654177,35.03378313018357,24.843238794151716,5.5303684893583185,-26.11802966824489,-39.74800488268954,2.0137312428731344,-4.591870145529981,-4.591870145581912,40.06898716367478,42795.631529175495,25917.703536772846,25917.703536772846,68713.33506594834,78193.27051505542,78193.27051505542,25917.703536772846,104110.97405182826,104110.97405182826,104110.97405182826,129963.2349638999,125463.1505962035,4500.0843676964005,0.0,92431.30779121982,57033.66880535236,39330.70998429717,25852.26091207164,65182.97089636882,19662.241056506744,1423.79021463928,0.0,0.8887308402445762,2.9283218199106114,0.0014947054983599872,1.0,1.0,0.5024600729555573,360333.1091548115,1557509.906338232,4.3224168603087545,1557509.906338232,4.3224168603087545,0.7605617598933297,0.09230802099883796,4.028046144702076,101325.0,128619.62062497005,1.269376961509697,1.0,0.0,4.028046144702704,1.2823039569523826,1.2826149745095763,3.141256893783144,22946.933692105522,2339.936032396947,19504.889319077407,1988.9451871003257,0.85,0.8499998117738804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.138484492624,4632.441516551485,5.550853465334561,5.367032320654177,-1.904920654726593,7.271952975380771,3.5463320273646426,3.5,1.0132377221041835,0.6,0.00024253326557806048,1.000260695332792,0.00024247005476644106,198.6207476456675,0.0,1.2581939793226325e-05,35.65721737400341,0.02657481428312765,8.113428142817601e-05,0.00016139898414988446,0.0006501225558637736,0.09230802099874591,0.09230802099874591,0.09230802099874591,0.09230802099903357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.38838890276,595.6580264046167,0.0,0.09230802099874591,0.09230802099883796,0.09230802099883796,0.37500893790727663,0.37500893790727663,0.5,10.000148089184185,0.0,0.0,0.0,0.0,0.0,0.0,25852.26091207164,19662.241056506744,0.7605617598933297,1.0541608355837642,0.6565461951283895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293636277588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.116622131194,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.679928762536,1423.79021463928,0.37500893790727663,6.17534620354742,3.5463320273646426,,,,
3030.0,-29.636994390476563,5.365633141799696,35.03383392174139,24.841913545411103,5.529217745781236,-26.12040047317175,-39.750334702525265,2.0124455668758054,-4.592909569845688,-4.592909569821788,40.06903174424954,42794.435111219675,25917.901462538735,25917.901462538735,68712.33657375841,78192.5547358155,78192.5547358155,25917.901462538735,104110.45619835424,104110.45619835424,104110.45619835424,129963.48466450782,125463.36907019773,4500.115594310088,0.0,92431.13665612666,57033.017032090575,39331.244026706765,25853.028466153584,65184.27249286035,19662.991484135528,1423.8628983638448,0.0,0.8887254716028979,2.9282100613340725,0.0014947054983599872,1.0,1.0,0.4968033594770418,360318.5607056233,1557511.83130563,4.322596727339011,1557511.83130563,4.322596727339011,0.760568206153412,0.09230865256652113,4.028046144702076,101325.0,128619.71031915642,1.2693778467224912,1.0,0.0,4.028046144703369,1.2823100786975608,1.282621016679478,3.1412418974304193,22946.891206223536,2339.931700042679,19504.85828402463,1988.9420224056769,0.85,0.8500000330648112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.29052110984,4632.441516551485,5.550715113005719,5.365633141799696,-1.905980732210001,7.271613874009697,3.546524489057136,3.5,1.0132927111591816,0.6,0.00024247005476644106,1.0002601031205967,0.00024240700394825962,198.6228119407187,0.0,1.255497866313965e-05,35.58080953133777,0.026587369261790787,8.111293869870701e-05,0.00016135711606773403,0.0006499539092968815,0.09230865256685063,0.09230865256685063,0.09230865256685063,0.09230865256331053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.60394719575,595.657958502102,0.0,0.09230865256685063,0.09230865256652113,0.09230865256652113,0.37500894498559745,0.37500894498559745,0.5,10.000148089199701,0.0,0.0,0.0,0.0,0.0,0.0,25853.028466153584,19662.991484135528,0.760568206153412,1.0541244681573225,0.6565147308487176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493086418900734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.04021428853,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.641873554116,1423.8628983638448,0.37500894498559745,6.17534620354742,3.546524489057136,,,,
3031.0,-29.639494985885523,5.364232777625949,35.03388254042927,24.840615747403376,5.5280972147176275,-26.122763225225977,-39.75264810780061,2.011187632870654,-4.593935221171137,-4.593935221144324,40.069070633326106,42793.195161148666,25918.04370085066,25918.04370085066,68711.23886199933,78191.82799905405,78191.82799905405,25918.04370085066,104109.8716999047,104109.8716999047,104109.8716999047,129963.65322184029,125463.5072492608,4500.14597257949,0.0,92430.9645701571,57032.33173278531,39331.81426374643,25853.78152193558,65185.59578568202,19663.72808743831,1423.9344725642686,0.0,0.8887201921247139,2.9280997869271954,0.0014947054983599872,1.0,1.0,0.4909393931824866,360304.20548369666,1557513.5105183986,4.32277360856082,1557513.5105183986,4.32277360856082,0.7605745438343194,0.09230926787740514,4.028046144702076,101325.0,128619.7913278722,1.2693786462163552,1.0,0.0,4.028046144701954,1.2823160708859855,1.282626929465618,3.141227218589715,22946.848484277605,2339.927343616587,19504.81734343774,1988.9378476276547,0.85,0.8499998314279092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.440321462887,4632.441516551485,5.5505675020022105,5.364232777625949,-1.9070322040950485,7.271264981720997,3.5467141239704576,3.5,1.0133468925629878,0.6,0.00024240700394825962,1.0002595277528528,0.0002423441089262529,198.6248716653629,0.0,1.2523330802360424e-05,35.49111949388944,0.026599892592593148,8.109175147301324e-05,0.00016131525247524637,0.0006497852808145582,0.09230926787740176,0.09230926787740176,0.09230926787740176,0.09230926787667733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.791985678,595.6578992685311,0.0,0.09230926787740176,0.09230926787740514,0.09230926787740514,0.3750089520586895,0.3750089520586895,0.5,10.000148089212884,0.0,0.0,0.0,0.0,0.0,0.0,25853.78152193558,19663.72808743831,0.7605745438343194,1.054086229232436,0.6564823815041079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493236134072796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.95052425108,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.60384994573,1423.9344725642686,0.3750089520586895,6.17534620354742,3.5467141239704576,,,,
3032.0,-29.641991434987503,5.362831123832918,35.03392927352482,24.839178181160264,5.52681937469924,-26.125138030435142,-39.75498596029354,2.009788485886585,-4.594973097988259,-4.594973097927701,40.06911346551877,42792.07455263765,25918.19845513164,25918.19845513164,68710.27300776928,78191.17223537168,78191.17223537168,25918.19845513164,104109.37069050332,104109.37069050332,104109.37069050332,129963.91674803341,125463.73974122028,4500.177006813126,0.0,92430.79829244374,57031.70060918276,39332.33075917887,25854.546057530093,65186.87681670896,19664.476132355165,1424.0070062583281,0.0,0.8887148370489524,2.9279882014174485,0.0014947054983599872,1.0,1.0,0.485368639805813,360289.67960801645,1557515.3599947842,4.322953024048068,1557515.3599947842,4.322953024048068,0.7605809859743378,0.0923098958545109,4.028046144702076,101325.0,128619.89371620784,1.269379656710662,1.0,0.0,4.02804614470309,1.282322720900359,1.2826335004361709,3.141210928457899,22946.80720428543,2339.923134228858,19504.78354754138,1988.93440140531,0.85,0.8499998877359621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.587994105762,4632.441516551485,5.550425109848485,5.362831123832918,-1.9080940274297826,7.2709251512627,3.5469010693477103,3.5,1.0134003055279173,0.6,0.0002423441089262529,1.0002591026621273,0.00024228133318784017,198.6269280121347,0.0,1.2492515674477152e-05,35.40378942146825,0.026612385108267626,8.107034554585924e-05,0.00016127376338039365,0.0006496181608259895,0.09230989586021998,0.09230989586021998,0.09230989586021998,0.09230989583799329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9990923176,595.6578340283148,0.0,0.09230989586021998,0.0923098958545109,0.0923098958545109,0.3750089591275893,0.3750089591275893,0.5,10.000148088774559,0.0,0.0,0.0,0.0,0.0,0.0,25854.546057530093,19664.476132355165,0.7605809859743378,1.0540506979797073,0.656452289821454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493385517987096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.86319417866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.565854871358,1424.0070062583281,0.3750089591275893,6.17534620354742,3.5469010693477103,,,,
3033.0,-29.644481684634012,5.361430130821559,35.0339733281572,24.838051513675623,5.525889613817895,-26.12747239414625,-39.757268701773114,2.0087033198011444,-4.595926596903496,-4.595926596888626,40.069129649821086,42790.752188762606,25918.119161316507,25918.119161316507,68708.8713500791,78190.36579376395,78190.36579376395,25918.119161316507,104108.48495508046,104108.48495508046,104108.48495508046,129963.71469966666,125463.51114959014,4500.203550076521,0.0,92430.61939551854,57031.0057812711,39332.90401583049,25855.229744586188,65188.13376041668,19665.145700002286,1424.0729636297478,0.0,0.8887100000051532,2.9278856906101978,0.0014947054983599872,1.0,1.0,0.47858144791212,360276.3350701444,1557516.0588261406,4.323115084766526,1557516.0588261406,4.323115084766526,0.7605867708106504,0.09231043707322541,4.028046144702076,101325.0,128619.95596208016,1.2693802710296587,1.0,0.0,4.0280461446992994,1.2823279074830713,1.2826386077726142,3.141198223322027,22946.762791456287,2339.918605380664,19504.74420067033,1988.930389141076,0.85,0.84999981818492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.733512759334,4632.441516551485,5.550235166631928,5.361430130821559,-1.909095152240452,7.270525283062011,3.5470852917495224,3.5,1.0134529404998636,0.6,0.00024228133318784017,1.0002584644182129,0.00024221872826515883,198.62897928960783,0.0,1.2468952074611033e-05,35.33701017944767,0.026624854060342238,8.10494492683765e-05,0.00016123188391946368,0.0006494494684248484,0.09231043708136656,0.09231043708136656,0.09231043708136656,0.09231043705691855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.07735061675,595.6578093763117,0.0,0.09231043708136656,0.09231043707322541,0.09231043707322541,0.3750089661913252,0.3750089661913252,0.5,10.000148088135,0.0,0.0,0.0,0.0,0.0,0.0,25855.229744586188,19665.145700002286,0.7605867708106504,1.054008872268104,0.6564193469018416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493534657132292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79641493664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.52785950815,1424.0729636297478,0.3750089661913252,6.17534620354742,3.5470852917495224,,,,
3034.0,-29.646975545716277,5.360026000381353,35.03401622730037,24.83668253934013,5.524688790580682,-26.129837381985585,-39.75959363216532,2.007373414706402,-4.597063211589216,-4.597063211622654,40.06918441974041,42789.58955128903,25918.495652833568,25918.495652833568,68708.08520412259,78189.67595868814,78189.67595868814,25918.495652833568,104108.17161152171,104108.17161152171,104108.17161152171,129964.24430474674,125464.00610748348,4500.238197263253,0.0,92430.45053250248,57030.36413978986,39333.42932523624,25856.07269322502,65189.502018461266,19665.970920698728,1424.1526375531205,0.0,0.8887041068716139,2.9277634967032182,0.0014947054983599872,1.0,1.0,0.4734321341128407,360260.42827206024,1557518.4237722813,4.323312530445558,1557518.4237722813,4.323312530445558,0.7605938904190865,0.09231113675411107,4.028046144702076,101325.0,128620.0543974132,1.269381242510863,1.0,0.0,4.028046144701755,1.2823342343271584,1.2826448558650423,3.141182725122826,22946.72086963861,2339.914330544948,19504.712710689346,1988.9271780566603,0.85,0.849999998757841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.877340604396,4632.441516551485,5.550144845877063,5.360026000381353,-1.9102316851805923,7.270257685561946,3.5472673773974845,3.5,1.01350496497071,0.6,0.00024221872826515883,1.0002588445760572,0.00024215604748570774,198.6310335791893,0.0,1.2435151890698809e-05,35.24122045824043,0.026637289212232938,8.102817191038145e-05,0.00016119055635477737,0.0006492829990872436,0.09231113675271015,0.09231113675271015,0.09231113675271015,0.09231113675731221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.34217652987,595.6577259540904,0.0,0.09231113675271015,0.09231113675411107,0.09231113675411107,0.3750089732501188,0.3750089732501188,0.5,10.000148088256523,0.0,0.0,0.0,0.0,0.0,0.0,25856.07269322502,19665.970920698728,0.7605938904190865,1.0539746903522116,0.6563877346259107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493683428834176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.70062521543,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.48990512573,1424.1526375531205,0.3750089732501188,6.17534620354742,3.5472673773974845,,,,
3035.0,-29.649451514110705,5.358622105137883,35.03405695624469,24.835395777504914,5.523577340293269,-26.13217685977079,-39.761884685698874,2.006126782848012,-4.598051572866893,-4.598051572921623,40.06920760114437,42788.36371897346,25918.467429158394,25918.467429158394,68706.83114813185,78188.95715526056,78188.95715526056,25918.467429158394,104107.42458441896,104107.42458441896,104107.42458441896,129964.2105369823,125463.94428598123,4500.266251001075,0.0,92430.27739530269,57029.683956834786,39333.99270940878,25856.785952563336,65190.778661972116,19666.66986251101,1424.2212021326498,0.0,0.8886990696345055,2.927657244332697,0.0014947054983599872,1.0,1.0,0.46708468423457816,360246.59671201144,1557519.4247378865,4.323481301290403,1557519.4247378865,4.323481301290403,0.7605999407115538,0.09231170755013347,4.028046144702076,101325.0,128620.13061798496,1.2693819947494198,1.0,0.0,4.028046144704895,1.2823401733012898,1.2826507158955132,3.1411681771866893,22946.677886714988,2339.9099475065377,19504.678396575368,1988.9236789908246,0.85,0.850000095563621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.018573590436,4632.441516551485,5.54997095209229,5.358622105137883,-1.9112612164974476,7.26988332163533,3.5474461815993914,3.5,1.0135560518855404,0.6,0.00024215604748570774,1.0002569924307063,0.00024209383120356773,198.63307316678546,0.0,1.2450348007920403e-05,35.28428625444642,0.02664973956024086,8.100720963884845e-05,0.00016114883784685928,0.0006491149550122616,0.09231170756186699,0.09231170756186699,0.09231170756186699,0.09231170751053194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.454268406,595.6576906442338,0.0,0.09231170756186699,0.09231170755013347,0.09231170755013347,0.3750089803080041,0.3750089803080041,0.5,10.000148087451716,0.0,0.0,0.0,0.0,0.0,0.0,25856.785952563336,19666.66986251101,0.7605999407115538,1.0539348134556148,0.6563560766905411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493832419207469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.74369101164,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.451795385896,1424.2212021326498,0.3750089803080041,6.17534620354742,3.5474461815993914,,,,
3036.0,-29.65192405941675,5.357217575021747,35.03409586456155,24.83413416137921,5.522494272824525,-26.13451052857586,-39.76417088471351,2.0049051241792704,-4.599085850986569,-4.599085850997259,40.06923652847736,42787.132881999874,25918.543613936898,25918.543613936898,68705.67649593677,78188.22512410584,78188.22512410584,25918.543613936898,104106.76873804274,104106.76873804274,104106.76873804274,129964.30456262319,125464.00856013653,4500.296002486656,0.0,92430.10484726497,57029.012605493845,39334.54693530125,25857.535824580456,65192.08275988171,19667.40486153141,1424.2930946412184,0.0,0.8886937814638255,2.927546058998558,0.0014947054983599872,1.0,1.0,0.46094859635502416,360232.12301763915,1557520.673811472,4.323658480993396,1557520.673811472,4.323658480993396,0.7606063081554492,0.09231231200776026,4.028046144702076,101325.0,128620.211181292,1.2693827898474415,1.0,0.0,4.0280461447026905,1.2823459949855782,1.2826564592026772,3.1411539166910853,22946.635050056342,2339.905579383005,19504.636970966036,1988.9194547542777,0.85,0.8499998770372279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.158011346016,4632.441516551485,5.549821558707121,5.357217575021747,-1.912325354545382,7.2695429295671286,3.5476227165349132,3.5,1.0136064904385467,0.6,0.00024209383120356773,1.0002566422808723,0.00024203171563202448,198.63510997130558,0.0,1.2358211322482287e-05,35.0231708879148,0.02666209777156334,8.098629678158145e-05,0.00016110753442198628,0.0006489485829109388,0.09231231200766687,0.09231231200766687,0.09231231200766687,0.09231231200801147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.594139405,595.6576465837728,0.0,0.09231231200766687,0.09231231200776026,0.09231231200776026,0.37500898736144983,0.37500898736144983,0.5,10.000148087459435,0.0,0.0,0.0,0.0,0.0,0.0,25857.535824580456,19667.40486153141,0.7606063081554492,1.0538960190763729,0.6563240668287174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493980343509592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.4825756451,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.41396096754,1424.2930946412184,0.37500898736144983,6.17534620354742,3.5476227165349132,,,,
3037.0,-29.654390949326277,5.355812297011923,35.034133179714715,24.832780588790797,5.521307255260312,-26.136849533543533,-39.76646916763855,2.0035906648501594,-4.600131849605987,-4.600131849638902,40.069268377549584,42785.976854402565,25918.633361182034,25918.633361182034,68704.6102155846,78187.54184941448,78187.54184941448,25918.633361182034,104106.17521059651,104106.17521059651,104106.17521059651,129964.47119354224,125464.14488393808,4500.326309604164,0.0,92429.93591681676,57028.370922867834,39335.0722154988,25858.295982945718,65193.36819844452,19668.150170720728,1424.3658817808741,0.0,0.8886884238650304,2.9274336170976,0.0014947054983599872,1.0,1.0,0.4550235334926356,360217.48577046127,1557522.0490459441,4.323837988360267,1557522.0490459441,4.323837988360267,0.7606127713787649,0.09231292727456743,4.028046144702076,101325.0,128620.30271278939,1.2693836931930855,1.0,0.0,4.028046144701324,1.2823522490109933,1.2826626350840424,3.1411385972993635,22946.59311149801,2339.9013028402164,19504.603453484517,1988.9160369223453,0.85,0.8499999698740119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.295446979007,4632.441516551485,5.549677457332506,5.355812297011923,-1.9133992646894171,7.26921156170134,3.547796720125109,3.5,1.0136562057500311,0.6,0.00024203171563202448,1.000256060366676,0.00024196975676738216,198.63714215364504,0.0,1.2338333384423655e-05,34.96683681145664,0.026674436104947765,8.096527841803123e-05,0.00016106643721399325,0.0006487830414607245,0.09231292727310766,0.09231292727310766,0.09231292727310766,0.09231292728262898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.74813759257,595.657598073133,0.0,0.09231292727310766,0.09231292727456743,0.09231292727456743,0.37500899441459407,0.37500899441459407,0.5,10.000148087503028,0.0,0.0,0.0,0.0,0.0,0.0,25858.295982945718,19668.150170720728,0.7606127713787649,1.0538588834136025,0.6562933935882057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494128066175442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.426241568646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.37611259277,1424.3658817808741,0.37500899441459407,6.17534620354742,3.547796720125109,,,,
