time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3038.0,-29.656862993304742,5.354407637680647,35.03416847448792,24.83151820432397,5.520223420299712,-26.13918333128631,-39.768759068660415,2.002368262800616,-4.601120080882652,-4.601120080840518,40.06928471385679,42784.76380254226,25918.559119766905,25918.559119766905,68703.32292230916,78186.80999235473,78186.80999235473,25918.559119766905,104105.36911212164,104105.36911212164,104105.36911212164,129964.37206678766,125464.01829199643,4500.353774791239,0.0,92429.76345178563,57027.71727824279,39335.60685949205,25859.00295466602,65194.60981415807,19668.843833970695,1424.43424713503,0.0,0.8886834111529265,2.9273273881565736,0.0014947054983599872,1.0,1.0,0.4484653426732734,360203.6573228201,1557522.754443656,4.324005941582597,1557522.754443656,4.324005941582597,0.7606188014461568,0.09231348736578938,4.028046144702076,101325.0,128620.38455664659,1.2693845009291547,1.0,0.0,4.028046144703045,1.2823580737366118,1.282668381761916,3.141124329622625,22946.55029544652,2339.8969368180287,19504.571771061735,1988.9128062143277,0.85,0.8500001751867772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.430852842861,4632.441516551485,5.549500664160448,5.354407637680647,-1.9144318562658116,7.268839493946459,3.547968157217181,3.5,1.0137051877763374,0.6,0.00024196975676738216,1.0002566006052298,0.0002419076831094865,198.63917861845036,0.0,1.230733180363509e-05,34.87897833150185,0.0266867434367514,8.09443417241576e-05,0.00016102541504322456,0.0006486178022639123,0.09231348736377877,0.09231348736377877,0.09231348736377877,0.09231348737001954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.8271269003,595.6575731908877,0.0,0.09231348736377877,0.09231348736578938,0.09231348736578938,0.375009001467641,0.375009001467641,0.5,10.000148087692443,0.0,0.0,0.0,0.0,0.0,0.0,25859.00295466602,19668.843833970695,0.7606188014461568,1.0538190675295538,0.6562622880097496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494275453819676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33838308869,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.33829509627,1424.43424713503,0.375009001467641,6.17534620354742,3.547968157217181,,,,
3039.0,-29.659318213036862,5.3530025849848135,35.03420225778833,24.830175598058872,5.519047210413956,-26.14151040054623,-39.77104051792992,2.001065135116111,-4.602160265760006,-4.602160265747246,40.069311692918376,42783.58854685812,25918.60632352189,25918.60632352189,68702.19487038002,78186.1274309479,78186.1274309479,25918.60632352189,104104.7337544698,104104.7337544698,104104.7337544698,129964.48837939944,125464.10486726741,4500.383512132031,0.0,92429.59311407113,57027.054235166725,39336.154309893784,25859.754624929643,65195.90893482343,19669.58143741551,1424.5064989411173,0.0,0.8886780996925014,2.927215577803664,0.0014947054983599872,1.0,1.0,0.4424088895367504,360189.1023316032,1557523.9193931136,4.324183905928393,1557523.9193931136,4.324183905928393,0.7606252156179933,0.09231409192233737,4.028046144702076,101325.0,128620.47124432391,1.2693853564700115,1.0,0.0,4.028046144703997,1.2823642749789879,1.2826745048996977,3.1411091398098074,22946.508007521214,2339.892624649724,19504.535851863948,1988.9091434754935,0.85,0.8500001763000677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.564553667613,4632.441516551485,5.549351909325183,5.3530025849848135,-1.9155033503365777,7.268505935321391,3.5481374388139333,3.5,1.013753553946838,0.6,0.0002419076831094865,1.0002548591454827,0.0002418460464327543,198.6412012597733,0.0,1.2330260418234002e-05,34.94395802527516,0.026699073697169635,8.092348728230676e-05,0.00016098419582717975,0.0006484517693596354,0.09231409191882728,0.09231409191882728,0.09231409191882728,0.09231409193132459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.95757611626,595.657532098367,0.0,0.09231409191882728,0.09231409192233737,0.09231409192233737,0.3750090085211952,0.3750090085211952,0.5,10.000148087992475,0.0,0.0,0.0,0.0,0.0,0.0,25859.754624929643,19669.58143741551,0.7606252156179933,1.053780766199024,0.6562311845307505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494423152267537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.40336278246,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16670.30029211692,1424.5064989411173,0.3750090085211952,6.17534620354742,3.5481374388139333,,,,
3040.0,-29.661769750833813,5.351598353851201,35.03423411646083,24.82896102536472,5.518014406502126,-26.143820238284395,-39.773304120730586,1.9998909294738252,-4.603149231218367,-4.603149231231518,40.06932372823831,42782.35543447271,25918.50773597782,25918.50773597782,68700.86317045052,78185.38251517588,78185.38251517588,25918.50773597782,104103.8902511537,104103.8902511537,104103.8902511537,129964.34843032717,125463.93780312249,4500.410627204671,0.0,92429.41907535044,57026.39198461026,39336.696767489084,25860.45817917347,65197.15494666256,19670.272331437976,1424.5747943702236,0.0,0.888673098283426,2.927109276197359,0.0014947054983599872,1.0,1.0,0.4357146860832586,360175.26446600584,1557524.439075717,4.324351483117241,1557524.439075717,4.324351483117241,0.760631238439514,0.09231464570578837,4.028046144702076,101325.0,128620.54250972335,1.2693860598048197,1.0,0.0,4.028046144701226,1.2823698745221794,1.2826800267524001,3.14109542397271,22946.46480078662,2339.8882187889462,19504.49617686199,1988.905097751219,0.85,0.8500000477717754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.696309242436,4632.441516551485,5.549174260096921,5.351598353851201,-1.916538209949314,7.268136563800515,3.5483042606468245,3.5,1.013801217327664,0.6,0.0002418460464327543,1.000254482008227,0.00024178451662340577,198.64322090396544,0.0,1.2243583507746015e-05,34.698315660952204,0.026711317280677382,8.090280088155635e-05,0.00016094324555119795,0.0006482868197583425,0.09231464571407856,0.09231464571407856,0.09231464571407856,0.09231464568403709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.01577367453,595.6575137656378,0.0,0.09231464571407856,0.09231464570578837,0.09231464570578837,0.37500901557560046,0.37500901557560046,0.5,10.000148087224238,0.0,0.0,0.0,0.0,0.0,0.0,25860.45817917347,19670.272331437976,0.760631238439514,1.05374020118906,0.6561997294126212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494569848349486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.15772041814,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.262543781846,1424.5747943702236,0.37500901557560046,6.17534620354742,3.5483042606468245,,,,
3041.0,-29.664215467070388,5.350193491174964,35.03426480631818,24.827535543032013,5.516743899072528,-26.14614880638069,-39.77559307878835,1.9985037319897756,-4.604210571267743,-4.604210571260276,40.069353721838496,42781.253050451276,25918.583521119854,25918.583521119854,68699.83657157113,78184.7461216951,78184.7461216951,25918.583521119854,104103.32964281496,104103.32964281496,104103.32964281496,129964.5562114928,125464.11503607697,4500.441175415838,0.0,92429.25350998092,57025.76044657366,39337.21451489695,25861.226568677837,65198.441083574784,19671.026840075483,1424.6485965263062,0.0,0.8886676695368676,2.926995198605588,0.0014947054983599872,1.0,1.0,0.4298921811142691,360160.41437995556,1557525.73419253,4.3245333801437695,1557525.73419253,4.3245333801437695,0.760637813826677,0.09231526629501452,4.028046144702076,101325.0,128620.64372886105,1.26938705876004,1.0,0.0,4.028046144704101,1.282376466576915,1.2826865414929938,3.1410792771753346,22946.42369764044,2339.88402743449,19504.45940603239,1988.9013481701081,0.85,0.8499999678833621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.8264086145455,4632.441516551485,5.549035920777837,5.350193491174964,-1.9176269202528302,7.267820411427794,3.548468988563159,3.5,1.0138482824466168,0.6,0.00024178451662340577,1.0002538827095644,0.00024172314729580587,198.6452357881371,0.0,1.2222479510599199e-05,34.63850693303813,0.026723539760187983,8.088188773743188e-05,0.00016090262888597388,0.000648123213956576,0.09231526629850088,0.09231526629850088,0.09231526629850088,0.09231526629166727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.16080230434,595.6574680804471,0.0,0.09231526629850088,0.09231526629501452,0.09231526629501452,0.3750090226264063,0.3750090226264063,0.5,10.000148086831866,0.0,0.0,0.0,0.0,0.0,0.0,25861.226568677837,19671.026840075483,0.760637813826677,1.053703668827113,0.6561698767553663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494716327265542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.09791169022,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.224787367544,1424.6485965263062,0.3750090226264063,6.17534620354742,3.548468988563159,,,,
3042.0,-29.666654394241466,5.348790845950545,35.03429321445413,24.826429096888774,5.5158310141022495,-26.14843509847254,-39.777826716285176,1.9974387321853582,-4.60514414980986,-4.605144149804109,40.06934926721448,42779.950285939936,25918.317426932314,25918.317426932314,68698.26771287224,78183.95355539359,78183.95355539359,25918.317426932314,104102.27098232589,104102.27098232589,104102.27098232589,129964.1486528653,125463.68322457666,4500.465428288649,0.0,92429.07520230128,57025.07193362841,39337.78140963652,25861.877670539416,65199.65908017593,19671.667000477948,1424.7126082066939,0.0,0.8886630044437323,2.926894856296961,0.0014947054983599872,1.0,1.0,0.422552146325188,360147.35230783967,1557525.5418451694,4.324689691217994,1557525.5418451694,4.324689691217994,0.7606434169660832,0.09231576467784551,4.028046144702076,101325.0,128620.70502823977,1.269387663737871,1.0,0.0,4.028046144703839,1.2823815566966823,1.2826915541405461,3.1410668093808347,22946.379431096997,2339.879513503286,19504.42230669478,1988.8975650905031,0.85,0.8499999908596619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.954506763025,4632.441516551485,5.5488267739292825,5.348790845950545,-1.918622763800169,7.267413609750714,3.548631185578913,3.5,1.013894624451118,0.6,0.00024172314729580587,1.0002531829255397,0.0002416619626131198,198.64724511494126,0.0,1.2190724551241614e-05,34.548513378218736,0.026735730484739224,8.08614848492788e-05,0.00016086166244652707,0.0006479581992481,0.09231576467759274,0.09231576467759274,0.09231576467759274,0.0923157646783866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.13926291734,595.6574748655286,0.0,0.09231576467759274,0.09231576467784551,0.09231576467784551,0.3750090296758322,0.3750090296758322,0.5,10.000148086860465,0.0,0.0,0.0,0.0,0.0,0.0,25861.877670539416,19671.667000477948,0.7606434169660832,1.0536599221844716,0.6561376376728211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494862461157214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.00791813541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.187065860577,1424.7126082066939,0.3750090296758322,6.17534620354742,3.548631185578913,,,,
3043.0,-29.6690881322882,5.3473864614651205,35.034320895614606,24.825086281076096,5.514652062130625,-26.150743574062343,-39.780093741696305,1.9961349257750747,-4.606265631694555,-4.60626563168336,40.06938510811714,42778.80886108459,25918.52613825231,25918.52613825231,68697.33499933689,78183.28123110087,78183.28123110087,25918.52613825231,104101.80736935319,104101.80736935319,104101.80736935319,129964.49969537795,125464.00164151161,4500.498053866334,0.0,92428.90677060453,57024.43440062142,39338.30263331456,25862.692326024753,65200.99495933931,19672.467432663037,1424.7907219221277,0.0,0.8886572527705228,2.9267743214699684,0.0014947054983599872,1.0,1.0,0.41692135137844843,360131.6616959458,1557527.0894474601,4.324882411373369,1557527.0894474601,4.324882411373369,0.7606504065652631,0.09231642669875488,4.028046144702076,101325.0,128620.78809697104,1.269388483562507,1.0,0.0,4.028046144702515,1.2823877594925865,1.2826976799693148,3.141051616319145,22946.337616358363,2339.8752495865933,19504.382608494776,1988.893517000686,0.85,0.8499998097557045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.081281712127,4632.441516551485,5.548720858214694,5.3473864614651205,-1.9197569365835827,7.267143398048703,3.5487917100881714,3.5,1.0139404885966203,0.6,0.0002416619626131198,1.000252649214366,0.00024160092232990306,198.64925020223933,0.0,1.2154168658818991e-05,34.44491397909302,0.026747884653398044,8.084078184832296e-05,0.00016082118076479686,0.0006477951371660756,0.09231642669848517,0.09231642669848517,0.09231642669848517,0.09231642669938042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.31256278174,595.6574202746901,0.0,0.09231642669848517,0.09231642669875488,0.09231642669875488,0.3750090367258384,0.3750090367258384,0.5,10.000148086879204,0.0,0.0,0.0,0.0,0.0,0.0,25862.692326024753,19672.467432663037,0.7606504065652631,1.053624028930509,0.6561066880614681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495008192193528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.904318736284,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.14939883735,1424.7907219221277,0.3750090367258384,6.17534620354742,3.5487917100881714,,,,
3044.0,-29.671516334573578,5.345983605314817,35.034346837581644,24.823813104908936,5.513550713090748,-26.153039215735884,-39.782347495760746,1.9949014487989798,-4.607241503839475,-4.607241503832787,40.069390289640054,42777.63645549844,25918.342738039504,25918.342738039504,68695.97919353795,78182.57674353768,78182.57674353768,25918.342738039504,104100.91948157718,104100.91948157718,104100.91948157718,129964.2997404009,125463.77550270416,4500.524237696736,0.0,92428.73562796034,57023.79534062598,39338.82254148262,25863.38025882372,65202.202800306346,19673.144116437907,1424.8579309681807,0.0,0.8886523407283569,2.926669439702191,0.0014947054983599872,1.0,1.0,0.410118855937867,360118.0087409115,1557527.3131853105,4.3250469995403105,1557527.3131853105,4.3250469995403105,0.7606563380177689,0.09231696275147948,4.028046144702076,101325.0,128620.87439491569,1.2693893352570016,1.0,0.0,4.028046144699851,1.282393634258608,1.2827034778733717,3.141037226865849,22946.29512860176,2339.870917041167,19504.353104473663,1988.8905084278183,0.85,0.850000097844212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.20579382015,4632.441516551485,5.5485336938759175,5.345983605314817,-1.920785529634533,7.26676913494935,3.5489493721783196,3.5,1.0139855349080913,0.6,0.00024160092232990306,1.0002520794810579,0.0002415400350432147,198.65125076421393,0.0,1.212560649313826e-05,34.36396880155383,0.026760010259891182,8.082020490148176e-05,0.00016078071742842132,0.0006476321489799863,0.09231696275149667,0.09231696275149667,0.09231696275149667,0.09231696274882295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3376165716,595.657412382549,0.0,0.09231696275149667,0.09231696275147948,0.09231696275147948,0.37500904377626954,0.37500904377626954,0.5,10.000148086921527,0.0,0.0,0.0,0.0,0.0,0.0,25863.38025882372,19673.144116437907,0.7606563380177689,1.053583717162623,0.6560765529120659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495153615953862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.82337355874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.111754472004,1424.8579309681807,0.37500904377626954,6.17534620354742,3.5489493721783196,,,,
3045.0,-29.67395506456481,5.344581494656861,35.034371317965494,24.822574119921796,5.512489460370622,-26.155340898819592,-39.78460205309091,1.9937024480791006,-4.60825698972252,-4.608256989719955,40.06940000269001,42776.421949533156,25918.25327899795,25918.25327899795,68694.67522853111,78181.84826679877,78181.84826679877,25918.25327899795,104100.10154579672,104100.10154579672,104100.10154579672,129964.20085485026,125463.64900605736,4500.551848792911,0.0,92428.56325432693,57023.136958378585,39339.36255105372,25864.099309053552,65203.46186010727,19673.851574738528,1424.9279993872724,0.0,0.8886472136258653,2.926560303603299,0.0014947054983599872,1.0,1.0,0.4034643866996248,360103.80200032424,1557527.7325937063,4.325218795085934,1557527.7325937063,4.325218795085934,0.7606625438470935,0.09231752716420157,4.028046144702076,101325.0,128620.94994737429,1.2693900809017942,1.0,0.0,4.028046144702614,1.2823993480738283,1.2827091149832452,3.141023231766474,22946.252335240606,2339.8665533327494,19504.31141912494,1988.8862577052246,0.85,0.8499998663908367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.328819364622,4632.441516551485,5.548368415333105,5.344581494656861,-1.921843595988313,7.266425090645174,3.54910515467542,3.5,1.014030044192977,0.6,0.0002415400350432147,1.0002531775744716,0.00024147889800153256,198.65326003544297,0.0,1.2095335656284578e-05,34.278181249910496,0.026772105595547466,8.079962546515234e-05,0.00016074040957806237,0.0006474697870987468,0.09231752715706183,0.09231752715706183,0.09231752715706183,0.09231752718319318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3845787886,595.6573975891044,0.0,0.09231752715706183,0.09231752716420157,0.09231752716420157,0.37500905082713537,0.37500905082713537,0.5,10.000148087517154,0.0,0.0,0.0,0.0,0.0,0.0,25864.099309053552,19673.851574738528,0.7606625438470935,1.0535433743673637,0.656045257862368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495298711707243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.7375860071,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.07413988181,1424.9279993872724,0.37500905082713537,6.17534620354742,3.54910515467542,,,,
3046.0,-29.676371217903263,5.343179834879088,35.03439459375649,24.821269616391533,5.5113513267068726,-26.157628854079604,-39.78684718078,1.9924377509856437,-4.609290409770608,-4.609290409776925,40.06941420743922,42775.26613896817,25918.199173334004,25918.199173334004,68693.46531230217,78181.16598022016,78181.16598022016,25918.199173334004,104099.36515355416,104099.36515355416,104099.36515355416,129964.1993798831,125463.61906773501,4500.580312148084,0.0,92428.39178053779,57022.4919394411,39339.88871232965,25864.83422632893,65204.72293865858,19674.574822568655,1424.9994358252163,0.0,0.8886419803029608,2.926449243387215,0.0014947054983599872,1.0,1.0,0.39707424139709246,360089.3448104841,1557528.3459534494,4.325394151202059,1557528.3459534494,4.325394151202059,0.7606688931545927,0.0923181081604327,4.028046144702076,101325.0,128621.03735884088,1.2693909435858957,1.0,0.0,4.028046144703497,1.2824053686563657,1.2827150586135179,3.141008485423328,22946.20976527418,2339.8622124042545,19504.277345598966,1988.8827831725378,0.85,0.8499999583859776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.450173940433,4632.441516551485,5.548212698043537,5.343179834879088,-1.9229154790574685,7.266095313936557,3.5492588239691276,3.5,1.014073949705465,0.6,0.00024147889800153256,1.0002508384589468,0.00024141834099691538,198.6552507409625,0.0,1.214507263907826e-05,34.41913585914779,0.026784250668186543,8.077913691576716e-05,0.00016069976108576542,0.0006473060530960621,0.09231810816040707,0.09231810816040707,0.09231810816040707,0.09231810815971751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4532623162,595.6573759532458,0.0,0.09231810816040707,0.0923181081604327,0.0923181081604327,0.3750090578805679,0.3750090578805679,0.5,10.000148087534253,0.0,0.0,0.0,0.0,0.0,0.0,25864.83422632893,19674.574822568655,0.7606688931545927,1.053504442874876,0.6560148438819232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495444439325076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.87854061634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16670.0362334465,1424.9994358252163,0.3750090578805679,6.17534620354742,3.5492588239691276,,,,
3047.0,-29.67878463269525,5.341779682892025,35.034416482362005,24.819890513923042,5.510129258021304,-26.15992350884263,-39.789100585598476,1.9910971553369914,-4.610278627353296,-4.610278627343801,40.069420734700806,42774.15683281844,25918.018238418026,25918.018238418026,68692.17507123646,78180.5214151016,78180.5214151016,25918.018238418026,104098.53965351962,104098.53965351962,104098.53965351962,129964.07080281533,125463.4638707046,4500.606932110731,0.0,92428.2255056891,57021.86092184754,39340.40509315729,25865.53114929571,65205.936242453005,19675.26107424608,1425.0675441068233,0.0,0.8886370009410933,2.9263430441307623,0.0014947054983599872,1.0,1.0,0.3904902009667808,360075.52041340474,1557528.6277992134,4.325560999012112,1557528.6277992134,4.325560999012112,0.7606749291433674,0.09231865289260205,4.028046144702076,101325.0,128621.13072764936,1.2693918650643905,1.0,0.0,4.028046144704111,1.282411741856039,1.2827213556892076,3.140992875558259,22946.16848599318,2339.858003089045,19504.247688480373,1988.8797589880717,0.85,0.8500001950384951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.5697884319625,4632.441516551485,5.548031906233717,5.341779682892025,-1.923954833365308,7.265734516257334,3.549410292427261,3.5,1.014117226407789,0.6,0.00024141834099691538,1.0002505590646702,0.00024135786659561042,198.65723922513985,0.0,1.2029966936346793e-05,34.092926297606816,0.02679628063512289,8.075857766042397e-05,0.0001606597633364914,0.0006471449403163021,0.09231865289416852,0.09231865289416852,0.09231865289416852,0.09231865290200333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.48482526274,595.6573660106444,0.0,0.09231865289416852,0.09231865289260205,0.09231865289260205,0.3750090649337397,0.3750090649337397,0.5,10.000148087127709,0.0,0.0,0.0,0.0,0.0,0.0,25865.53114929571,19675.26107424608,0.7606749291433674,1.053465052872191,0.6559856248942236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495588820618166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.552331054794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.998698005802,1425.0675441068233,0.3750090649337397,6.17534620354742,3.549410292427261,,,,
3048.0,-29.681190738679376,5.340382063963393,35.034436486309346,24.818777047935896,5.509204606840966,-26.162181455920695,-39.79130705175919,1.9900249026704204,-4.611221356420913,-4.611221356415985,40.06941013414704,42772.88429287833,25917.714271438126,25917.714271438126,68690.59856431646,78179.74819480917,78179.74819480917,25917.714271438126,104097.46246624729,104097.46246624729,104097.46246624729,129963.64482864649,125463.01393223561,4500.630896410872,0.0,92428.04829338816,57021.18439153697,39340.95989094576,25866.182362399195,65207.14225334496,19675.902895044586,1425.1320234167388,0.0,0.8886323108258115,2.9262417361554003,0.0014947054983599872,1.0,1.0,0.38307893254227565,360062.332753387,1557528.170069486,4.325718155962358,1557528.170069486,4.325718155962358,0.7606805913363848,0.09231914659257752,4.028046144702076,101325.0,128621.19018971703,1.2693924519093711,1.0,0.0,4.028046144701351,1.2824168642102507,1.2827264017226845,3.140980329498913,22946.124491387713,2339.853516887797,19504.20443164408,1988.875348018343,0.85,0.8499999395960971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.687915298789,4632.441516551485,5.5478265546298795,5.340382063963393,-1.9249610472468563,7.26534311121025,3.549559879635962,3.5,1.0141599656102749,0.6,0.00024135786659561042,1.000249805099164,0.00024129758922740546,198.6592217221847,0.0,1.2013677607037582e-05,34.04676233834451,0.02680829431272993,8.073845134361381e-05,0.0001606194152519966,0.0006469824163701067,0.09231914659229411,0.09231914659229411,0.09231914659229411,0.09231914659323173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4335687148,595.6573821568697,0.0,0.09231914659229411,0.09231914659257752,0.09231914659257752,0.3750090719850046,0.3750090719850046,0.5,10.000148087158554,0.0,0.0,0.0,0.0,0.0,0.0,25866.182362399195,19675.902895044586,0.7606805913363848,1.0534213920529971,0.6559539770458839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495733041002696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.50616709553,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.961136888873,1425.1320234167388,0.3750090719850046,6.17534620354742,3.549559879635962,,,,
3049.0,-29.683590974736738,5.338983691437041,35.034455889234835,24.817473103199177,5.508065572524734,-26.16445552328833,-39.79353848900644,1.988760156065795,-4.612319853329325,-4.6123198533038785,40.06943280087283,42771.74094773398,25917.804703200636,25917.804703200636,68689.54565093463,78179.07167967905,78179.07167967905,25917.804703200636,104096.87638287968,104096.87638287968,104096.87638287968,129963.84516003825,125463.18337072877,4500.661789309478,0.0,92427.87916729903,57020.548442033505,39341.47858362836,25866.968777158574,65208.44736078694,19676.677494794185,1425.2081939488235,0.0,0.8886267202065412,2.9261236924806164,0.0014947054983599872,1.0,1.0,0.3770760564135003,360046.96656424087,1557529.1488144079,4.325905488601049,1557529.1488144079,4.325905488601049,0.7606874104309188,0.0923197757175107,4.028046144702076,101325.0,128621.27298006779,1.2693932689866054,1.0,0.0,4.028046144703308,1.2824228834126992,1.2827323450728898,3.140965586938768,22946.0825042597,2339.8492353922798,19504.16594560163,1988.871423534197,0.85,0.8499998177022543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.804800835602,4632.441516551485,5.54770710851724,5.338983691437041,-1.9260818144045424,7.265065505841584,3.5497078973973113,3.5,1.014202256399232,0.6,0.00024129758922740546,1.000249200499039,0.0002412374727288145,198.661199417371,0.0,1.1974655055057251e-05,33.93617242603225,0.026820268967784985,8.07181019684224e-05,0.00016057948725898305,0.0006468215845717828,0.09231977571056686,0.09231977571056686,0.09231977571056686,0.0923197757357758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.54316559894,595.6573476329969,0.0,0.09231977571056686,0.0923197757175107,0.0923197757175107,0.3750090790364938,0.3750090790364938,0.5,10.000148087688912,0.0,0.0,0.0,0.0,0.0,0.0,25866.968777158574,19676.677494794185,0.7606874104309188,1.0533841615778303,0.655923314828912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495876827352883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.39557718322,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.923641744568,1425.2081939488235,0.3750090790364938,6.17534620354742,3.5497078973973113,,,,
3050.0,-29.685986654268472,5.337587218526033,35.03447391235857,24.816186096891784,5.506944694650734,-26.16672408175415,-39.795765246357746,1.9875125171343588,-4.613300011180343,-4.613300011226364,40.069431795485734,42770.598178426124,25917.576749323605,25917.576749323605,68688.17492774973,78178.39042493248,78178.39042493248,25917.576749323605,104095.96717425609,104095.96717425609,104095.96717425609,129963.62049617694,125462.93294345263,4500.687552724315,0.0,92427.70955193056,57019.917306049014,39341.99138431282,25867.653321920847,65209.64470623367,19677.35245680163,1425.275536036735,0.0,0.8886218076343331,2.926018368609392,0.0014947054983599872,1.0,1.0,0.3702057901505782,360033.25618074747,1557529.105402675,4.3260701023150725,1557529.105402675,4.3260701023150725,0.760693372990529,0.09232030439122561,4.028046144702076,101325.0,128621.3598347734,1.2693941261759032,1.0,0.0,4.028046144701587,1.2824288225992602,1.2827382085934926,3.140951040493559,22946.040395663524,2339.8449415104574,19504.132736402793,1988.8680371383493,0.85,0.8499999302750638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.919665517559,4632.441516551485,5.547521919226416,5.337587218526033,-1.9271166938111506,7.2647039123371835,3.549853358458468,3.5,1.0142438167024195,0.6,0.0002412374727288145,1.0002487322461453,0.0002411774841114718,198.66317339266345,0.0,1.1942815714853239e-05,33.84593973589408,0.02683221178349984,8.069779999749924e-05,0.00016053967273131528,0.0006466612098171075,0.09232030439117131,0.09232030439117131,0.09232030439117131,0.09232030438943781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5383041188,595.6573491644051,0.0,0.09232030439117131,0.09232030439122561,0.09232030439122561,0.37500908609016553,0.37500908609016553,0.5,10.000148087725547,0.0,0.0,0.0,0.0,0.0,0.0,25867.653321920847,19677.35245680163,0.760693372990529,1.0533437996355703,0.6558937465631905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496020265632492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.305344493085,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.88618399093,1425.275536036735,0.37500908609016553,6.17534620354742,3.549853358458468,,,,
3051.0,-29.68838483731948,5.336192528469616,35.03449059390416,24.814960068929963,5.505893032890626,-26.168988024408314,-39.79798372657967,1.9863264700483514,-4.6142877690529644,-4.614287769022066,40.06942913338589,42769.41028091019,25917.362806758625,25917.362806758625,68686.77308766881,78177.67587114693,78177.67587114693,25917.362806758625,104095.03867790556,104095.03867790556,104095.03867790556,129963.38030382962,125462.66692980764,4500.713374021974,0.0,92427.5375095739,57019.271893442,39342.517351257666,25868.341625924066,65210.858977181735,19678.031404447895,1425.3433552983643,0.0,0.8886168626805648,2.9259122310991335,0.0014947054983599872,1.0,1.0,0.3632399494541687,360019.43990297883,1557528.9904527767,4.326235802356987,1557528.9904527767,4.326235802356987,0.7606993787621652,0.09232083458737178,4.028046144702076,101325.0,128621.43260342733,1.2693948443466798,1.0,0.0,4.02804614470117,1.2824344744910818,1.2827437849133572,3.140937197824907,22945.997684544913,2339.840586188445,19504.09603663237,1988.8642948032582,0.85,0.8499999130466745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.03314046909,4632.441516551485,5.547341388112762,5.336192528469616,-1.9281573437191422,7.264349872188758,3.5499970619493757,3.5,1.0142848748426787,0.6,0.0002411774841114718,1.0002489970899926,0.00024111744656892968,198.66514946530623,0.0,1.191752908873915e-05,33.77427743748675,0.026844129312588578,8.067757818564395e-05,0.00016049990592582785,0.0006465010272895768,0.09232083458858781,0.09232083458858781,0.09232083458858781,0.09232083458775961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.52543294354,595.6573532189208,0.0,0.09232083458858781,0.09232083458737178,0.09232083458737178,0.37500909314360875,0.37500909314360875,0.5,10.000148087567593,0.0,0.0,0.0,0.0,0.0,0.0,25868.341625924066,19678.031404447895,0.7606993787621652,1.053302688616682,0.6558633171183322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496163434312934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.233682194674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.848737511817,1425.3433552983643,0.37500909314360875,6.17534620354742,3.5499970619493757,,,,
3052.0,-29.690785093340104,5.334798943390583,35.034506238641264,24.813698802050226,5.504802187806226,-26.171257728982585,-39.80020688669754,1.9851049777843477,-4.6153097262640586,-4.615309726264114,40.06943258166554,42768.232789769616,25917.230209528032,25917.230209528032,68685.46299929766,78176.97708954166,78176.97708954166,25917.230209528032,104094.20729906969,104094.20729906969,104094.20729906969,129963.26574609587,125462.52513145433,4500.740614641541,0.0,92427.36610315066,57018.621826344584,39343.0491964512,25869.058447026186,65212.107643477386,19678.738602329275,1425.4137095019355,0.0,0.8886117241127066,2.925802421969115,0.0014947054983599872,1.0,1.0,0.3565448476265374,360005.14569922665,1557529.139349401,4.326407991542069,1557529.139349401,4.326407991542069,0.7607056376878484,0.09232139266094494,4.028046144702076,101325.0,128621.51294403004,1.2693956372467805,1.0,0.0,4.028046144701271,1.2824402917470352,1.282749526573803,3.140922950272229,22945.9551313027,2339.8362469653453,19504.05901586213,1988.8605197352952,0.85,0.8499998759805313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.145200444786,4632.441516551485,5.547179956449283,5.334798943390583,-1.9292233783812547,7.264022321771837,3.550138975813233,3.5,1.0143254216609237,0.6,0.00024111744656892968,1.0002492172396187,0.0002410573709163602,198.66712728063249,0.0,1.1927367362660628e-05,33.80215910578022,0.026856056679951237,8.065731841502533e-05,0.00016046012815390434,0.0006463408005887354,0.09232139265456099,0.09232139265456099,0.09232139265456099,0.09232139266905373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.54210333724,595.6573479676422,0.0,0.09232139265456099,0.09232139266094494,0.09232139266094494,0.3750091001960893,0.3750091001960893,0.5,10.000148088173948,0.0,0.0,0.0,0.0,0.0,0.0,25869.058447026186,19678.738602329275,0.7607056376878484,1.0532624305720883,0.6558327024728108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44963067553076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.261563862965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.811161022888,1425.4137095019355,0.3750091001960893,6.17534620354742,3.550138975813233,,,,
3053.0,-29.693164520315836,5.33340706261803,35.03452079000279,24.812390317115955,5.503655303174768,-26.173513582672324,-39.802424249332375,1.9838360265631327,-4.6163068956012125,-4.616306895605745,40.06943232413655,42767.12167631083,25917.02569270386,25917.02569270386,68684.1473690147,78176.31421756215,78176.31421756215,25917.02569270386,104093.339910266,104093.339910266,104093.339910266,129963.09466103859,125462.3277749378,4500.766886100789,0.0,92427.19586453521,57018.00332327722,39343.54726806444,25869.75475077258,65213.302018837014,19679.425890875642,1425.4822539625166,0.0,0.8886067229478238,2.92569527942939,0.0014947054983599872,1.0,1.0,0.349795089214922,359991.19863474875,1557529.12822976,4.3265755777825206,1557529.12822976,4.3265755777825206,0.7607117299899386,0.09232193160608575,4.028046144702076,101325.0,128621.59840683329,1.2693964806990703,1.0,0.0,4.0280461447035165,1.2824463303475757,1.2827554895826199,3.140908160741801,22945.912867979656,2339.831937305773,19504.029256693164,1988.8574851445871,0.85,0.8500001446405935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.2556863881155,4632.441516551485,5.547005008353685,5.33340706261803,-1.93027165204871,7.2636787146667405,3.5502788985285076,3.5,1.0143653995795736,0.6,0.0002410573709163602,1.0002470591349266,0.00024099783020091158,198.66908796693843,0.0,1.1935057315490209e-05,33.823952432099254,0.026867991737266728,8.063711616199296e-05,0.00016042025475436722,0.0006461801886954537,0.09232193160600521,0.09232193160600521,0.09232193160600521,0.09232193160829559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5408582781,595.657348359845,0.0,0.09232193160600521,0.09232193160608575,0.09232193160608575,0.3750091072508627,0.3750091072508627,0.5,10.000148088140849,0.0,0.0,0.0,0.0,0.0,0.0,25869.75475077258,19679.425890875642,0.7607117299899386,1.0532229659092422,0.6558036528185224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449645020289367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.283357189284,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16669.77346306603,1425.4822539625166,0.3750091072508627,6.17534620354742,3.5502788985285076,,,,
3054.0,-29.69553774446224,5.3320175959048575,35.034533890581066,24.811286909412615,5.5027379484055166,-26.175741344118666,-39.804599492903776,1.9827736864499408,-4.617273069251951,-4.6172730692755035,40.06941956770308,42765.86271961731,25916.736005595947,25916.736005595947,68682.59872521326,78175.55220920478,78175.55220920478,25916.736005595947,104092.28821480072,104092.28821480072,104092.28821480072,129962.70743768447,125461.91616005331,4500.791277631152,0.0,92427.01929592216,57017.329808020746,39344.099431001574,25870.419222883746,65214.518653885316,19680.08227750502,1425.5483019779638,0.0,0.8886019218196075,2.925591470229272,0.0014947054983599872,1.0,1.0,0.3424322806017699,359977.6855005782,1557528.5774076139,4.3267364621274895,1557528.5774076139,4.3267364621274895,0.7607175634825798,0.09232243450182458,4.028046144702076,101325.0,128621.65536347673,1.2693970428174364,1.0,0.0,4.028046144704491,1.2824514048429152,1.2827604889392181,3.1408957325719977,22945.86903317571,2339.8274673997453,19503.98955008237,1988.853436197108,0.85,0.8500000379973849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.3647425859735,4632.441516551485,5.546813537346408,5.3320175959048575,-1.931297369069466,7.263314964974324,3.5504170127344383,3.5,1.0144048607812681,0.6,0.00024099783020091158,1.0002464197981953,0.00024093845819466578,198.6710435758834,0.0,1.182889963507356e-05,33.52310156579847,0.0268798206369018,8.061730219841734e-05,0.00016038052800249424,0.0006460201675057303,0.0923224344995572,0.0923224344995572,0.0923224344995572,0.0923224345067569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.47917663783,595.6573677900657,0.0,0.0923224344995572,0.09232243450182458,0.09232243450182458,0.3750091143049123,0.3750091143049123,0.5,10.000148088349757,0.0,0.0,0.0,0.0,0.0,0.0,25870.419222883746,19680.08227750502,0.7607175634825798,1.0531795701772204,0.655772113363125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496592408336173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.98250632299,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.73610237584,1425.5483019779638,0.3750091143049123,6.17534620354742,3.5504170127344383,,,,
3055.0,-29.697908332215835,5.330628101121894,35.03454680039549,24.809731367882364,5.501313024796867,-26.17801760449116,-39.806845982652135,1.9812546593230507,-4.618355395524361,-4.618355395531373,40.069440264746504,42764.91125249157,25916.7393739186,25916.7393739186,68681.65062641018,78175.01476573916,78175.01476573916,25916.7393739186,104091.75413965777,104091.75413965777,104091.75413965777,129962.94529426524,125462.12372392799,4500.8215703372525,0.0,92426.86128858125,57016.75777461209,39344.559459965734,25871.191154607473,65215.750614573204,19680.844290715242,1425.6233273312837,0.0,0.8885964180436057,2.925475184625064,0.0014947054983599872,1.0,1.0,0.336711145275558,359962.5483007937,1557529.4711050084,4.3269208934577765,1557529.4711050084,4.3269208934577765,0.7607243196921849,0.09232305172093354,4.028046144702076,101325.0,128621.77629195145,1.2693982362886893,1.0,0.0,4.028046144700689,1.2824586077635869,1.282767617449764,3.1408780917509507,22945.829806380574,2339.823467379847,19503.95505803634,1988.8499189872525,0.85,0.8499999879112173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.472540406235,4632.441516551485,5.546686288640091,5.330628101121894,-1.932408525446243,7.263036626568137,3.550553535380328,3.5,1.0144438672515224,0.6,0.00024093845819466578,1.0002461507957576,0.0002408791655963728,198.6729970461325,0.0,1.179549844004741e-05,33.42844257909436,0.02689161613534185,8.05968439885198e-05,0.00016034161420614597,0.0006458634209383739,0.09232305172369024,0.09232305172369024,0.09232305172369024,0.09232305172623041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5792546144,595.6573362646781,0.0,0.09232305172369024,0.09232305172093354,0.09232305172093354,0.3750091213593528,0.3750091213593528,0.5,10.00014808784105,0.0,0.0,0.0,0.0,0.0,0.0,25871.191154607473,19680.844290715242,0.7607243196921849,1.0531451371666414,0.65574513594474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449673424571934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.887847336286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.69878663476,1425.6233273312837,0.3750091213593528,6.17534620354742,3.550553535380328,,,,
3056.0,-29.70027164827555,5.329244440967418,35.03455716569344,24.808781663328432,5.500566962938886,-26.180219360806458,-39.80899464860556,1.9803475899913414,-4.619167098110381,-4.619167098052539,40.06939266800975,42763.58513715694,25916.039218541926,25916.039218541926,68679.62435569886,78174.18171771633,78174.18171771633,25916.039218541926,104090.22093625827,104090.22093625827,104090.22093625827,129961.94059541708,125461.10166324105,4500.838932176037,0.0,92426.67855624789,57016.081976062625,39345.10731131696,25871.71965915882,65216.826970475784,19681.367608422435,1425.677733281337,0.0,0.8885925162231273,2.9253879773425653,0.0014947054983599872,1.0,1.0,0.327985939208304,359951.1963176671,1557527.4158833635,4.327051644270135,1557527.4158833635,4.327051644270135,0.7607290071054498,0.09232341743159296,4.028046144702076,101325.0,128621.82049876955,1.2693986725760626,1.0,0.0,4.028046144699807,1.2824629580796654,1.2827718927695357,3.14086743739842,22945.784441375607,2339.81884143674,19503.921051260324,1988.8464512611672,0.85,0.8500001863562813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.57850139417,4632.441516551485,5.546410661866737,5.329244440967418,-1.9333214711818192,7.262565912149237,3.550687733780642,3.5,1.014482209651612,0.6,0.0002408791655963728,1.000245400396544,0.000240820068256127,198.67494455778083,0.0,1.1779838205520138e-05,33.384061474444074,0.026903395973547368,8.057728112547568e-05,0.0001603018844708971,0.0006457033877314747,0.09232341743121834,0.09232341743121834,0.09232341743121834,0.09232341743084177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3491118435,595.6574087614945,0.0,0.09232341743121834,0.09232341743159296,0.09232341743159296,0.3750091284112308,0.3750091284112308,0.5,10.000148087907787,0.0,0.0,0.0,0.0,0.0,0.0,25871.71965915882,19681.367608422435,0.7607290071054498,1.053096686025383,0.6557139794077437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496875928179032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.843466231636,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16669.661444601952,1425.677733281337,0.3750091284112308,6.17534620354742,3.550687733780642,,,,
3057.0,-29.702630609590802,5.327858899781652,35.03456789909956,24.807375633996003,5.499308456059719,-26.182468428912546,-39.81120303561909,1.9789795353130097,-4.620337382060484,-4.620337382054714,40.0694240195458,42762.52611755454,25916.26494229172,25916.26494229172,68678.79105984626,78173.5758734881,78173.5758734881,25916.26494229172,104089.84081577981,104089.84081577981,104089.84081577981,129962.40170784017,125461.52926533137,4500.872442508798,0.0,92426.51468525533,57015.46492938525,39345.610839855646,25872.560892060355,65218.171731916,19682.19840291607,1425.759127909893,0.0,0.8885865325992645,2.925262248595145,0.0014947054983599872,1.0,1.0,0.3225844590825204,359934.8299260603,1557528.769637738,4.327252158280135,1557528.769637738,4.327252158280135,0.7607363834229509,0.09232409850385838,4.028046144702076,101325.0,128621.91303243669,1.2693995858123532,1.0,0.0,4.028046144704924,1.2824694568273793,1.2827783172882645,3.140851521459861,22945.743758874298,2339.8146929761233,19503.8786071217,1988.842123163537,0.85,0.8499998436345542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.684022008736,4632.441516551485,5.546333717457445,5.327858899781652,-1.9344969234868725,7.262355823268525,3.550821376469245,3.5,1.0145203932769271,0.6,0.000240820068256127,1.0002449528881894,0.00024076109313100094,198.6768885143208,0.0,1.1741160796844383e-05,33.27444969825698,0.02691513713434421,8.05571790970682e-05,0.00016026288915905882,0.000645546312815963,0.09232409850392356,0.09232409850392356,0.09232409850392356,0.09232409850321897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5007045876,595.6573610085674,0.0,0.09232409850392356,0.09232409850385838,0.09232409850385838,0.3750091354633612,0.3750091354633612,0.5,10.000148087904604,0.0,0.0,0.0,0.0,0.0,0.0,25872.560892060355,19682.19840291607,0.7607363834229509,1.0530621947232037,0.6556842208538594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701717866165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.733854455444,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16669.62416922581,1425.759127909893,0.3750091354633612,6.17534620354742,3.550821376469245,,,,
3058.0,-29.704983935065435,5.326477536256621,35.034576917181866,24.80621477533134,5.498324388391075,-26.184684960741293,-39.81337265633044,1.9778591097320977,-4.62123092151819,-4.621230921530558,40.06939599450606,42761.330461574194,25915.763623004168,25915.763623004168,68677.09408457836,78172.85157261281,78172.85157261281,25915.763623004168,104088.61519561698,104088.61519561698,104088.61519561698,129961.77683050901,125460.8832098723,4500.893620636706,0.0,92426.34090822951,57014.8197970142,39346.13456801701,25873.161634892032,65219.29620290904,19682.793097610225,1425.8197450694063,0.0,0.8885821498009971,2.925166254597958,0.0014947054983599872,1.0,1.0,0.3147971973652943,359922.3341922324,1557527.559520924,4.3273990290612465,1557527.559520924,4.3273990290612465,0.7607417050673235,0.09232453855878942,4.028046144702076,101325.0,128621.98307296203,1.269400277058594,1.0,0.0,4.028046144702836,1.2824748010940985,1.2827835872040079,3.140838433055908,22945.700617107897,2339.8102937402577,19503.847878400487,1988.8389897060147,0.85,0.8500001025838703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.787272213224,4632.441516551485,5.546103880463917,5.326477536256621,-1.9354703634026595,7.261947899659281,3.550952145613151,3.5,1.0145577558894716,0.6,0.00024076109313100094,1.000244372305791,0.00024070227216174364,198.67882785982496,0.0,1.1716994359789133e-05,33.205962015642406,0.026926854128704002,8.053743445687087e-05,0.00016022365867413008,0.000645388290612391,0.09232453855871936,0.09232453855871936,0.09232453855871936,0.09232453855876997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3651962899,595.6574036947665,0.0,0.09232453855871936,0.09232453855878942,0.09232453855878942,0.37500914251541373,0.37500914251541373,0.5,10.000148087911478,0.0,0.0,0.0,0.0,0.0,0.0,25873.161634892032,19682.793097610225,0.7607417050673235,1.0530180189450602,0.6556545830935672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497158171487925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.66536677283,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16669.586902312523,1425.8197450694063,0.37500914251541373,6.17534620354742,3.550952145613151,,,,
