time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3059.0,-29.707330544443504,5.325097255995865,35.03458535333325,24.80494655845689,5.497218900761968,-26.18690765974033,-39.8155544308014,1.9766302248012473,-4.6222683078634645,-4.62226830791554,40.06939724038143,42760.21460462582,25915.633631326677,25915.633631326677,68675.8482359525,78172.18427199812,78172.18427199812,25915.633631326677,104087.8179033248,104087.8179033248,104087.8179033248,129961.70361946656,125460.7825473624,4500.921072104158,0.0,92426.17166112352,57014.20199862307,39346.63295833382,25873.88571614175,65220.51867447558,19683.509314644078,1425.8911211156365,0.0,0.888576940298129,2.9250548100809683,0.0014947054983599872,1.0,1.0,0.3082120738079652,359907.82725345116,1557527.6133167343,4.327573604616012,1557527.6133167343,4.327573604616012,0.7607480967717296,0.09232510140156648,4.028046144702076,101325.0,128622.06658710206,1.269401101279073,1.0,0.0,4.028046144702157,1.282480650660949,1.2827893627385976,3.140824107269105,22945.658599936316,2339.8060091811494,19503.81383893088,1988.8355186461108,0.85,0.8500001755881181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.889692685915,4632.441516551485,5.545954502604728,5.325097255995865,-1.936548942349201,7.2616461983450655,3.551081865782736,3.5,1.0145948187950675,0.6,0.00024070227216174364,1.0002436794980487,0.00024064363224223024,198.6807617038082,0.0,1.1686481225619696e-05,33.119487793406215,0.02693854060992962,8.05175837227804e-05,0.00016018468843896324,0.0006452313167068691,0.09232510139669439,0.09232510139669439,0.09232510139669439,0.09232510140986833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.37121803325,595.6574017978925,0.0,0.09232510139669439,0.09232510140156648,0.09232510140156648,0.37500914956744436,0.37500914956744436,0.5,10.000148088405934,0.0,0.0,0.0,0.0,0.0,0.0,25873.88571614175,19683.509314644078,0.7607480967717296,1.0529791794315977,0.6556251847374571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497298830071466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.57889255059,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.54966967186,1425.8911211156365,0.37500914956744436,6.17534620354742,3.551081865782736,,,,
3060.0,-29.709672777376966,5.323719575016305,35.03459273885252,24.803721578232967,5.496161639731576,-26.189121505421916,-39.81772352764381,1.975444921664208,-4.623237753324247,-4.6232377533157605,40.06938379902116,42759.06508801973,25915.321717547755,25915.321717547755,68674.38680556748,78171.49672025695,78171.49672025695,25915.321717547755,104086.8184378047,104086.8184378047,104086.8184378047,129961.36895181825,125460.42346648942,4500.945485328835,0.0,92426.00097321458,57013.56934134345,39347.146257634595,25874.55051401355,65221.696771648145,19684.167482871857,1425.9573946995304,0.0,0.888572124076896,2.924950667360095,0.0014947054983599872,1.0,1.0,0.30106487487165623,359894.270823002,1557527.0329212078,4.327735002170146,1557527.0329212078,4.327735002170146,0.760753987676462,0.09232560488207273,4.028046144702076,101325.0,128622.13813088195,1.2694018073612825,1.0,0.0,4.028046144702333,1.28248629675206,1.2827949349799979,3.140810279925204,22945.61622507198,2339.8016881475305,19503.771946805115,1988.8312468381268,0.85,0.8499999196140103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.990551950992,4632.441516551485,5.545768053549348,5.323719575016305,-1.9375780100990214,7.261297585115327,3.5512096104645026,3.5,1.014631317275572,0.6,0.00024064363224223024,1.0002432296442234,0.00024058511481034946,198.68269197414804,0.0,1.1650623875171063e-05,33.01786806223479,0.026950191233804793,8.049785281902494e-05,0.0001601457794232053,0.0006450745893959511,0.09232560488311574,0.09232560488311574,0.09232560488311574,0.09232560487398535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.30622556456,595.6574222710384,0.0,0.09232560488311574,0.09232560488207273,0.09232560488207273,0.37500915662141243,0.37500915662141243,0.5,10.000148088414749,0.0,0.0,0.0,0.0,0.0,0.0,25874.55051401355,19684.167482871857,0.760753987676462,1.0529377523864147,0.6555957174454726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743908982484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.47727281942,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.512493132817,1425.9573946995304,0.37500915662141243,6.17534620354742,3.5512096104645026,,,,
3061.0,-29.712009728341705,5.322344038462386,35.03459933373449,24.80243086991834,5.495029924933735,-26.191338088592634,-39.81989674558861,1.9741932491141405,-4.624229454640101,-4.62422945469165,40.06937575800053,42757.95573713088,25915.064386473914,25915.064386473914,68673.02012360479,78170.84459274904,78170.84459274904,25915.064386473914,104085.90897922295,104085.90897922295,104085.90897922295,129961.14386577468,125460.17292286752,4500.970942907159,0.0,92425.83298112614,57012.94412610595,39347.65428335576,25875.23488655172,65222.88916990748,19684.845134635514,1426.0253624004772,0.0,0.8885671766586323,2.924844136833107,0.0014947054983599872,1.0,1.0,0.2941992057042171,359880.40358790546,1557526.6857118518,4.327900797553167,1557526.6857118518,4.327900797553167,0.7607600557421965,0.09232612869792477,4.028046144702076,101325.0,128622.2179147237,1.26940259476658,1.0,0.0,4.028046144702219,1.282492252020507,1.2828008166295568,3.1407956955342815,22945.574519470203,2339.7974353597,19503.7338630973,1988.8273633806957,0.85,0.8499998048228268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.090212574323,4632.441516551485,5.545594715193346,5.322344038462386,-1.9386233519461622,7.260967390408549,3.5513358387956617,3.5,1.0146673825130461,0.6,0.00024058511481034946,1.0002426857161753,0.00024052674240560945,198.68461792438595,0.0,1.162640089348741e-05,32.94922013214332,0.02696181763469828,8.047808891070703e-05,0.00016010702589964245,0.0006449184884147702,0.09232612869733385,0.09232612869733385,0.09232612869733385,0.0923261286992705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.26734493027,595.6574345187532,0.0,0.09232612869733385,0.09232612869792477,0.09232612869792477,0.375009163674988,0.375009163674988,0.5,10.000148088464192,0.0,0.0,0.0,0.0,0.0,0.0,25875.23488655172,19684.845134635514,0.7607600557421965,1.0528975486613237,0.6555667232977856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449757909057369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40862488933,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.475326048236,1426.0253624004772,0.375009163674988,6.17534620354742,3.5513358387956617,,,,
3062.0,-29.714341365658402,5.320971573357606,35.03460479020133,24.801252863276773,5.494024060690456,-26.19353728704207,-39.82205225676296,1.9730553579409782,-4.625179138081876,-4.625179138069505,40.069356101362324,42756.79597399781,25914.695812574933,25914.695812574933,68671.49178657275,78170.1391730375,78170.1391730375,25914.695812574933,104084.83498561244,104084.83498561244,104084.83498561244,129960.71550873741,125459.72120285912,4500.994305878297,0.0,92425.66056563509,57012.31736708722,39348.15910949763,25875.880523124968,65224.039632622604,19685.484953852247,1426.0901004585487,0.0,0.8885624814883609,2.9247421228221144,0.0014947054983599872,1.0,1.0,0.2868332598272332,359867.124293314,1557525.8369412487,4.328058140903609,1557525.8369412487,4.328058140903609,0.7607658002694657,0.09232661188567419,4.028046144702076,101325.0,128622.28923579925,1.2694032986508685,1.0,0.0,4.028046144700205,1.282497676647336,1.2828061676951672,3.140782410797082,22945.5317157175,2339.7930705916397,19503.702738218097,1988.8241895263009,0.85,0.8500000339873676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.188569694901,4632.441516551485,5.545399126546873,5.320971573357606,-1.9396378502384248,7.260609423596031,3.5514604178935905,3.5,1.0147029765410258,0.6,0.00024052674240560945,1.000242138466803,0.00024046851572789672,198.68653952819272,0.0,1.1597698933096989e-05,32.867878776396864,0.026973415333631377,8.04584904643252e-05,0.00016006825194128427,0.0006447623051212907,0.09232661188531922,0.09232661188531922,0.09232661188531922,0.09232661188703317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.17229995725,595.6574644586774,0.0,0.09232661188531922,0.09232661188567419,0.09232661188567419,0.37500917072841256,0.37500917072841256,0.5,10.000148088481685,0.0,0.0,0.0,0.0,0.0,0.0,25875.880523124968,19685.484953852247,0.7607658002694657,1.0528555448783619,0.6555373787767121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449771877817686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.32728353359,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.43818670466,1426.0901004585487,0.37500917072841256,6.17534620354742,3.5514604178935905,,,,
3063.0,-29.716667894539878,5.319600820363628,35.03460966253216,24.79999173609542,5.492924257664367,-26.19574131848949,-39.8242159402929,1.9718334546830047,-4.626192824763905,-4.626192824715692,40.06935016037376,42755.69254861592,25914.490359278887,25914.490359278887,68670.1829078948,78169.47745617389,78169.47745617389,25914.490359278887,104083.96781545278,104083.96781545278,104083.96781545278,129960.54920627845,125459.52868820107,4501.020518077374,0.0,92425.49166600847,57011.70675886456,39348.649896826566,25876.58139082567,65225.231287652234,19686.179379419875,1426.1596490134157,0.0,0.8885574158445552,2.9246332367500454,0.0014947054983599872,1.0,1.0,0.2800670455666818,359852.9504742185,1557525.5804103622,4.328227900751783,1557525.5804103622,4.328227900751783,0.7607720309762188,0.09232715075843452,4.028046144702076,101325.0,128622.37497698296,1.2694041448505597,1.0,0.0,4.0280461447046285,1.2825034926479315,1.282811910414934,3.14076816772291,22945.489784810914,2339.7887948291122,19503.6706893187,1988.8209214480685,0.85,0.8500001905485333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.285846974336,4632.441516551485,5.545239732351686,5.319600820363628,-1.940699154439156,7.260299974802784,3.5515836309844184,3.5,1.0147381802812625,0.6,0.00024046851572789672,1.0002416125006193,0.00024041042956283507,198.68845695447598,0.0,1.156885710296461e-05,32.786141029801705,0.02698498419073434,8.043882215008307e-05,0.00016002969357781365,0.0006446069902539669,0.09232715075820595,0.09232715075820595,0.09232715075820595,0.09232715075890127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.14357365726,595.6574735076904,0.0,0.09232715075820595,0.09232715075843452,0.09232715075843452,0.37500917778158865,0.37500917778158865,0.5,10.000148088502108,0.0,0.0,0.0,0.0,0.0,0.0,25876.58139082567,19686.179379419875,0.7607720309762188,1.052816242307365,0.6555084850532372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497858150723415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.24554578699,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.401075912807,1426.1596490134157,0.37500917778158865,6.17534620354742,3.5515836309844184,,,,
3064.0,-29.71899043162075,5.318232988476761,35.034613695824845,24.798652168270223,5.491735969568258,-26.197950737864225,-39.82638419894499,1.9705323684448814,-4.627151932222887,-4.627151932237361,40.069335696473885,42754.625273855694,25914.13982640118,25914.13982640118,68668.76510025687,78168.85669668092,78168.85669668092,25914.13982640118,104082.9965230821,104082.9965230821,104082.9965230821,129960.23378569909,125459.18921677675,4501.044568922338,0.0,92425.32606552646,57011.09464872799,39349.14601866497,25877.237262616993,65226.38328128196,19686.82967935513,1426.2251956162975,0.0,0.8885526544237916,2.9245302163023412,0.0014947054983599872,1.0,1.0,0.2730772751307313,359839.5402093483,1557524.9558623165,4.3283874666918924,1557524.9558623165,4.3283874666918924,0.7607778790124282,0.09232764701443419,4.028046144702076,101325.0,128622.4626111539,1.2694050097325822,1.0,0.0,4.0280461447012685,1.2825096775320928,1.2828180222864956,3.1407530214143593,22945.44867294773,2339.784602585769,19503.632862286657,1988.817064164282,0.85,0.8500000649488755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.38172475597,4632.441516551485,5.545050961518522,5.318232988476761,-1.9417205343423127,7.259953522819074,3.5517050731201647,3.5,1.0147728780343328,0.6,0.00024041042956283507,1.0002412024855252,0.0002403524559530571,198.69037112332936,0.0,1.1541050506502159e-05,32.70733713542712,0.026996525241240844,8.04191167058919e-05,0.00015999131285694316,0.0006444523909392336,0.09232764701850107,0.09232764701850107,0.09232764701850107,0.09232764700425743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0736385084,595.6574955378032,0.0,0.09232764701850107,0.09232764701443419,0.09232764701443419,0.3750091848345779,0.3750091848345779,0.5,10.000148088188414,0.0,0.0,0.0,0.0,0.0,0.0,25877.237262616993,19686.82967935513,0.7607778790124282,1.0527759113076989,0.655480545187993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497997220462817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.166741892615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.36398973869,1426.2251956162975,0.3750091848345779,6.17534620354742,3.5517050731201647,,,,
3065.0,-29.721306162927977,5.316869099272329,35.0346163393825,24.79760303338992,5.4908729086449055,-26.20012119806354,-39.828505099844165,1.9695245514417108,-4.628063244136058,-4.628063244180762,40.069303665440195,42753.39116490318,25913.666704532738,25913.666704532738,68667.05786943591,78168.09477226184,78168.09477226184,25913.666704532738,104081.76147679458,104081.76147679458,104081.76147679458,129959.60717236211,125458.54130517419,4501.065867187926,0.0,92425.14869264269,57010.44508531892,39349.67067480418,25877.84569556754,65227.516370371726,19687.433619268977,1426.2869387523572,0.0,0.8885481955999521,2.924432332364951,0.0014947054983599872,1.0,1.0,0.2652191718672725,359826.79858622723,1557523.5727683536,4.328536892993855,1557523.5727683536,4.328536892993855,0.7607833299137848,0.09232809034000153,4.028046144702076,101325.0,128622.51706237311,1.2694055471243337,1.0,0.0,4.028046144699885,1.2825144951189789,1.2828227666757743,3.140741223613534,22945.404638476077,2339.7801123193017,19503.59682219752,1988.8133890979611,0.85,0.8500001254932262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.476493283424,4632.441516551485,5.544837283716962,5.316869099272329,-1.942706520998636,7.259575620270965,3.5518251118682325,3.5,1.014807174819495,0.6,0.0002403524559530571,1.0002405001640866,0.00024029466504668425,198.69227971533238,0.0,1.1518798042145893e-05,32.64427365144146,0.02700804403928299,8.039984597319615e-05,0.00015995260997986094,0.0006442964939644137,0.09232809034006187,0.09232809034006187,0.09232809034006187,0.09232809033876453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.91876020015,595.6575443256977,0.0,0.09232809034006187,0.09232809034000153,0.09232809034000153,0.37500919188607823,0.37500919188607823,0.5,10.000148088200932,0.0,0.0,0.0,0.0,0.0,0.0,25877.84569556754,19687.433619268977,0.7607833299137848,1.0527314497080336,0.6554502385487582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498136054127768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.10367840863,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.32690598269,1426.2869387523572,0.37500919188607823,6.17534620354742,3.5518251118682325,,,,
3066.0,-29.723617040844672,5.31550551157013,35.03461901423762,24.796304571814858,5.48972945304697,-26.202315507365096,-39.83065966805441,1.9682649057299315,-4.6291444243509545,-4.629144424358815,40.06930985557223,42752.31792073204,25913.6305242647,25913.6305242647,68665.94844499674,78167.45892618355,78167.45892618355,25913.6305242647,104081.08945044826,104081.08945044826,104081.08945044826,129959.69186810283,125458.59698490163,4501.094883201209,0.0,92424.98174639445,57009.84074109505,39350.156672554884,25878.60241765458,65228.75909020947,19688.183867854626,1426.3614991840109,0.0,0.8885427472009444,2.9243162062432675,0.0014947054983599872,1.0,1.0,0.259001803547676,359811.68238693196,1557523.8400569165,4.328719483827088,1557523.8400569165,4.328719483827088,0.7607900747539287,0.09232868428515924,4.028046144702076,101325.0,128622.60519762892,1.2694064169516794,1.0,0.0,4.028046144701205,1.2825204863149195,1.2828286851899087,3.1407265518821506,22945.36319251388,2339.77588600734,19503.562285563912,1988.8098673414381,0.85,0.8500001556709774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.570399739363,4632.441516551485,5.544718129357774,5.31550551157013,-1.9438168628202441,7.259322374390374,3.5519440602723567,3.5,1.0148411600778162,0.6,0.00024029466504668425,1.000240000597769,0.00024023700802115297,198.69418433936897,0.0,1.1482606934035019e-05,32.541708051055245,0.027019526646217023,8.038027370682032e-05,0.00015991439133986393,0.0006441425475189179,0.09232868428499569,0.09232868428499569,0.09232868428499569,0.09232868428557012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.94869101665,595.6575348972549,0.0,0.09232868428499569,0.09232868428515924,0.09232868428515924,0.3750091989376924,0.3750091989376924,0.5,10.00014808821278,0.0,0.0,0.0,0.0,0.0,0.0,25878.60241765458,19688.183867854626,0.7607900747539287,1.0526943851566108,0.6554212975538418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498274483490596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.00111280824,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.28988115111,1426.3614991840109,0.3750091989376924,6.17534620354742,3.5519440602723567,,,,
3067.0,-29.725924075703062,5.314145585257719,35.03462064105038,24.79507536571475,5.4886631141414455,-26.204498835189845,-39.83280124431474,1.9670751647985762,-4.630072163184138,-4.6300721632773,40.069284966372635,42751.20748521933,25913.191157433164,25913.191157433164,68664.3986426525,78166.7911691005,78166.7911691005,25913.191157433164,104079.98232653366,104079.98232653366,104079.98232653366,129959.2098290993,125458.09261032775,4501.117218771555,0.0,92424.812091785,57009.2284000261,39350.648546398785,25879.227502565634,65229.87604896442,19688.8045994075,1426.4245897274373,0.0,0.8885381800039146,2.9242165636747894,0.0014947054983599872,1.0,1.0,0.2515939686040838,359798.71187975875,1557522.7653472277,4.328872544345675,1557522.7653472277,4.328872544345675,0.7607956843941952,0.09232914745863156,4.028046144702076,101325.0,128622.67930250909,1.2694071483099836,1.0,0.0,4.028046144701216,1.282526151411302,1.2828342776971615,3.1407126788561635,22945.32107417577,2339.7715911321166,19503.520396246233,1988.8055958197992,0.85,0.8499998903130115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.6625821891685,4632.441516551485,5.544514757266728,5.314145585257719,-1.9448150767238594,7.258960661981578,3.5520608264809805,3.5,1.0148745218517088,0.6,0.00024023700802115297,1.000239605948719,0.00024017945959387417,198.69608582797485,0.0,1.1456115659373363e-05,32.46663177866411,0.027030982761876397,8.036082382520893e-05,0.00015987618419594402,0.0006439886473801513,0.0923291474668949,0.0923291474668949,0.0923291474668949,0.0923291474382147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.82834909484,595.657572805875,0.0,0.0923291474668949,0.09232914745863156,0.09232914745863156,0.3750092059893951,0.3750092059893951,0.5,10.00014808743992,0.0,0.0,0.0,0.0,0.0,0.0,25879.227502565634,19688.8045994075,0.7607956843941952,1.052652600337765,0.6553930510787479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498412625241546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.92603653585,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.25287635808,1426.4245897274373,0.3750092059893951,6.17534620354742,3.5520608264809805,,,,
3068.0,-29.728224406159658,5.312788473181082,35.03462149260303,24.79388384325432,5.487638594148797,-26.2066715247663,-39.834926126617916,1.9659235144336624,-4.63103876026662,-4.631038760305703,40.06926585169304,42750.056818629826,25912.853449197588,25912.853449197588,68662.91026782742,78166.10676394262,78166.10676394262,25912.853449197588,104078.9602131402,104078.9602131402,104078.9602131402,129958.8441885531,125457.70312117934,4501.141067373764,0.0,92424.64088699172,57008.5909417751,39351.16660579624,25879.8839754129,65231.05058120914,19689.45654908134,1426.4905279743587,0.0,0.888533396922025,2.9241127504395856,0.0014947054983599872,1.0,1.0,0.24439317555510343,359785.1984943305,1557521.9399790314,4.329032840976016,1557521.9399790314,4.329032840976016,0.7608015773095136,0.09232964049907054,4.028046144702076,101325.0,128622.75051223247,1.2694078510953117,1.0,0.0,4.028046144703194,1.2825316387627417,1.2828396925554135,3.1406992412194463,22945.278570990075,2339.767257013361,19503.48965108148,1988.8024606855022,0.85,0.8500001248945358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.753841253527,4632.441516551485,5.544334239530172,5.312788473181082,-1.9458413634465859,7.258629836627668,3.5521764245626866,3.5,1.0149075498750533,0.6,0.00024017945959387417,1.0002389140577108,0.0002401220910507552,198.69798182257537,0.0,1.1434647245853318e-05,32.4057902947483,0.02704241740912225,8.034152985883129e-05,0.00015983792973504288,0.0006438345566464008,0.09232964049906696,0.09232964049906696,0.09232964049906696,0.09232964049785335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7359246558,595.657601920301,0.0,0.09232964049906696,0.09232964049907054,0.09232964049907054,0.3750092130380223,0.3750092130380223,0.5,10.00014808745624,0.0,0.0,0.0,0.0,0.0,0.0,25879.8839754129,19689.45654908134,0.7608015773095136,1.0526108295978738,0.6553636103930031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498550539763095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.865195051934,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.21587152506,1426.4905279743587,0.3750092130380223,6.17534620354742,3.5521764245626866,,,,
3069.0,-29.73051890217726,5.311433775441042,35.03462176253919,24.792665324080758,5.486582743194961,-26.208842410746428,-39.83705820338798,1.9647445021145793,-4.632024579560323,-4.632024579551102,40.06925077361876,42748.961544271915,25912.563728839603,25912.563728839603,68661.52527311152,78165.43983703903,78165.43983703903,25912.563728839603,104078.00356587864,104078.00356587864,104078.00356587864,129958.56034497381,125457.39458097187,4501.165764001944,0.0,92424.47109558513,57007.992810098054,39351.64253943009,25880.55677909517,65232.199318525265,19690.12484189664,1426.5579113066858,0.0,0.8885285027175204,2.9240068757229456,0.0014947054983599872,1.0,1.0,0.2373872629667062,359771.4167853594,1557521.288913807,4.3291968629154,1557521.288913807,4.3291968629154,0.760807621333757,0.09233015011821438,4.028046144702076,101325.0,128622.82968363717,1.2694086324563254,1.0,0.0,4.028046144702339,1.2825372533460164,1.2828452349061419,3.1406854921315466,22945.236418690798,2339.7629586750622,19503.450468409366,1988.7984651649,0.85,0.849999978754727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.843980039089,4632.441516551485,5.544165325052825,5.311433775441042,-1.9468815956588856,7.258315371099927,3.552290605061664,3.5,1.0149401728747611,0.6,0.0002401220910507552,1.000238312496272,0.00024006488058979464,198.699873039959,0.0,1.1399013737838463e-05,32.304804933034205,0.02705381642286009,8.032217487069469e-05,0.00015979991618006052,0.0006436814362928077,0.09233015011263679,0.09233015011263679,0.09233015011263679,0.09233015013146958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.66301601136,595.6576248871245,0.0,0.09233015011263679,0.09233015011821438,0.09233015011821438,0.37500922008734616,0.37500922008734616,0.5,10.000148087934019,0.0,0.0,0.0,0.0,0.0,0.0,25880.55677909517,19690.12484189664,0.760807621333757,1.0525710613839807,0.6553352790625849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498688055987095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.76420969022,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.178924102387,1426.5579113066858,0.37500922008734616,6.17534620354742,3.552290605061664,,,,
3070.0,-29.732810472704124,5.31008194602558,35.03462138030489,24.79140810845422,5.485483430275776,-26.211014895806407,-39.839186682924606,1.9635263417428566,-4.632990107957198,-4.632990107954495,40.06923249654294,42747.86408268576,25912.21952979679,25912.21952979679,68660.08361248254,78164.7921571134,78164.7921571134,25912.21952979679,104077.01168691019,104077.01168691019,104077.01168691019,129958.22439120634,125457.03473852854,4501.189652677799,0.0,92424.30308928361,57007.37500753693,39352.14231305187,25881.212704296144,65233.35501734801,19690.77669898804,1426.6238067670201,0.0,0.8885237216343755,2.9239031831366598,0.0014947054983599872,1.0,1.0,0.23031332829572193,359757.9191436403,1557520.499713222,4.329357094961826,1557520.499713222,4.329357094961826,0.7608135261652356,0.09233064381968861,4.028046144702076,101325.0,128622.90935612668,1.2694094187626614,1.0,0.0,4.028046144701749,1.2825430501546158,1.2828509597280564,3.140671296933447,22945.194709560492,2339.758705527422,19503.41918743473,1988.7952753932007,0.85,0.8500001605699302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.932907058392,4632.441516551485,5.543986198574901,5.31008194602558,-1.9479068535214719,7.257988799547052,3.5524032520320543,3.5,1.0149723577234442,0.6,0.00024006488058979464,1.0002380130766917,0.00024000775560545313,198.70176187762016,0.0,1.136771132942186e-05,32.21609390758155,0.02706518413418951,8.030285683784897e-05,0.00015976202375194567,0.0006435288038438262,0.09233064382860516,0.09233064382860516,0.09233064382860516,0.09233064380551452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.5746455608,595.6576527244698,0.0,0.09233064382860516,0.09233064381968861,0.09233064381968861,0.3750092271390776,0.3750092271390776,0.5,10.000148087129812,0.0,0.0,0.0,0.0,0.0,0.0,25881.212704296144,19690.77669898804,0.7608135261652356,1.0525303135830317,0.6553068452683062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498825225900602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.67549866477,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.142016885296,1426.6238067670201,0.3750092271390776,6.17534620354742,3.5524032520320543,,,,
3071.0,-29.735095245002366,5.308733535672473,35.03462012764994,24.790242325421445,5.4844858465503075,-26.213171011982972,-39.84129763031376,1.9624006181825142,-4.633930022670825,-4.6339300227234475,40.0692066181466,42746.72335208476,25911.80924237402,25911.80924237402,68658.53259445878,78164.10301739127,78164.10301739127,25911.80924237402,104075.91225976529,104075.91225976529,104075.91225976529,129957.75685482867,125456.54463318165,4501.21222164702,0.0,92424.13124783417,57006.751583096346,39352.64407193092,25881.84459506338,65234.48866699429,19691.40511114182,1426.6877194569806,0.0,0.8885190961708711,2.923802244112704,0.0014947054983599872,1.0,1.0,0.2229067438025254,359744.77995098574,1557519.382292284,4.329512112738625,1557519.382292284,4.329512112738625,0.7608192313656692,0.09233111197277889,4.028046144702076,101325.0,128622.97438580371,1.2694100605556744,1.0,0.0,4.028046144705538,1.282548415906414,1.2828562534986778,3.1406581574196086,22945.15204831897,2339.7543552914576,19503.3758774947,1988.7908590083973,0.85,0.8499998534079696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.020733647023,4632.441516551485,5.5437942446086845,5.308733535672473,-1.9489130472517622,7.2576465829242345,3.5525145064507915,3.5,1.015004144700226,0.6,0.00024000775560545313,1.0002373113408742,0.00023995081255638153,198.70364514323754,0.0,1.1350835035889495e-05,32.16826649171083,0.027076534969225397,8.028370216857172e-05,0.00015972405343688142,0.0006433758576626185,0.09233111197251338,0.09233111197251338,0.09233111197251338,0.09233111197377962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.4495168364,595.6576921410015,0.0,0.09233111197251338,0.09233111197277889,0.09233111197277889,0.3750092341875995,0.3750092341875995,0.5,10.000148087145584,0.0,0.0,0.0,0.0,0.0,0.0,25881.84459506338,19691.40511114182,0.7608192313656692,1.0524882465921266,0.6552779706804488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498962223392724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.6276712489,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.105091792335,1426.6877194569806,0.3750092341875995,6.17534620354742,3.5525145064507915,,,,
3072.0,-29.737375097591414,5.307387445033056,35.03461845179733,24.789007391687505,5.483410030413391,-26.21533062525689,-39.8434128035791,1.961204944359249,-4.634921015700115,-4.634921015671092,40.069191902449184,42745.62157138418,25911.530876731398,25911.530876731398,68657.15244811558,78163.45054147033,78163.45054147033,25911.530876731398,104074.98141820173,104074.98141820173,104074.98141820173,129957.50199660877,125456.26491473035,4501.2370818784275,0.0,92423.96254256617,57006.13357279198,39353.14329974909,25882.520578407046,65235.663878156134,19692.07727000839,1426.7554796294176,0.0,0.8885141741430115,2.923695822682953,0.0014947054983599872,1.0,1.0,0.21599250471354026,359730.9271354552,1557518.7468730921,4.329677070791901,1557518.7468730921,4.329677070791901,0.760825330375159,0.09233162487922963,4.028046144702076,101325.0,128623.04927014925,1.2694107996067037,1.0,0.0,4.02804614469957,1.2825541074315094,1.2828618733535109,3.1406442202807265,22945.110165663722,2339.7500844491974,19503.339977364823,1988.787198213949,0.85,0.8499998403385596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.10759477151,4632.441516551485,5.5436316668696755,5.307387445033056,-1.9499563871201433,7.257343832153199,3.5526245392376468,3.5,1.0150355826393276,0.6,0.00023995081255638153,1.0002368047098371,0.00023989400452624802,198.7055243849755,0.0,1.131479141609728e-05,32.06611887321969,0.027087849760641495,8.026451339031139e-05,0.00015968629916607015,0.0006432237817176312,0.09233162487901715,0.09233162487901715,0.09233162487901715,0.0923316248797101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.37836260436,595.6577145551416,0.0,0.09233162487901715,0.09233162487922963,0.09233162487922963,0.37500924123683393,0.37500924123683393,0.5,10.000148087163224,0.0,0.0,0.0,0.0,0.0,0.0,25882.520578407046,19692.07727000839,0.760825330375159,1.0524481298504131,0.6552492767027295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499098816923053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.52552363041,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16669.06822650487,1426.7554796294176,0.37500924123683393,6.17534620354742,3.5526245392376468,,,,
3073.0,-29.73965005443204,5.306044650936013,35.03461603983554,24.787815450131916,5.4823819120655415,-26.21748102976112,-39.84552277307955,1.9600526536017835,-4.635867247347846,-4.635867247354862,40.06916731202823,42744.519614520934,25911.13529165315,25911.13529165315,68655.65490617408,78162.77896253715,78162.77896253715,25911.13529165315,104073.9142541903,104073.9142541903,104073.9142541903,129957.07168421958,125455.81175976018,4501.259924459407,0.0,92423.792206961,57005.53285988645,39353.6214967495,25883.157430029285,65236.77892677879,19692.711034269498,1426.819871435144,0.0,0.8885095120042429,2.9235942109739392,0.0014947054983599872,1.0,1.0,0.2086959803406785,359717.7004173513,1557517.6850670755,4.329833320017374,1557517.6850670755,4.329833320017374,0.7608310959551745,0.09233209838486434,4.028046144702076,101325.0,128623.1257691015,1.2694115545926623,1.0,0.0,4.028046144702363,1.2825595964764356,1.282867290852129,3.14063077908293,22945.067878262078,2339.7457723342914,19503.309902638102,1988.7841314453053,0.85,0.8500000961476928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.193233173022,4632.441516551485,5.543445467286272,5.306044650936013,-1.950966780357776,7.257011431293789,3.55273302445421,3.5,1.0150665784154886,0.6,0.00023989400452624802,1.0002363005397057,0.00023983733083553,198.70739962238434,0.0,1.1288069416957248e-05,31.990388727656843,0.02709913783005845,8.024537604465339e-05,0.00015964862848159465,0.0006430720424622613,0.09233209838338721,0.09233209838338721,0.09233209838338721,0.092332098388671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.25946113426,595.6577520100383,0.0,0.09233209838338721,0.09233209838486434,0.09233209838486434,0.37500924828664595,0.37500924828664595,0.5,10.000148087271667,0.0,0.0,0.0,0.0,0.0,0.0,25883.157430029285,19692.711034269498,0.7608310959551745,1.0524071855729207,0.6552211853147597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499235118778773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.44979348485,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16669.031383616504,1426.819871435144,0.37500924828664595,6.17534620354742,3.55273302445421,,,,
3074.0,-29.741920370673935,5.304704670814642,35.03461311343424,24.78658683774995,5.481312073512093,-26.219631488609334,-39.84762893579898,1.9588633190458375,-4.636835722826049,-4.636835722835937,40.06914764514387,42743.42200170058,25910.7976145646,25910.7976145646,68654.21961626518,78162.12790805043,78162.12790805043,25910.7976145646,104072.92552261503,104072.92552261503,104072.92552261503,129956.73892133919,125455.45515167405,4501.283769665134,0.0,92423.62346566365,57004.917559514666,39354.11767349887,25883.81339872416,65237.93107222303,19693.363902943263,1426.885942681689,0.0,0.8885047203851447,2.923490213484788,0.0014947054983599872,1.0,1.0,0.2016348105591419,359704.1631631797,1557516.8358571373,4.329993909885803,1557516.8358571373,4.329993909885803,0.7608370374016825,0.09233259146711889,4.028046144702076,101325.0,128623.19926154467,1.2694122799066831,1.0,0.0,4.028046144701791,1.282565257989646,1.2828728810320824,3.140616915677123,22945.025986662207,2339.741500579934,19503.27213372055,1988.780280087548,0.85,0.8500000019637229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.277884562279,4632.441516551485,5.543272833679851,5.304704670814642,-1.9519931490382874,7.2566978198529295,3.5528402606433236,3.5,1.015097217326664,0.6,0.00023983733083553,1.000235822847901,0.0002397807850479281,198.70927106558895,0.0,1.126148170958227e-05,31.915039164956152,0.027110399311768035,8.022627743312565e-05,0.00015961105340240434,0.000642920688309392,0.09233259146703512,0.09233259146703512,0.09233259146703512,0.09233259146766024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.1643667322,595.6577819655148,0.0,0.09233259146703512,0.09233259146711889,0.09233259146711889,0.3750092553372843,0.3750092553372843,0.5,10.000148087273487,0.0,0.0,0.0,0.0,0.0,0.0,25883.81339872416,19693.363902943263,0.7608370374016825,1.0523665985093869,0.6551927889065117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499371130376697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.37444392214,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16668.99456281121,1426.885942681689,0.3750092553372843,6.17534620354742,3.5528402606433236,,,,
3075.0,-29.74418500796693,5.303368035887891,35.03460945786929,24.785443755704932,5.4803375062444415,-26.221767306552213,-39.849721582699544,1.9577603668021728,-4.637779549107734,-4.637779549107867,40.069120754027836,42742.292937227394,25910.396191213968,25910.396191213968,68652.68912844136,78161.43747489584,78161.43747489584,25910.396191213968,104071.8336661098,104071.8336661098,104071.8336661098,129956.27997805334,125454.97362670723,4501.3063513461075,0.0,92423.45133815298,57004.30680037771,39354.60504197253,25884.44631194354,65239.05135391607,19693.994265739897,1426.9501073781094,0.0,0.8885000782143848,2.9233888657035103,0.0014947054983599872,1.0,1.0,0.19425472512835995,359690.9708375514,1557515.6747096635,4.33014949216807,1557515.6747096635,4.33014949216807,0.7608427867608178,0.09233306008460804,4.028046144702076,101325.0,128623.26802151989,1.2694129585148768,1.0,0.0,4.028046144702563,1.2825705165680088,1.2828780683439784,3.1406040390516705,22944.983254403323,2339.737143102214,19503.232916304456,1988.7762810240456,0.85,0.8499998757925278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.3614383989525,4632.441516551485,5.543087870434066,5.303368035887891,-1.9530011759674744,7.256369211855365,3.552946107724937,3.5,1.015127459349982,0.6,0.0002397807850479281,1.0002352372581638,0.00023972439293901815,198.71113785845776,0.0,1.123617223620222e-05,31.84331211739709,0.027121635484004238,8.020730554434244e-05,0.00015957347950358564,0.0006427693389111139,0.09233306008411765,0.09233306008411765,0.09233306008411765,0.09233306008530828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.03434109973,595.6578229246039,0.0,0.09233306008411765,0.09233306008460804,0.09233306008460804,0.37500926238815724,0.37500926238815724,0.5,10.000148087324927,0.0,0.0,0.0,0.0,0.0,0.0,25884.44631194354,19693.994265739897,0.7608427867608178,1.0523250676348221,0.6551642313950006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449950686695611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.30271687458,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16668.957759140685,1426.9501073781094,0.37500926238815724,6.17534620354742,3.552946107724937,,,,
3076.0,-29.74644442722036,5.302033743736974,35.034605574136876,24.78413904262709,5.4791810980032025,-26.22391650483597,-39.851835009735055,1.956494139609269,-4.638769965957351,-4.6387699659753325,40.06910685965929,42741.27292174645,25910.11505811409,25910.11505811409,68651.38797986053,78160.8289594482,78160.8289594482,25910.11505811409,104070.94401756229,104070.94401756229,104070.94401756229,129956.06564197924,125454.73437908416,4501.331262895081,0.0,92423.2859632203,57003.7299265181,39355.06226300245,25885.121624416948,65240.1838874194,19694.666692585815,1427.0178663554575,0.0,0.8884951553973646,2.923282518024871,0.0014947054983599872,1.0,1.0,0.187512500520711,359677.12770069076,1557515.0747563103,4.330314481526925,1557515.0747563103,4.330314481526925,0.7608489146138764,0.09233357387823574,4.028046144702076,101325.0,128623.3579940867,1.2694138464750724,1.0,0.0,4.028046144699856,1.2825765360769654,1.2828840169654117,3.1405892992730995,22944.942198534856,2339.7329565687423,19503.200552205748,1988.7729808044285,0.85,0.8499999862039801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.444024921528,4632.441516551485,5.542929794425991,5.302033743736974,-1.954043066740915,7.256076810477889,3.553050730640058,3.5,1.0151573516114452,0.6,0.00023972439293901815,1.0002346995195748,0.00023966814294101252,198.71300038070797,0.0,1.120574012773312e-05,31.757067521995662,0.02713284122413197,8.018814947284499e-05,0.00015953624346617316,0.0006426193504341706,0.09233357387756051,0.09233357387756051,0.09233357387756051,0.09233357387965868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9671580259,595.6578440877962,0.0,0.09233357387756051,0.09233357387823574,0.09233357387823574,0.37500926943941687,0.37500926943941687,0.5,10.00014808738131,0.0,0.0,0.0,0.0,0.0,0.0,25885.121624416948,19694.666692585815,0.7608489146138764,1.0522868558790028,0.6551372233331254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499642266420185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.216472279186,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.920993561223,1427.0178663554575,0.37500926943941687,6.17534620354742,3.553050730640058,,,,
3077.0,-29.748697976124582,5.300703954600896,35.034600754397594,24.78290410889315,5.4781024399137275,-26.226052434861675,-39.85392755186183,1.9552983135295665,-4.639659874214544,-4.639659874189477,40.0690720859574,42740.19171196925,25909.574696397318,25909.574696397318,68649.76640836657,78160.18801106549,78160.18801106549,25909.574696397318,104069.76270746281,104069.76270746281,104069.76270746281,129955.47320925523,125454.12145285419,4501.351756401034,0.0,92423.11791338187,57003.121629408015,39355.55142663761,25885.710501792415,65241.26192843003,19695.25388705885,1427.0780947142532,0.0,0.8884908118320203,2.9231869652319173,0.0014947054983599872,1.0,1.0,0.1799653690970331,359664.68973707745,1557513.5732423267,4.330460058175025,1557513.5732423267,4.330460058175025,0.7608542900800457,0.09233400124026077,4.028046144702076,101325.0,128623.4331568127,1.269414588273503,1.0,0.0,4.028046144704049,1.2825822271277563,1.2828896372315535,3.1405753639067444,22944.900478596108,2339.728702318948,19503.169323480557,1988.7697963606897,0.85,0.8500001706991002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.5254098657515,4632.441516551485,5.5427176931618005,5.300703954600896,-1.9550109833218698,7.2557149379227655,3.553153832567678,3.5,1.015186809305051,0.6,0.00023966814294101252,1.0002340939822132,0.0002396120512017604,198.71485809439255,0.0,1.1177605875107261e-05,31.67733505005398,0.02714401883000708,8.016918686882563e-05,0.0001594989560721869,0.0006424691550905783,0.09233400122811837,0.09233400122811837,0.09233400122811837,0.09233400127632821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.79901384725,595.6578970545592,0.0,0.09233400122811837,0.09233400124026077,0.09233400124026077,0.37500927649100607,0.37500927649100607,0.5,10.000148088314948,0.0,0.0,0.0,0.0,0.0,0.0,25885.710501792415,19695.25388705885,0.7608542900800457,1.0522446129824357,0.6551098254177768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499777356308723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.13673980724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.88425702858,1427.0780947142532,0.37500927649100607,6.17534620354742,3.553153832567678,,,,
3078.0,-29.750948064628332,5.299377754599689,35.03459516276259,24.781833390612178,5.477207193780104,-26.2281675117081,-39.855994284711755,1.9542683296134244,-4.640590240396705,-4.6405902403835055,40.069040175187475,42739.018541166806,25909.144000144686,25909.144000144686,68648.1625413115,78159.46949730924,78159.46949730924,25909.144000144686,104068.61349745393,104068.61349745393,104068.61349745393,129954.94294418639,125453.56939022685,4501.373553959531,0.0,92422.94343782104,57002.49248177532,39356.05661782858,25886.329446732467,65242.38606456105,19695.87114668929,1427.1411933773215,0.0,0.8884862547159232,2.923087070957101,0.0014947054983599872,1.0,1.0,0.17241335967355553,359651.6866667316,1557512.1953496602,4.330612793129806,1557512.1953496602,4.330612793129806,0.7608599429756321,0.09233445478416674,4.028046144702076,101325.0,128623.48716262319,1.2694151212694122,1.0,0.0,4.028046144701732,1.2825871447144002,1.2828944840505585,3.140563322579551,22944.85716341188,2339.7242853993853,19503.12867230609,1988.765651094522,0.85,0.8500000036350626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.606110753158,4632.441516551485,5.542529870173444,5.299377754599689,-1.9560078086636312,7.255385563263321,3.5532560690845223,3.5,1.015216019738435,0.6,0.0002396120512017604,1.0002337387881748,0.00023955605765914323,198.71671298596524,0.0,1.1146262005751552e-05,31.5885065242999,0.02715516509201283,8.015046221739158e-05,0.00015946158898436883,0.0006423186387365539,0.09233445478419516,0.09233445478419516,0.09233445478419516,0.0923344547838354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6447171897,595.6579456591965,0.0,0.09233445478419516,0.09233445478416674,0.09233445478416674,0.3750092835463769,0.3750092835463769,0.5,10.000148088313278,0.0,0.0,0.0,0.0,0.0,0.0,25886.329446732467,19695.87114668929,0.7608599429756321,1.0522018994427984,0.6550805560494695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499912097602774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04791128149,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16668.847562784624,1427.1411933773215,0.3750092835463769,6.17534620354742,3.5532560690845223,,,,
3079.0,-29.75320261010527,5.2980531274590215,35.03458964379137,24.78055270565676,5.4760774553688245,-26.230310034168074,-39.8580952436663,1.9530262920680372,-4.641614432832114,-4.641614432882093,40.0690310884704,42737.96819250599,25908.95525689324,25908.95525689324,68646.92344939924,78158.85028071262,78158.85028071262,25908.95525689324,104067.80553760586,104067.80553760586,104067.80553760586,129954.83681758097,125453.4370580176,4501.3997595633755,0.0,92422.77741358815,57001.89533895995,39356.535638475776,25887.031279975112,65243.56691845089,19696.570561382352,1427.211429575039,0.0,0.8884811445391213,2.922977105588731,0.0014947054983599872,1.0,1.0,0.16588569973492895,359637.37267963536,1557511.8029898023,4.330784065584954,1557511.8029898023,4.330784065584954,0.7608663329664462,0.09233499415365705,4.028046144702076,101325.0,128623.56961891745,1.2694159350497651,1.0,0.0,4.028046144700971,1.2825930507770817,1.2829003197078102,3.1405488609669394,22944.81594634859,2339.7200824286165,19503.094475262427,1988.7621639665358,0.85,0.8500000401339513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.68591592017,4632.441516551485,5.542394873772668,5.2980531274590215,-1.9570731472271379,7.255126274686159,3.5533571720084933,3.5,1.015244906288141,0.6,0.00023955605765914323,1.0002342061487501,0.00023949996529464576,198.71857158224435,0.0,1.1126852737325911e-05,31.533500657581634,0.027166291944750155,8.013143162059527e-05,0.00015942462603854796,0.0006421697502851433,0.09233499415145827,0.09233499415145827,0.09233499415145827,0.09233499415900524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6007797407,595.657959499839,0.0,0.09233499415145827,0.09233499415365705,0.09233499415365705,0.3750092906010318,0.3750092906010318,0.5,10.000148088493626,0.0,0.0,0.0,0.0,0.0,0.0,25887.031279975112,19696.570561382352,0.7608663329664462,1.052163863683331,0.6550526007556415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500046634380137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.99290541477,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.81086274573,1427.211429575039,0.3750092906010318,6.17534620354742,3.5533571720084933,,,,
