time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3080.0,-29.755455417466973,5.296732834273208,35.03458318807553,24.779446713533275,5.4751436272608345,-26.23243112694261,-39.860170463193185,1.9519609069021564,-4.642511113096191,-4.642511113086786,40.06899302298532,42736.818488745004,25908.43518233311,25908.43518233311,68645.25367107811,78158.14502090486,78158.14502090486,25908.43518233311,104066.58020323797,104066.58020323797,104066.58020323797,129954.20180318813,125452.78165562113,4501.420147567,0.0,92422.6033138084,57001.27679985183,39357.029459951744,25887.621599950155,65244.651059901895,19697.15992137881,1427.2720350286697,0.0,0.8884767782772096,2.9228808336140055,0.0014947054983599872,1.0,1.0,0.15815090475462057,359624.8411538166,1557510.159340306,4.330930406095437,1557510.159340306,4.330930406095437,0.7608717488908574,0.09233542001820845,4.028046144702076,101325.0,128623.63158640933,1.2694165466213603,1.0,0.0,4.028046144701315,1.2825981334961656,1.282905331696846,3.1405364155039277,22944.77272445552,2339.7156750221047,19503.057954002903,1988.7584398344902,0.85,0.8500000496067546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.764350013339,4632.441516551485,5.542190630905102,5.296732834273208,-1.9580449324875073,7.254777766760716,3.553456539078725,3.5,1.0152732968796356,0.6,0.00023949996529464576,1.0002340298853432,0.00023944392825956906,198.720428776196,0.0,1.1146594549607178e-05,31.589448953586743,0.027177438539299763,8.011263827364376e-05,0.000159387327021002,0.0006420195081213161,0.0923354200130335,0.0923354200130335,0.0923354200130335,0.09233542002879047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4167211298,595.6580174797376,0.0,0.0923354200130335,0.09233542001820845,0.09233542001820845,0.3750092976558437,0.3750092976558437,0.5,10.000148088981858,0.0,0.0,0.0,0.0,0.0,0.0,25887.621599950155,19697.15992137881,0.7608717488908574,1.0521207877723813,0.6550240946113394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500181440036275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.048853710774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.773998415854,1427.2720350286697,0.3750092976558437,6.17534620354742,3.553456539078725,,,,
3081.0,-29.75768846560219,5.295414683210024,35.03457666499811,24.77820039438086,5.474049264426778,-26.234550102498606,-39.86225287718696,1.950753890369823,-4.64350860209629,-4.643508602065023,40.068978167967636,42735.784520707944,25908.178127583673,25908.178127583673,68643.96264829162,78157.52171726,78157.52171726,25908.178127583673,104065.69984484366,104065.69984484366,104065.69984484366,129953.999742187,125452.55458375372,4501.445158433283,0.0,92422.43463672136,57000.69744058835,39357.485773481116,25888.299897343342,65245.78567082446,19697.836531340836,1427.3402693770747,0.0,0.8884718224800521,2.922773741263296,0.0014947054983599872,1.0,1.0,0.15143256329480437,359610.9011812741,1557509.5179083121,4.331096506785807,1557509.5179083121,4.331096506785807,0.760877949090903,0.09233593604293029,4.028046144702076,101325.0,128623.71565731025,1.269417376336642,1.0,0.0,4.028046144702145,1.282603876468999,1.2829110041681326,3.1405223534730484,22944.73084879646,2339.711404893257,19503.02450098818,1988.7550285763416,0.85,0.850000142930907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.842072599363,4632.441516551485,5.54204350119958,5.295414683210024,-1.95909008077233,7.254504763982354,3.5535550058467695,3.5,1.015301430241934,0.6,0.00023944392825956906,1.000231981244438,0.00023938839464187603,198.72226971094548,0.0,1.113570363778996e-05,31.558584109496746,0.027188574242937552,8.009378386893066e-05,0.00015935014439063839,0.00064186973477043,0.09233593604189799,0.09233593604189799,0.09233593604189799,0.09233593604916154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3448932619,595.6580401060673,0.0,0.09233593604189799,0.09233593604293029,0.09233593604293029,0.3750093047120174,0.3750093047120174,0.5,10.000148089002437,0.0,0.0,0.0,0.0,0.0,0.0,25888.299897343342,19697.836531340836,0.760877949090903,1.052082704538367,0.6549968565987832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500316144153722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.01798886668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.737093754702,1427.3402693770747,0.3750093047120174,6.17534620354742,3.5535550058467695,,,,
3082.0,-29.759917499998398,5.294100594755114,35.03456944079648,24.777011770661943,5.473019556927977,-26.236659332120016,-39.86431856229899,1.9496046937423765,-4.644417142413715,-4.6444171424151515,40.06894489253096,42734.69855046867,25907.690614592244,25907.690614592244,68642.38916506091,78156.87027292332,78156.87027292332,25907.690614592244,104064.56088751556,104064.56088751556,104064.56088751556,129953.46270178977,125451.99643784142,4501.466263948354,0.0,92422.26550702611,57000.09378506839,39357.96857995302,25888.901814274206,65246.870394227226,19698.43774382375,1427.4018391446962,0.0,0.8884673791739977,2.922676201312193,0.0014947054983599872,1.0,1.0,0.1439996548832596,359598.20464113203,1557508.0810925257,4.331245431680815,1557508.0810925257,4.331245431680815,0.7608834814678289,0.09233637566571065,4.028046144702076,101325.0,128623.7828026788,1.2694180390099068,1.0,0.0,4.028046144702256,1.2826093488780543,1.2829164066559458,3.1405089540517976,22944.68886077319,2339.7071233064494,19502.9823756539,1988.7507329877076,0.85,0.8499998624516841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.918567506057,4632.441516551485,5.541848535003102,5.294100594755114,-1.960069825944554,7.254170420699667,3.553651918333164,3.5,1.0153291195237613,0.6,0.00023938839464187603,1.0002315684549976,0.00023933297267516364,198.72410736666365,0.0,1.103576655321827e-05,31.27536241182058,0.027199610009490772,8.007508498220371e-05,0.00015931330965967232,0.000641721362774371,0.09233637566519504,0.09233637566519504,0.09233637566519504,0.09233637566666873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.18399790843,595.6580907893335,0.0,0.09233637566519504,0.09233637566571065,0.09233637566571065,0.3750093117674101,0.3750093117674101,0.5,10.00014808904498,0.0,0.0,0.0,0.0,0.0,0.0,25888.901814274206,19698.43774382375,0.7608834814678289,1.052041097915006,0.6549693233140828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500449669146136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.73476716901,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.700509843147,1427.4018391446962,0.3750093117674101,6.17534620354742,3.553651918333164,,,,
3083.0,-29.762140726339474,5.292789844829288,35.0345617246349,24.775871692132228,5.472043555764162,-26.238757984022342,-39.866375097166724,1.9485045606611702,-4.645357885003875,-4.645357884995208,40.06891624980847,42733.59986689499,25907.289991128728,25907.289991128728,68640.88985802371,78156.19807377507,78156.19807377507,25907.289991128728,104063.4880649038,104063.4880649038,104063.4880649038,129953.01754102204,125451.52893171231,4501.488609309736,0.0,92422.09442281627,56999.49622042309,39358.44244710353,25889.529476118238,65247.97192322177,19699.064713774424,1427.4657663018393,0.0,0.8884627573910794,2.922575206867562,0.0014947054983599872,1.0,1.0,0.13672102463488045,359585.05845582054,1557506.8443162108,4.331400339615529,1557506.8443162108,4.331400339615529,0.7608892518477711,0.0923368397853187,4.028046144702076,101325.0,128623.8559610654,1.2694187610270458,1.0,0.0,4.02804614470398,1.2826145923496008,1.28292158029406,3.1404961153008273,22944.646387523455,2339.702792240312,19502.949351840718,1988.7473654959358,0.85,0.8499999966199427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.99429487361,4632.441516551485,5.541673071031875,5.292789844829288,-1.9610725620211653,7.253862406850454,3.5537478594546164,3.5,1.0153565312727475,0.6,0.00023933297267516364,1.0002309692097056,0.0002392777068923026,198.7259402638884,0.0,1.1013680863423483e-05,31.212771566942152,0.027210623690354194,8.005647293377657e-05,0.00015927649974138708,0.0006415730907249354,0.0923368397786264,0.0923368397786264,0.0923368397786264,0.0923368398079278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.04550114606,595.6581344168885,0.0,0.0923368397786264,0.0923368397853187,0.0923368397853187,0.3750093188222663,0.3750093188222663,0.5,10.0001480894534,0.0,0.0,0.0,0.0,0.0,0.0,25889.529476118238,19699.064713774424,0.7608892518477711,1.052000358552055,0.6549414274083528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500582956476618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67217632413,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.663931905223,1427.4657663018393,0.3750093188222663,6.17534620354742,3.5537478594546164,,,,
3084.0,-29.76435978709159,5.291481885709631,35.03455378531198,24.77465313803407,5.470979049790738,-26.240861729622207,-39.868436102382816,1.9473250643428057,-4.646323734164923,-4.646323734132741,40.068894378671665,42732.537866421204,25906.955094360233,25906.955094360233,68639.49296078144,78155.56629265334,78155.56629265334,25906.955094360233,104062.52138701358,104062.52138701358,104062.52138701358,129952.7010287942,125451.18883973593,4501.5121890582595,0.0,92421.92674879842,56998.898322753754,39358.92047338296,25890.17964178061,65249.10011516357,19699.71416761361,1427.5316248232343,0.0,0.8884579850856482,2.9224715199472957,0.0014947054983599872,1.0,1.0,0.1297756297578303,359571.56181689847,1557505.8999328671,4.331560293764229,1557505.8999328671,4.331560293764229,0.7608952290088764,0.09233732786625216,4.028046144702076,101325.0,128623.9270037605,1.269419462163933,1.0,0.0,4.028046144700999,1.2826202055660432,1.2829271239653,3.140482371337997,22944.60476088567,2339.698547504568,19502.910731655298,1988.7434273330136,0.85,0.8499998555173403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.069087664407,4632.441516551485,5.541512779504817,5.291481885709631,-1.9620933410592643,7.253575226768895,3.553842617551584,3.5,1.0153836050147382,0.6,0.0002392777068923026,1.0002305405907361,0.0002392225563828367,198.72776975652144,0.0,1.0982744663482125e-05,31.125098376308344,0.027221606435017677,8.003782444011135e-05,0.00015923988245219125,0.0006414255945943607,0.09233732786606237,0.09233732786606237,0.09233732786606237,0.0923373278662781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.93974859465,595.6581677297443,0.0,0.09233732786606237,0.09233732786625216,0.09233732786625216,0.3750093258781607,0.3750093258781607,0.5,10.000148089471546,0.0,0.0,0.0,0.0,0.0,0.0,25890.17964178061,19699.71416761361,0.7608952290088764,1.051960760219434,0.6549138270259511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500715898836893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5845031335,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.62739602086,1427.5316248232343,0.3750093258781607,6.17534620354742,3.553842617551584,,,,
3085.0,-29.766575098387882,5.290177796009495,35.03454528062276,24.77346381582322,5.469947019453531,-26.242958831698434,-39.87049232292918,1.946175119411395,-4.6472391079112185,-4.647239107892734,40.068862187681745,42731.47230397577,25906.490763966012,25906.490763966012,68637.96306794178,78154.92151723716,78154.92151723716,25906.490763966012,104061.41228120317,104061.41228120317,104061.41228120317,129952.19880444994,125450.66524098263,4501.53356346731,0.0,92421.75792295928,56998.308702518945,39359.388022711486,25890.78652324677,65250.17454595826,19700.32094557234,1427.5937065953617,0.0,0.8884535030854148,2.9223732544018803,0.0014947054983599872,1.0,1.0,0.12244235014060223,359558.7708810469,1557504.5099455586,4.3317105187814455,1557504.5099455586,4.3317105187814455,0.7609008296400673,0.09233777279336472,4.028046144702076,101325.0,128624.00439353022,1.2694202259415763,1.0,0.0,4.02804614470217,1.282625680810748,1.2829325297790344,3.140468965314921,22944.562848297515,2339.694273610001,19502.878358948285,1988.7401262355938,0.85,0.8499999972932758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.142819885969,4632.441516551485,5.541326064686489,5.290177796009495,-1.9630767677075456,7.25325456371704,3.5539360329585366,3.5,1.0154102951310104,0.6,0.0002392225563828367,1.0002301551871275,0.00023916751073964758,198.72959618748465,0.0,1.095993774709258e-05,31.06046357526037,0.02723256637276477,8.001922324123322e-05,0.00015920333314160348,0.0006412783722847561,0.0923377727976582,0.0923377727976582,0.0923377727976582,0.0923377727994555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7841003777,595.658216760076,0.0,0.0923377727976582,0.09233777279336472,0.09233777279336472,0.3750093329333247,0.3750093329333247,0.5,10.00014808878073,0.0,0.0,0.0,0.0,0.0,0.0,25890.78652324677,19700.32094557234,0.7609008296400673,1.0519199917173763,0.6548867125846278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450084859442601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.51986833245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.59086947958,1427.5937065953617,0.3750093329333247,6.17534620354742,3.5539360329585366,,,,
3086.0,-29.768782753400053,5.288877234332553,35.03453633146709,24.77229150189089,5.468932870073009,-26.245047274959273,-39.87253967262802,1.9450423306959865,-4.648168968691095,-4.64816896872969,40.068832354283266,42730.40321106144,25906.06740118643,25906.06740118643,68636.47061224787,78154.27310203966,78154.27310203966,25906.06740118643,104060.34050322609,104060.34050322609,104060.34050322609,129951.74557272968,125450.19005445637,4501.555518273303,0.0,92421.58839429657,56997.71850329182,39359.855434449724,25891.405069503577,65251.2605039533,19700.939513818397,1427.6568580528633,0.0,0.8884489397153427,2.922273436342531,0.0014947054983599872,1.0,1.0,0.11520907051186668,359545.77787671704,1557503.2217589084,4.331863472175033,1557503.2217589084,4.331863472175033,0.7609065425739805,0.09233822915105047,4.028046144702076,101325.0,128624.0720956597,1.2694208941096443,1.0,0.0,4.028046144700241,1.2826310758941768,1.2829378555462279,3.14045575567702,22944.520761226857,2339.6899819231703,19502.84671893504,1988.7368998521454,0.85,0.850000177466867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.215752060783,4632.441516551485,5.541149066707204,5.288877234332553,-1.9640702195273776,7.25294745385993,3.5540284357085117,3.5,1.0154366959167176,0.6,0.00023916751073964758,1.0002293638132733,0.00023911266694655474,198.7314163355361,0.0,1.0939198442854937e-05,31.00168838705089,0.027243505571207624,8.000070626138204e-05,0.00015916680447826555,0.0006411312331432267,0.09233822915912125,0.09233822915912125,0.09233822915912125,0.0923382291253446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.63985147804,595.6582621995371,0.0,0.09233822915912125,0.09233822915105047,0.09233822915105047,0.37500933998506203,0.37500933998506203,0.5,10.00014808813957,0.0,0.0,0.0,0.0,0.0,0.0,25891.405069503577,19700.939513818397,0.7609065425739805,1.0518796124726122,0.6548594292438624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500981068115626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.46109314424,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.554344083706,1427.6568580528633,0.37500933998506203,6.17534620354742,3.5540284357085117,,,,
3087.0,-29.770994277545324,5.287580033803775,35.03452698644002,24.77113427538427,5.467936540004772,-26.247137758254063,-39.874583460018016,1.9439247154593613,-4.649105666708067,-4.649105666705978,40.06880303407436,42729.30267573838,25905.6640634439,25905.6640634439,68634.96673918227,78153.61380785672,78153.61380785672,25905.6640634439,104059.27787130061,104059.27787130061,104059.27787130061,129951.30641531083,125449.72871920932,4501.577696101503,0.0,92421.41870416954,56997.107550337205,39360.34572648037,25892.028544010212,65252.37427049059,19701.563207095216,1427.720499382103,0.0,0.8884443399990423,2.9221728870466404,0.0014947054983599872,1.0,1.0,0.10799065618346049,359532.6897076278,1557501.9557323286,4.33201764490147,1557501.9557323286,4.33201764490147,0.7609123083425968,0.09233868997559203,4.028046144702076,101325.0,128624.13751506936,1.2694215397490192,1.0,0.0,4.028046144702604,1.2826363998589883,1.2829431104361175,3.14044272027904,22944.478634071173,2339.6856861488045,19502.804328097427,1988.7325771897058,0.85,0.8499998905678743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.287808018245,4632.441516551485,5.540977395876031,5.287580033803775,-1.9650681959108969,7.252648229714672,3.55411972926265,3.5,1.0154627797893285,0.6,0.00023911266694655474,1.0002297699971447,0.00023905773865062757,198.7332397029766,0.0,1.0899184678552118e-05,30.8882893790167,0.027254404755886176,7.998222545129524e-05,0.00015913044149525952,0.0006409847613697194,0.09233868997894043,0.09233868997894043,0.09233868997894043,0.09233868996124665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.4980815191,595.6583068581336,0.0,0.09233868997894043,0.09233868997559203,0.09233868997559203,0.3750093470342505,0.3750093470342505,0.5,10.000148088010587,0.0,0.0,0.0,0.0,0.0,0.0,25892.028544010212,19701.563207095216,0.7609123083425968,1.051838611338031,0.6548313858835642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501113086263073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.3476941362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.517898225018,1427.720499382103,0.3750093470342505,6.17534620354742,3.55411972926265,,,,
3088.0,-29.773194206024847,5.2862860752152985,35.03451745265261,24.769834242202364,5.466778332365337,-26.249233394955663,-39.876646909955866,1.9426630682294308,-4.6500472261495815,-4.650047226241794,40.068778897779104,42728.334202374586,25905.2750305931,25905.2750305931,68633.60923296769,78153.03163497029,78153.03163497029,25905.2750305931,104058.30666556339,104058.30666556339,104058.30666556339,129950.96594595117,125449.36550405112,4501.600441900046,0.0,92421.25388092466,56996.55644824218,39360.77492520275,25892.65928038779,65253.43420559054,19702.194221471986,1427.7846320771525,0.0,0.8884396971211874,2.9220718186578414,0.0014947054983599872,1.0,1.0,0.10111454770384398,359519.5339881502,1557500.9135413293,4.332173265424473,1557500.9135413293,4.332173265424473,0.7609181431740877,0.09233916140933539,4.028046144702076,101325.0,128624.22899089068,1.2694224425451832,1.0,0.0,4.028046144703487,1.2826423956020658,1.282949037155899,3.1404280402031555,22944.43771516435,2339.681513581534,19502.771906729402,1988.7292711302437,0.85,0.849999993411898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.358952694151,4632.441516551485,5.540809869938505,5.2862860752152985,-1.9660693045068802,7.252355379722179,3.554209869160356,3.5,1.015488534045816,0.6,0.00023905773865062757,1.000228569234486,0.0002390031098927596,198.73505353916644,0.0,1.091607820097044e-05,30.936165621550227,0.027265320834087146,7.996357084780425e-05,0.00015909416780282332,0.0006408386492627476,0.09233916141439749,0.09233916141439749,0.09233916141439749,0.09233916139270021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3813780647,595.6583436205777,0.0,0.09233916141439749,0.09233916140933539,0.09233916140933539,0.3750093540834473,0.3750093540834473,0.5,10.000148087679154,0.0,0.0,0.0,0.0,0.0,0.0,25892.65928038779,19702.194221471986,0.7609181431740877,1.051800722345546,0.6548059074983347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501245338084436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.395570378736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.481301266194,1427.7846320771525,0.3750093540834473,6.17534620354742,3.554209869160356,,,,
3089.0,-29.77538649235261,5.284997199554527,35.034506882137634,24.768845282401912,5.465968201412422,-26.251287567261077,-39.87864753054453,1.9417153919285977,-4.650901652549408,-4.650901652539449,40.06872991792522,42727.13793025291,25904.665079292,25904.665079292,68631.8030095449,78152.29968601935,78152.29968601935,25904.665079292,104056.96476531135,104056.96476531135,104056.96476531135,129950.17472010947,125448.55593623208,4501.618783877395,0.0,92421.07737472876,56995.915618188854,39361.2908405999,25893.209954798116,65254.50079539801,19702.746172692936,1427.8420322898783,0.0,0.8884355807783055,2.921980105648502,0.0014947054983599872,1.0,1.0,0.09308097329960674,359507.5960415788,1557498.7986289025,4.332311238421705,1557498.7986289025,4.332311238421705,0.7609232770710198,0.09233954750618353,4.028046144702076,101325.0,128624.27603718957,1.269422906856053,1.0,0.0,4.0280461446999825,1.282646926855228,1.2829534994192924,3.140416945899501,22944.39389585604,2339.6770452556216,19502.73395094484,1988.725400717354,0.85,0.8499999624948561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.429162155069,4632.441516551485,5.540596206435012,5.284997199554527,-1.9670059147984156,7.252003114352943,3.554298825042505,3.5,1.0155139500121444,0.6,0.0002390031098927596,1.000227779230022,0.0002389486823458801,198.73686110338852,0.0,1.0856649119668213e-05,30.767743605139714,0.027276177483206814,7.994548809297113e-05,0.00015905762179978846,0.0006406914402761188,0.09233954750633186,0.09233954750633186,0.09233954750633186,0.09233954750571421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1445482233,595.6584182237473,0.0,0.09233954750633186,0.09233954750618353,0.09233954750618353,0.37500936113183786,0.37500936113183786,0.5,10.000148087671027,0.0,0.0,0.0,0.0,0.0,0.0,25893.209954798116,19702.746172692936,0.7609232770710198,1.0517558509065337,0.6547768722378485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501376898754073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.227148362326,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16668.444862889733,1427.8420322898783,0.37500936113183786,6.17534620354742,3.554298825042505,,,,
3090.0,-29.777577325597722,5.283709469568322,35.034496800756735,24.76756110498684,5.464827125925298,-26.253373419316883,-39.88069802345706,1.940469467330004,-4.651937571952772,-4.65193757198202,40.06872288964337,42726.15524043177,25904.527598285822,25904.527598285822,68630.68283871759,78151.71252447118,78151.71252447118,25904.527598285822,104056.24012275701,104056.24012275701,104056.24012275701,129950.15905935015,125448.51359755092,4501.645461799226,0.0,92420.91328264144,56995.355989217234,39361.7303260269,25893.918936593145,65255.64926262004,19703.455342183534,1427.9131755409646,0.0,0.8884304022690417,2.9218689144673435,0.0014947054983599872,1.0,1.0,0.0868598685433426,359493.12271288456,1557498.4951518162,4.332484814725481,1557498.4951518162,4.332484814725481,0.7609298302984457,0.09234009615935107,4.028046144702076,101325.0,128624.36016376656,1.2694237371208148,1.0,0.0,4.028046144703287,1.282652848353207,1.2829593525173189,3.140402447843677,22944.353158465892,2339.6728911979008,19502.703717513097,1988.722317765302,0.85,0.8500001539732702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.4988790149455,4632.441516551485,5.540484185453064,5.283709469568322,-1.9680749332244947,7.251784402792817,3.554387157676865,3.5,1.0155391879076758,0.6,0.0002389486823458801,1.000227632319969,0.00023889430228162437,198.73866749841991,0.0,1.0816759824389731e-05,30.6546973423205,0.027286994243031205,7.992695848633424e-05,0.00015902172385954587,0.0006405468417163218,0.09234009616662507,0.09234009616662507,0.09234009616662507,0.09234009614931854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1105686144,595.6584289275362,0.0,0.09234009616662507,0.09234009615935107,0.09234009615935107,0.3750093681808766,0.3750093681808766,0.5,10.00014808686295,0.0,0.0,0.0,0.0,0.0,0.0,25893.918936593145,19703.455342183534,0.7609298302984457,1.05172017463982,0.6547502894114381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501508004671204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.114102099506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.4085042801,1427.9131755409646,0.3750093681808766,6.17534620354742,3.554387157676865,,,,
3091.0,-29.7797613973976,5.282426758269517,35.03448582344578,24.766483471635752,5.463916292887956,-26.255430522398974,-39.882710308860965,1.9394321745014809,-4.652794291153555,-4.652794291132882,40.068676877010624,42725.043205676186,25903.925355857824,25903.925355857824,68628.96856153401,78151.02921557928,78151.02921557928,25903.925355857824,104054.9545714371,104054.9545714371,104054.9545714371,129949.42773303746,125447.76361770468,4501.664115332778,0.0,92420.74054034991,56994.75453067574,39362.20667741575,25894.473161600352,65256.6798390161,19704.01115760687,1427.970827438352,0.0,0.8884262634706788,2.9217769603982067,0.0014947054983599872,1.0,1.0,0.07904102817929015,359481.15342182905,1557496.5083612455,4.332623542390883,1557496.5083612455,4.332623542390883,0.760935008588107,0.09234048804979308,4.028046144702076,101325.0,128624.41717608615,1.2694242997886618,1.0,0.0,4.028046144704437,1.2826577970201531,1.2829642326121593,3.140390331747063,22944.310273581927,2339.6685181567536,19502.661488042722,1988.7180115577412,0.85,0.8499999021760999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.567172561772,4632.441516551485,5.540274452236114,5.282426758269517,-1.9690125177675633,7.25143927603708,3.5544736877969503,3.5,1.0155639107991286,0.6,0.00023889430228162437,1.0002269337741936,0.00023884010139598577,198.74046834722617,0.0,1.0807421508664044e-05,30.6282325555539,0.027297801664539868,7.990877800801827e-05,0.00015898552427360608,0.0006404010281137372,0.0923404880497366,0.0923404880497366,0.0923404880497366,0.09234048804917896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8880859348,595.6584990112312,0.0,0.0923404880497366,0.09234048804979308,0.09234048804979308,0.3750093752272263,0.3750093752272263,0.5,10.000148086879468,0.0,0.0,0.0,0.0,0.0,0.0,25894.473161600352,19704.01115760687,0.760935008588107,1.051677295425344,0.6547229082306368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501639025948474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08763731274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.372101704346,1427.970827438352,0.3750093752272263,6.17534620354742,3.5544736877969503,,,,
3092.0,-29.78194107315621,5.281146436275401,35.0344748731577,24.765317898150556,5.462906604763063,-26.25749338871387,-39.88473090631885,1.9383060172836901,-4.653771078447903,-4.653771078463888,40.06865570207129,42723.98490482037,25903.6386392978,25903.6386392978,68627.62354411816,78150.39026368386,78150.39026368386,25903.6386392978,104054.02890298166,104054.02890298166,104054.02890298166,129949.15858435034,125447.47054926257,4501.688035087784,0.0,92420.57170997154,56994.166351403845,39362.67262063077,25895.129681368686,65257.80230199946,19704.668758777032,1428.037486626389,0.0,0.888421432339938,2.921672121873008,0.0014947054983599872,1.0,1.0,0.07223294648082401,359467.5070314422,1557495.5940447084,4.332785477349073,1557495.5940447084,4.332785477349073,0.7609411113686897,0.09234098296509684,4.028046144702076,101325.0,128624.48766202031,1.2694249954307457,1.0,0.0,4.028046144702832,1.2826631597057876,1.282969527053877,3.14037720209101,22944.268359866863,2339.664244147274,19502.627706304673,1988.7145667791422,0.85,0.8499999825846632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.634966453307,4632.441516551485,5.540132800176005,5.281146436275401,-1.970037344444787,7.251183780720188,3.5545595856710914,3.5,1.0155884530488832,0.6,0.00023884010139598577,1.000226481000586,0.0002387860208990466,198.7422655999528,0.0,1.0771909396648152e-05,30.527591230100864,0.027308573573936516,7.98905262791909e-05,0.00015894957511679487,0.0006402562232512386,0.09234098296437972,0.09234098296437972,0.09234098296437972,0.09234098296673532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7856995496,595.6585312637028,0.0,0.09234098296437972,0.09234098296509684,0.09234098296509684,0.3750093822747234,0.3750093822747234,0.5,10.000148086933116,0.0,0.0,0.0,0.0,0.0,0.0,25895.129681368686,19704.668758777032,0.7609411113686897,1.051638595282812,0.6546954294768111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450176964511028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.98699598729,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16668.3357615551,1428.037486626389,0.3750093822747234,6.17534620354742,3.5545595856710914,,,,
3093.0,-29.784122832705943,5.279869724804191,35.034463616529344,24.764109856355958,5.461849833578957,-26.259562997529127,-39.886760025378294,1.9371369757185786,-4.654691257103252,-4.654691257109249,40.06862496276966,42722.95295231544,25903.205376536203,25903.205376536203,68626.15832885164,78149.77009757889,78149.77009757889,25903.205376536203,104052.9754741151,104052.9754741151,104052.9754741151,129948.71485154916,125447.00519818263,4501.709653366528,0.0,92420.40466898913,56993.58750229105,39363.130185220085,25895.739377434053,65258.86956265414,19705.280022649153,1428.099967235785,0.0,0.8884169196970526,2.921573361867686,0.0014947054983599872,1.0,1.0,0.06511363961152483,359454.65187443234,1557494.2667471673,4.332936737987311,1557494.2667471673,4.332936737987311,0.7609468003767692,0.09234143259773459,4.028046144702076,101325.0,128624.5642723247,1.2694257515156644,1.0,0.0,4.028046144701341,1.2826687221470825,1.2829750214528017,3.140363583481989,22944.226890386024,2339.6600154370785,19502.592100437283,1988.7109359911167,0.85,0.8499999670335008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.70164129298,4632.441516551485,5.539961136051689,5.279869724804191,-1.971020441989967,7.250890166794157,3.554644066466649,3.5,1.0156125904190427,0.6,0.0002387860208990466,1.0002267015893098,0.00023873189999789815,198.7440645995046,0.0,1.0748080486463017e-05,30.46006009863619,0.027319321654422978,7.987220145446433e-05,0.00015891381944458229,0.0006401121977536315,0.09234143259721507,0.09234143259721507,0.09234143259721507,0.0923414326020259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6370679476,595.6585780837478,0.0,0.09234143259721507,0.09234143259773459,0.09234143259773459,0.3750093893232874,0.3750093893232874,0.5,10.000148086808675,0.0,0.0,0.0,0.0,0.0,0.0,25895.739377434053,19705.280022649153,0.7609468003767692,1.0515989441552402,0.6546689092016484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45019000036033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.919464855826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.299436670826,1428.099967235785,0.3750093893232874,6.17534620354742,3.554644066466649,,,,
3094.0,-29.786291841921887,5.278597188795586,35.03445183393748,24.762979277316504,5.460878072673578,-26.261612164836325,-39.88876350978387,1.9360463041035962,-4.655583629224566,-4.655583629201376,40.06858727410728,42721.86985847742,25902.704321033827,25902.704321033827,68624.57417951124,78149.11920813368,78149.11920813368,25902.704321033827,104051.82352916751,104051.82352916751,104051.82352916751,129948.14772531888,125446.41777613718,4501.729949181697,0.0,92420.23378844839,56992.984438932035,39363.6103883515,25896.324196151378,65259.93458450288,19705.866804731966,1428.1603296847716,0.0,0.888412571499892,2.9214775887722384,0.0014947054983599872,1.0,1.0,0.057703193588622526,359442.18552705395,1557492.6393827477,4.333082487518763,1557492.6393827477,4.333082487518763,0.7609522747502746,0.09234185650057689,4.028046144702076,101325.0,128624.6266852253,1.269426367483102,1.0,0.0,4.028046144704631,1.2826739192946932,1.2829801504184009,3.1403508593337475,22944.184467699044,2339.6556895269073,19502.558600206678,1988.707519918288,0.85,0.8500000785672942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.767491004664,4632.441516551485,5.539775955683419,5.278597188795586,-1.9719825326310958,7.250579721426682,3.554727502566626,3.5,1.0156364293047502,0.6,0.00023873189999789815,1.0002253805951162,0.00023867810658419498,198.74585311399383,0.0,1.0756207874031053e-05,30.483093115004003,0.02733007786229701,7.985411194683876e-05,0.0001588777880510594,0.0006399670616378633,0.09234185650028888,0.09234185650028888,0.09234185650028888,0.09234185650175229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4548337792,595.6586354888492,0.0,0.09234185650028888,0.09234185650057689,0.09234185650057689,0.37500939637199143,0.37500939637199143,0.5,10.000148086825421,0.0,0.0,0.0,0.0,0.0,0.0,25896.324196151378,19705.866804731966,0.7609522747502746,1.051557507932399,0.6546416285961536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502030488959292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.942497872195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.262997385405,1428.1603296847716,0.37500939637199143,6.17534620354742,3.554727502566626,,,,
3095.0,-29.78845652919105,5.277327882120208,35.034439876468696,24.761809093784564,5.459861440297883,-26.26366222671906,-39.8907745379023,1.934915380982317,-4.656518285914672,-4.656518285918911,40.06855866327032,42720.836976086925,25902.31680104675,25902.31680104675,68623.15377713367,78148.48968598641,78148.48968598641,25902.31680104675,104050.80648703316,104050.80648703316,104050.80648703316,129947.7516320016,125445.99950471886,4501.752127282739,0.0,92420.06557874332,56992.41286959109,39364.0585657247,25896.945144968446,65261.00371069314,19706.4896937527,1428.2238765980396,0.0,0.8884079781699219,2.921377280179355,0.0014947054983599872,1.0,1.0,0.050681435823833,359429.12883223535,1557491.4039915754,4.333236454852103,1557491.4039915754,4.333236454852103,0.7609580814817265,0.09234231718705453,4.028046144702076,101325.0,128624.70023334461,1.2694270933466036,1.0,0.0,4.0280461447021025,1.282679303495046,1.2829854669009104,3.140337677334039,22944.142708071915,2339.651431230024,19502.520636956513,1988.703648744119,0.85,0.8499999710207253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.832654861016,4632.441516551485,5.539615874430105,5.277327882120208,-1.9729749590363528,7.250302841156561,3.5548100704120373,3.5,1.015660020117725,0.6,0.00023867810658419498,1.0002249354426,0.00023862443149208213,198.74763809293867,0.0,1.069121789834991e-05,30.298911523923646,0.027340769080195358,7.983595813573702e-05,0.00015884214844845798,0.000639823503674006,0.09234231718681767,0.09234231718681767,0.09234231718681767,0.09234231718725622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.31649316166,595.6586790671562,0.0,0.09234231718681767,0.09234231718705453,0.09234231718705453,0.37500940342137234,0.37500940342137234,0.5,10.000148086844263,0.0,0.0,0.0,0.0,0.0,0.0,25896.945144968446,19706.4896937527,0.7609580814817265,1.0515185160397653,0.6546150771059476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502160213971578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.75831628111,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.226740806356,1428.2238765980396,0.37500940342137234,6.17534620354742,3.5548100704120373,,,,
3096.0,-29.790616234461478,5.2760623652255925,35.034427563023314,24.760662170033925,5.458870384503124,-26.265705186256355,-39.89277313286436,1.933807959810382,-4.657425957806879,-4.657425957816198,40.06852447748421,42719.77420308906,25901.86202735507,25901.86202735507,68621.63623044413,78147.8508815414,78147.8508815414,25901.86202735507,104049.71290889647,104049.71290889647,104049.71290889647,129947.2557918051,125445.48267027958,4501.773121525518,0.0,92419.89648940826,56991.81981089321,39364.5296427945,25897.542882908638,65262.07252570314,19707.089720245585,1428.2854027341891,0.0,0.8884035402365752,2.9212798702341347,0.0014947054983599872,1.0,1.0,0.04345112499646575,359416.4494578942,1557489.9278810036,4.333385214366668,1557489.9278810036,4.333385214366668,0.7609636871477676,0.09234275471159262,4.028046144702076,101325.0,128624.76270192133,1.2694277098635216,1.0,0.0,4.0280461447016105,1.282684577908827,1.2829906737218468,3.140324764229284,22944.10073006844,2339.647150664951,19502.48152186826,1988.6996601151525,0.85,0.8499998213619282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.89691312182,4632.441516551485,5.539442487422574,5.2760623652255925,-1.9739471226684322,7.250009487894024,3.554891491546291,3.5,1.0156832832989402,0.6,0.00023862443149208213,1.0002244216701703,0.0002385708910142667,198.7494189918867,0.0,1.0667797781849535e-05,30.232538913761584,0.027351436877977208,7.981792034034877e-05,0.00015880651115173335,0.0006396799549983267,0.09234275471145224,0.09234275471145224,0.09234275471145224,0.09234275471163425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1511962899,595.6587311368772,0.0,0.09234275471145224,0.09234275471159262,0.09234275471159262,0.3750094104713033,0.3750094104713033,0.5,10.000148086862021,0.0,0.0,0.0,0.0,0.0,0.0,25897.542882908638,19707.089720245585,0.7609636871477676,1.0514780419119825,0.6545880715980035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502289682702558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.69194367095,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.19049851,1428.2854027341891,0.3750094104713033,6.17534620354742,3.554891491546291,,,,
3097.0,-29.792772493189645,5.274800385435014,35.03441502405744,24.759479204099648,5.457838386694853,-26.26774930054088,-39.894779411237664,1.9326640880304031,-4.6583439252560765,-4.65834392528431,40.068493343700446,42718.75831969676,25901.437574817784,25901.437574817784,68620.19589451455,78147.23186262106,78147.23186262106,25901.437574817784,104048.66943743885,104048.66943743885,104048.66943743885,129946.81936936537,125445.02472469865,4501.794644666712,0.0,92419.72900454827,56991.255452358135,39364.97061354459,25898.149931926528,65263.120545471116,19707.699189758914,1428.347731698955,0.0,0.8883990394768702,2.9211813579947448,0.0014947054983599872,1.0,1.0,0.036383795881931746,359403.6266205983,1557488.5835536453,4.333536080863747,1557488.5835536453,4.333536080863747,0.7609693835876594,0.09234320247766709,4.028046144702076,101325.0,128624.83491381437,1.2694284225394954,1.0,0.0,4.0280461447037945,1.2826900220540283,1.2829960504868099,3.140311435690275,22944.059150390854,2339.6429107178146,19502.45208961785,1988.69665886086,0.85,0.8500000789653485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.960403487981,4632.441516551485,5.539276499325549,5.274800385435014,-1.9749262321727517,7.249726617607765,3.5549719404199487,3.5,1.015706268691414,0.6,0.0002385708910142667,1.0002240674467686,0.00023851744701890339,198.75119707681665,0.0,1.0641138858366209e-05,30.156987524609836,0.027362078016835573,7.979981698965574e-05,0.00015877107402461097,0.0006395372126150421,0.09234320248120187,0.09234320248120187,0.09234320248120187,0.09234320248927463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0006601189,595.6587785568297,0.0,0.09234320248120187,0.09234320247766709,0.09234320247766709,0.3750094175216702,0.3750094175216702,0.5,10.000148086153743,0.0,0.0,0.0,0.0,0.0,0.0,25898.149931926528,19707.699189758914,0.7609693835876594,1.0514390872055288,0.6545619940121175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502418855660755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.6163922818,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.154283863445,1428.347731698955,0.3750094175216702,6.17534620354742,3.5549719404199487,,,,
3098.0,-29.79492247586833,5.273542442372632,35.0344020758006,24.758343526069098,5.456858828678417,-26.26978229392431,-39.896768890880026,1.9315680139475666,-4.659237225140146,-4.659237225144777,40.068456456707786,42717.70005714455,25900.953167488828,25900.953167488828,68618.65322463338,78146.59209074963,78146.59209074963,25900.953167488828,104047.54525823846,104047.54525823846,104047.54525823846,129946.28049618035,125444.46546584094,4501.81503033941,0.0,92419.55956380579,56990.66753072217,39365.43559231513,25898.735237941884,65264.17083025702,19708.287253719267,1428.408193650334,0.0,0.8883946831263128,2.9210854954891823,0.0014947054983599872,1.0,1.0,0.02908413035987678,359391.14870235213,1557486.9908091838,4.33368210773353,1557486.9908091838,4.33368210773353,0.7609748921193049,0.09234362806240647,4.028046144702076,101325.0,128624.90139106975,1.269429078618996,1.0,0.0,4.028046144702991,1.2826952431666727,1.283001204289197,3.1402986532933403,22944.01708514721,2339.63862125672,19502.41056413149,1988.6924244396905,0.85,0.8499998274825361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.023070809728,4632.441516551485,5.539098668947258,5.273542442372632,-1.9758866621633344,7.249429104535967,3.555051347125167,3.5,1.0157289563214762,0.6,0.00023851744701890339,1.000223419136044,0.0002384641695601628,198.75297001428436,0.0,1.0622058055025706e-05,30.102912527942852,0.027372700074890597,7.978186896809486e-05,0.00015873557805080852,0.0006393942331946147,0.09234362806180672,0.09234362806180672,0.09234362806180672,0.09234362806339341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.8223021522,595.6588347408818,0.0,0.09234362806180672,0.09234362806240647,0.09234362806240647,0.37500942456947495,0.37500942456947495,0.5,10.000148086194708,0.0,0.0,0.0,0.0,0.0,0.0,25898.735237941884,19708.287253719267,0.7609748921193049,1.051398529265022,0.6545352451998098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502547824669751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.562317285134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.11806627244,1428.408193650334,0.37500942456947495,6.17534620354742,3.555051347125167,,,,
3099.0,-29.79706903777484,5.272287960864391,35.03438892643758,24.757192201819294,5.45586145692798,-26.271813997311327,-39.89875812605021,1.9304560525201644,-4.6601555406529656,-4.660155540696171,40.06842475772228,42716.655656560586,25900.53778094349,25900.53778094349,68617.19343750407,78145.96104812101,78145.96104812101,25900.53778094349,104046.4988290645,104046.4988290645,104046.4988290645,129945.84049809013,125444.00398526843,4501.836512821693,0.0,92419.39105717248,56990.08565922618,39365.894886607006,25899.34166902563,65265.23655563264,19708.896540865542,1428.4705355138274,0.0,0.8883901823268657,2.920986951076549,0.0014947054983599872,1.0,1.0,0.022006875774138734,359378.321711507,1557485.6220786425,4.333832977629973,1557485.6220786425,4.333832977629973,0.7609805991492222,0.0923440751074959,4.028046144702076,101325.0,128624.97132024301,1.269429768766277,1.0,0.0,4.028046144702283,1.282700538060315,1.2830064321032466,3.1402856903710674,22943.97525180488,2339.634355442978,19502.376026989285,1988.688902631305,0.85,0.8499998719905844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.085038707249,4632.441516551485,5.538936432196272,5.272287960864391,-1.9768647674192392,7.24915272828363,3.555129868277074,3.5,1.0157513909363067,0.6,0.0002384641695601628,1.000223067543283,0.00023841098780682108,198.75474015864665,0.0,1.0589053159502699e-05,30.00937665403065,0.0273832891280501,7.976392688318731e-05,0.0001587002426769755,0.000639251900678275,0.09234407511350634,0.09234407511350634,0.09234407511350634,0.09234407509956938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6690326721,595.6588830218427,0.0,0.09234407511350634,0.0923440751074959,0.0923440751074959,0.3750094316182273,0.3750094316182273,0.5,10.000148085577457,0.0,0.0,0.0,0.0,0.0,0.0,25899.34166902563,19708.896540865542,0.7609805991492222,1.0513589938345538,0.6545085547977528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502676420477831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.46878141122,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.081902536334,1428.4705355138274,0.3750094316182273,6.17534620354742,3.555129868277074,,,,
3100.0,-29.79920926329776,5.271037179464693,35.03437548392895,24.756077548395865,5.4549041953321815,-26.27383611440632,-39.900738385599084,1.9293811586930907,-4.661061561766758,-4.661061561781371,40.068390001024454,42715.60144809022,25900.093767965078,25900.093767965078,68615.6952160553,78145.31615808042,78145.31615808042,25900.093767965078,104045.4099260455,104045.4099260455,104045.4099260455,129945.34694885122,125443.48953650927,4501.857412341948,0.0,92419.22102405655,56989.5063142854,39366.349677523496,25899.937022805716,65266.28670032921,19709.495024723376,1428.531943189794,0.0,0.8883857541077212,2.9208897285487367,0.0014947054983599872,1.0,1.0,0.014805477994286775,359365.6668002564,1557484.121320554,4.333981415609853,1557484.121320554,4.333981415609853,0.7609862142664108,0.09234451080416615,4.028046144702076,101325.0,128625.03523639812,1.269430399569683,1.0,0.0,4.028046144700656,1.2827056599518158,1.2830114869961113,3.1402731510932815,22943.933039499,2339.6300509857087,19502.344675100336,1988.685705628358,0.85,0.8500000693658835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.14617557782,4632.441516551485,5.538769062274805,5.271037179464693,-1.9778333185185084,7.2488704979832015,3.5552073370927086,3.5,1.015773524883631,0.6,0.00023841098780682108,1.0002224129043606,0.00023835797391756454,198.75650510538117,0.0,1.0570125566616343e-05,29.955735855790717,0.027393859253616717,7.974606945971031e-05,0.00015866491834711077,0.0006391096126475492,0.09234451080430175,0.09234451080430175,0.09234451080430175,0.09234451080206194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.50097534055,595.65893596111,0.0,0.09234451080430175,0.09234451080416615,0.09234451080416615,0.375009438665099,0.375009438665099,0.5,10.000148085595471,0.0,0.0,0.0,0.0,0.0,0.0,25899.937022805716,19709.495024723376,0.7609862142664108,1.0513191217864888,0.6544818712334489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450280481385158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.41514061298,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.045735663614,1428.531943189794,0.375009438665099,6.17534620354742,3.5552073370927086,,,,
