time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3101.0,-29.801344868765906,5.269789680780693,35.0343619316955,24.754920636210613,5.453899046101239,-26.275858862188933,-39.90272245192898,1.9282635059487407,-4.661985715227331,-4.661985715217088,40.06835995016291,42714.583148766025,25899.699842081354,25899.699842081354,68614.28299084738,78144.69404985508,78144.69404985508,25899.699842081354,104044.39389193643,104044.39389193643,104044.39389193643,129944.94226494504,125443.0630774766,4501.879187468445,0.0,92419.0530122842,56988.94211161189,39366.789889635904,25900.548373008613,65267.33826264452,19710.10961756369,1428.5947425471468,0.0,0.8883812177438515,2.9207905629238065,0.0014947054983599872,1.0,1.0,0.007829753903592973,359352.7589843772,1557482.823756437,4.334133479754773,1557482.823756437,4.334133479754773,0.7609919810849997,0.09234496351474543,4.028046144702076,101325.0,128625.1054996279,1.2694310930138455,1.0,0.0,4.028046144701726,1.2827109809253614,1.2830167412332634,3.1402601245342114,22943.891329010516,2339.625797699573,19502.311374721936,1988.6823099347828,0.85,0.8500001632270195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.20654278787,4632.441516551485,5.538613319385252,5.269789680780693,-1.9788146042251897,7.248604285005883,3.5552838313052404,3.5,1.0157953803729258,0.6,0.00023835797391756454,1.0002219366172111,0.0002383050852930704,198.75826626965585,0.0,1.0536855350674965e-05,29.86144806381285,0.02740439610896739,7.972818141434709e-05,0.00015862979250321743,0.0006389681241274752,0.09234496351453449,0.09234496351453449,0.09234496351453449,0.09234496351514106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3556718953,595.6589817327347,0.0,0.09234496351453449,0.09234496351474543,0.09234496351474543,0.3750094457130074,0.3750094457130074,0.5,10.00014808561518,0.0,0.0,0.0,0.0,0.0,0.0,25900.548373008613,19710.10961756369,0.7609919810849997,1.0512805457874552,0.6544557244984746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502932830383373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.320852821,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16668.009624177714,1428.5947425471468,0.3750094457130074,6.17534620354742,3.5552838313052404,,,,
3102.0,-29.803476977346367,5.268546061420679,35.03434809776202,24.753759952168934,5.452889493499218,-26.277878740225805,-39.90469848560167,1.9271419960891316,-4.662881012755747,-4.662881012739821,40.06832471788399,42713.54676962882,25899.234323154426,25899.234323154426,68612.78109278325,78144.07440917984,78144.07440917984,25899.234323154426,104043.30873233426,104043.30873233426,104043.30873233426,129944.44431188761,125442.54454912126,4501.899762766344,0.0,92418.88525963746,56988.35761234842,39367.25294143226,25901.13557955335,65268.38852098561,19710.700353957163,1428.6554030325985,0.0,0.888376844805372,2.920694496199788,0.0014947054983599872,1.0,1.0,0.0006803619981496922,359340.254551291,1557481.3024654097,4.334280066702352,1557481.3024654097,4.334280066702352,0.76099753593495,0.09234539266269096,4.028046144702076,101325.0,128625.17264499649,1.2694317556871106,1.0,0.0,4.028046144700817,1.2827163196700853,1.2830220134059522,3.140247054577188,22943.84968285238,2339.621550973307,19502.268475873963,1988.6779354697032,0.85,0.8499998363591721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.266045857582,4632.441516551485,5.538443294110045,5.268546061420679,-1.9797742166494605,7.248320278070139,3.555359231168008,3.5,1.0158169231908594,0.6,0.0002383050852930704,1.0002215770430614,0.00023825229405425124,198.76002457755482,0.0,1.0512051309842909e-05,29.791153412094804,0.027414908160277234,7.971036947717544e-05,0.00015859471581589497,0.000638826833612337,0.09234539266763779,0.09234539266763779,0.09234539266763779,0.09234539265861232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1853182359,595.6590353953218,0.0,0.09234539266763779,0.09234539266269096,0.09234539266269096,0.37500945276175224,0.37500945276175224,0.5,10.000148084968547,0.0,0.0,0.0,0.0,0.0,0.0,25901.13557955335,19710.700353957163,0.76099753593495,1.0512406181243823,0.6544293146734459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450306057271809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.25055816928,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.973533906057,1428.6554030325985,0.37500945276175224,6.17534620354742,3.555359231168008,,,,
3103.0,-29.805602088260745,5.267306383244335,35.034333910666255,24.752675333898537,5.451963915134902,-26.279884263482554,-39.90666103838009,1.9260973530994436,-4.663771582286756,-4.663771582331333,40.06828686043286,42712.484858028416,25898.761381188513,25898.761381188513,68611.24623921693,78143.42287884429,78143.42287884429,25898.761381188513,104042.1842600328,104042.1842600328,104042.1842600328,129943.90152332596,125441.98153258061,4501.91999074535,0.0,92418.71439564686,56987.776378794246,39367.70890761402,25901.717263293158,65269.42617090717,19711.285832456568,1428.7156630381842,0.0,0.8883725048867576,2.9205989392725002,0.0014947054983599872,1.0,1.0,-0.006605550377969394,359327.81649179576,1557479.6678223906,4.334425547758703,1557479.6678223906,4.334425547758703,0.7610030498012804,0.0923458152053053,4.028046144702076,101325.0,128625.23277517721,1.2694323491258546,1.0,0.0,4.028046144700615,1.2827212998156863,1.2830269270184371,3.1402348626165826,22943.807264274124,2339.617225482109,19502.23369174079,1988.674388475248,0.85,0.8499998917837747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.324831156533,4632.441516551485,5.538272535867299,5.267306383244335,-1.980729675390665,7.248036058635,3.5554337221290386,3.5,1.0158382063225824,0.6,0.00023825229405425124,1.0002208535859405,0.00023819968679925172,198.76177714185454,0.0,1.0492787925174457e-05,29.73656097994441,0.027425400948202408,7.969268269779816e-05,0.00015855961135645308,0.0006386854312298204,0.09234581520238724,0.09234581520238724,0.09234581520238724,0.09234581520177422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.0022663151,595.6590930579932,0.0,0.09234581520238724,0.0923458152053053,0.0923458152053053,0.37500945980849454,0.37500945980849454,0.5,10.000148085342296,0.0,0.0,0.0,0.0,0.0,0.0,25901.717263293158,19711.285832456568,0.7610030498012804,1.0512003898970896,0.6544026409269527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503188108026372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19596573713,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.937442501872,1428.7156630381842,0.37500945980849454,6.17534620354742,3.5554337221290386,,,,
3104.0,-29.807723370708327,5.2660697267446555,35.03431975146904,24.75149987675252,5.450936504116548,-26.28189619168965,-39.908632007986284,1.9249608851382176,-4.6647034433565295,-4.664703443375098,40.06825929116664,42711.4745930723,25898.39877996311,25898.39877996311,68609.87337303541,78142.81593328634,78142.81593328634,25898.39877996311,104041.21471324946,104041.21471324946,104041.21471324946,129943.54998347617,125441.60780640923,4501.942177066945,0.0,92418.54760277213,56987.20626331018,39368.15704384661,25902.33527022671,65270.492314073315,19711.907662818685,1428.7790763291969,0.0,0.888367920412342,2.920498954461588,0.0014947054983599872,1.0,1.0,-0.013421982790134734,359314.80209932826,1557478.4774135472,4.33457922777977,1557478.4774135472,4.33457922777977,0.7610088996676845,0.09234627585127239,4.028046144702076,101325.0,128625.30181353293,1.26943303048145,1.0,0.0,4.028046144699184,1.2827267078169338,1.2830322688239764,3.1402216233241043,22943.76585638833,2339.61300305286,19502.20134467601,1988.6710899926081,0.85,0.8500000159845569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.382918531393,4632.441516551485,5.538126203766145,5.2660697267446555,-1.9817148052603861,7.247784532005042,3.5555073293148762,3.5,1.0158592369471076,0.6,0.00023819968679925172,1.0002204594974382,0.0002381471849905324,198.76352657596522,0.0,1.0456311494259061e-05,29.63318677473018,0.027435857259696668,7.967492371632845e-05,0.00015852476308292327,0.000638545060775979,0.09234627585036598,0.09234627585036598,0.09234627585036598,0.09234627585662449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.8689620122,595.6591350497913,0.0,0.09234627585036598,0.09234627585127239,0.09234627585127239,0.37500946685771996,0.37500946685771996,0.5,10.000148085364202,0.0,0.0,0.0,0.0,0.0,0.0,25902.33527022671,19711.907662818685,0.7610088996676845,1.0511621858602418,0.6543764736375836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450331522688814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.09259153192,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.901420213973,1428.7790763291969,0.37500946685771996,6.17534620354742,3.5555073293148762,,,,
3105.0,-29.8098408225644,5.2648373077506605,35.03430522395493,24.750355642195814,5.449943493381169,-26.283901395867403,-39.91059815799815,1.9238559246373206,-4.665577733388204,-4.665577733396843,40.06822034587838,42710.46107235469,25897.890279278025,25897.890279278025,68608.35135163271,78142.19602257566,78142.19602257566,25897.890279278025,104040.08630185369,104040.08630185369,104040.08630185369,129942.9908278764,125441.02894466602,4501.961883210389,0.0,92418.37955970773,56986.644609599265,39368.5943890094,25902.904526022714,65271.49891503211,19712.481094987812,1428.8381880004886,0.0,0.8883636659064607,2.9204051492412986,0.0014947054983599872,1.0,1.0,-0.020667797639703167,359302.5920814825,1557476.7958032147,4.334721847623105,1557476.7958032147,4.334721847623105,0.7610143130931187,0.09234668791233637,4.028046144702076,101325.0,128625.3739140738,1.2694337420584634,1.0,0.0,4.028046144702089,1.2827319687190188,1.2830374636300175,3.1402087442512436,22943.724138131296,2339.608748974553,19502.164291990837,1988.6673116702277,0.85,0.8499999465901543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.440094286732,4632.441516551485,5.53794975603725,5.2648373077506605,-1.9826572317105118,7.247494539461172,3.5555797819095463,3.5,1.0158799376884418,0.6,0.0002381471849905324,1.000220065167629,0.00023809478862096297,198.7652728779892,0.0,1.0435444652667201e-05,29.57405014565885,0.027446292704349336,7.965721180590139e-05,0.00015848997318463102,0.0006384049254602883,0.09234668791257733,0.09234668791257733,0.09234668791257733,0.09234668791218742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6806520415,595.6591943687598,0.0,0.09234668791257733,0.09234668791233637,0.09234668791233637,0.37500947390752476,0.37500947390752476,0.5,10.000148085346368,0.0,0.0,0.0,0.0,0.0,0.0,25902.904526022714,19712.481094987812,0.7610143130931187,1.0511226567807854,0.6543508542366018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503442118860843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.03345490285,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16667.865403786,1428.8381880004886,0.37500947390752476,6.17534620354742,3.5555797819095463,,,,
3106.0,-29.811952352004692,5.263608742015763,35.034290443947874,24.749232257623248,5.448973150765575,-26.28589893391392,-39.91255561178548,1.9227720349683335,-4.66646762548811,-4.666467625503015,40.06818400578232,42709.43709647989,25897.427888190985,25897.427888190985,68606.86498467087,78141.5688117425,78141.5688117425,25897.427888190985,104038.99669993349,104038.99669993349,104038.99669993349,129942.48306981497,125440.50084980918,4501.982220005794,0.0,92418.21068620858,56986.078971597104,39369.035238457196,25903.486369881484,65272.52160833868,19713.067287922244,1428.8984550140472,0.0,0.8883593234981656,2.9203096724717232,0.0014947054983599872,1.0,1.0,-0.027812209756916673,359290.1645050702,1557475.2266807698,4.334867415105072,1557475.2266807698,4.334867415105072,0.7610198490826714,0.09234711238486469,4.028046144702076,101325.0,128625.43888807473,1.2694343833019959,1.0,0.0,4.02804614470323,1.2827371311871347,1.2830425601133566,3.140196106254631,22943.682213711098,2339.604473873453,19502.128530605525,1988.6636650237876,0.85,0.8499999411145562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.496651855035,4632.441516551485,5.53778390452139,5.263608742015763,-1.9836103156559286,7.247219057671692,3.5556514517242657,3.5,1.0159004147783617,0.6,0.00023809478862096297,1.0002194533862008,0.00023804254937744222,198.76701432257474,0.0,1.041457869528611e-05,29.514916022440836,0.027456707283044623,7.963958185064492e-05,0.00015845520677031804,0.0006382648847391498,0.09234711238430479,0.09234711238430479,0.09234711238430479,0.09234711238583813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5049385226,595.6592497197505,0.0,0.09234711238430479,0.09234711238486469,0.09234711238486469,0.37500948095763387,0.37500948095763387,0.5,10.000148085391574,0.0,0.0,0.0,0.0,0.0,0.0,25903.486369881484,19713.067287922244,0.7610198490826714,1.0510834160251934,0.6543249141308444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503568783805987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.97432077963,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.829393388125,1428.8984550140472,0.37500948095763387,6.17534620354742,3.5556514517242657,,,,
3107.0,-29.814059199249566,5.262383786436742,35.0342754605566,24.748146801162534,5.448044940668077,-26.287887997305862,-39.91450045779345,1.921726398212379,-4.667367112407021,-4.667367112431643,40.06814857760828,42708.381028734286,25896.99466948314,25896.99466948314,68605.37569821742,78140.92461766045,78140.92461766045,25896.99466948314,104037.9192871436,104037.9192871436,104037.9192871436,129941.99461149886,125439.9917260994,4502.002885399466,0.0,92418.04054100021,56985.49695259855,39369.492876001845,25904.075324355264,65273.56820035711,19713.6608014998,1428.9594131207045,0.0,0.8883549294433887,2.920213168776636,0.0014947054983599872,1.0,1.0,-0.03493958218660964,359277.60327717615,1557473.6969372171,4.335014714890687,1557473.6969372171,4.335014714890687,0.7610254585294856,0.09234754341465165,4.028046144702076,101325.0,128625.49595607039,1.2694349465193229,1.0,0.0,4.028046144701277,1.282742114987156,1.2830474780870902,3.1401839057435237,22943.639973577232,2339.600166578519,19502.094765288304,1988.6602219196468,0.85,0.8500000343340315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.55250535284,4632.441516551485,5.537625128733423,5.262383786436742,-1.9845697813215755,7.246953567758318,3.555722229907156,3.5,1.0159206371163303,0.6,0.00023804254937744222,1.000218970488101,0.00023799043649539944,198.7687519323696,0.0,1.038343846508976e-05,29.426664610064382,0.027467090721509713,7.962206902074323e-05,0.000158420480356699,0.0006381250051426523,0.09234754341454939,0.09234754341454939,0.09234754341454939,0.0923475434147836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.33363456297,595.6593036816939,0.0,0.09234754341454939,0.09234754341465165,0.09234754341465165,0.3750094880082391,0.3750094880082391,0.5,10.000148085400118,0.0,0.0,0.0,0.0,0.0,0.0,25904.075324355264,19713.6608014998,0.7610254585294856,1.0510437469518035,0.654298243626593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503695096577145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.886069367254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.79343105425,1428.9594131207045,0.3750094880082391,6.17534620354742,3.555722229907156,,,,
3108.0,-29.81616271097149,5.261162015828829,35.03426051945297,24.746954545285575,5.446996353855032,-26.289886326037283,-39.9164617183618,1.9205728892763623,-4.668285146929065,-4.668285146917942,40.068119830892726,42707.407676822215,25896.612472899553,25896.612472899553,68604.02014972176,78140.33549338033,78140.33549338033,25896.612472899553,104036.94796627988,104036.94796627988,104036.94796627988,129941.63006543672,125439.60546043687,4502.024604999853,0.0,92417.87484134265,56984.94701719145,39369.919804612444,25904.68209915684,65274.60190376928,19714.272218943748,1429.0218502591752,0.0,0.8883504180505687,2.9201146777528755,0.0014947054983599872,1.0,1.0,-0.041713412502360825,359264.7833894536,1557472.4556911348,4.335165949184584,1557472.4556911348,4.335165949184584,0.7610312353373918,0.09234799473062669,4.028046144702076,101325.0,128625.57445936199,1.2694357212865728,1.0,0.0,4.028046144701001,1.2827476016090216,1.2830528991639185,3.1401704744171606,22943.59883709279,2339.5959718245063,19502.057098050678,1988.6563809303564,0.85,0.8499999166007822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.607601993418,4632.441516551485,5.537478162987428,5.261162015828829,-1.9855423037273128,7.246704319556141,3.555792049544178,3.5,1.0159405855840509,0.6,0.00023799043649539944,1.000218627547434,0.00023793841660293722,198.7704868178826,0.0,1.0358412523241349e-05,29.355741090865983,0.027477449134032952,7.960441198744694e-05,0.0001583860245079525,0.0006379862153939466,0.09234799473918645,0.09234799473918645,0.09234799473918645,0.09234799470779047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.19464044756,595.6593474657758,0.0,0.09234799473918645,0.09234799473062669,0.09234799473062669,0.37500949505909453,0.37500949505909453,0.5,10.000148084714468,0.0,0.0,0.0,0.0,0.0,0.0,25904.68209915684,19714.272218943748,0.7610312353373918,1.0510063355248165,0.6542729703627052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503821131349193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.81514584806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.757492136046,1429.0218502591752,0.37500949505909453,6.17534620354742,3.555792049544178,,,,
3109.0,-29.818261232443753,5.259944855245518,35.034245168985535,24.74578139316293,5.445968943289398,-26.291877653519848,-39.91841431763021,1.919438664614931,-4.669135447663336,-4.669135447581814,40.06807813751251,42706.42025379527,25896.059269978647,25896.059269978647,68602.47952377392,78139.73789227579,78139.73789227579,25896.059269978647,104035.79716225444,104035.79716225444,104035.79716225444,129941.02915309026,125438.98570780958,4502.043445280678,0.0,92417.70832732359,56984.39068733782,39370.35293331752,25905.23199083582,65275.584924153336,19714.827045602193,1429.0792393097324,0.0,0.8883462933922249,2.9200234558660174,0.0014947054983599872,1.0,1.0,-0.04896362893515516,359252.9096899365,1557470.655425586,4.335304219998679,1557470.655425586,4.335304219998679,0.7610364984407965,0.09234838958613162,4.028046144702076,101325.0,128625.64455556343,1.269436413082294,1.0,0.0,4.028046144703314,1.282752998155321,1.2830582302624642,3.140157263709115,22943.55749843552,2339.5917564546016,19502.027010698497,1988.653312874274,0.85,0.8500001367280687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.66184532707,4632.441516551485,5.537295645152117,5.259944855245518,-1.9864645762911657,7.246409431536684,3.555860788388185,3.5,1.0159602252537672,0.6,0.00023793841660293722,1.0002181125826521,0.00023788653055737918,198.77221761420975,0.0,1.0340019348929749e-05,29.30361483486691,0.027487789153381882,7.958683652693237e-05,0.00015835158007600485,0.0006378474716326334,0.09234838958549028,0.09234838958549028,0.09234838958549028,0.09234838960431081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.99304397515,595.6594109700487,0.0,0.09234838958549028,0.09234838958613162,0.09234838958613162,0.37500950210736694,0.37500950210736694,0.5,10.000148084458527,0.0,0.0,0.0,0.0,0.0,0.0,25905.23199083582,19714.827045602193,0.7610364984407965,1.0509669059800268,0.6542479903231476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503946968670243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.76301959206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.721549811242,1429.0792393097324,0.37500950210736694,6.17534620354742,3.555860788388185,,,,
3110.0,-29.820354941762126,5.258732044602753,35.03422942735937,24.744693911075615,5.445036594906373,-26.29385561516102,-39.92034603198988,1.9183909345765977,-4.669994830242956,-4.669994830211687,40.06803615064565,42705.366991497845,25895.537277115018,25895.537277115018,68600.90426861287,78139.10228542493,78139.10228542493,25895.537277115018,104034.63956253995,104034.63956253995,104034.63956253995,129940.42724201271,125438.36474440475,4502.0624976079625,0.0,92417.53849874662,56983.80320450211,39370.81699360502,25905.787679472767,65276.60467307779,19715.387901780177,1429.137247096727,0.0,0.888342123997287,2.9199312619483453,0.0014947054983599872,1.0,1.0,-0.05626856584950701,359240.9094832704,1557468.8424889385,4.335443991412867,1557468.8424889385,4.335443991412867,0.7610418237698389,0.09234878885016605,4.028046144702076,101325.0,128625.70501980085,1.269437009817921,1.0,0.0,4.02804614469973,1.282757991109762,1.2830631578442782,3.1401450410901455,22943.51533690835,2339.5874571753197,19501.99086887398,1988.6496274338315,0.85,0.8500001234554445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.715578795079,4632.441516551485,5.537120408717866,5.258732044602753,-1.9873925591182005,7.246124603720953,3.555928881638601,3.5,1.0159796804681718,0.6,0.00023788653055737918,1.0002176161045992,0.0002378347738803491,198.77394446805454,0.0,1.0313504338803548e-05,29.228471296169253,0.027498102657720687,7.95694525826913e-05,0.00015831707797468787,0.0006377084955764394,0.09234878885152302,0.09234878885152302,0.09234878885152302,0.09234878885023227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.79002832697,595.6594749213657,0.0,0.09234878885152302,0.09234878885016605,0.09234878885016605,0.37500950915528924,0.37500950915528924,0.5,10.000148084226234,0.0,0.0,0.0,0.0,0.0,0.0,25905.787679472767,19715.387901780177,0.7610418237698389,1.0509263558082416,0.6542216343110587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504072509538115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.68787605336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.685637340717,1429.137247096727,0.37500950915528924,6.17534620354742,3.555928881638601,,,,
3111.0,-29.82244274105778,5.257522487995717,35.03421358942401,24.74366157492625,5.444165801148057,-26.295821699074438,-39.92226842148227,1.917398867774359,-4.670903004567265,-4.670903004558934,40.06800188864055,42704.30062075934,25895.14679284549,25895.14679284549,68599.44741360484,78138.4407249384,78138.4407249384,25895.14679284549,104033.58751778389,104033.58751778389,104033.58751778389,129939.97026023205,125437.8867728541,4502.083487377949,0.0,92417.36657250288,56983.22646844218,39371.26678228967,25906.382742448164,65277.64952473783,19715.98832788006,1429.1988501824962,0.0,0.8883376814882553,2.9198338361874523,0.0014947054983599872,1.0,1.0,-0.06332123808658707,359228.2283024527,1557467.363103351,4.3355929194741325,1557467.363103351,4.3355929194741325,0.7610475195973612,0.09234922629921513,4.028046144702076,101325.0,128625.75640883496,1.2694375169882552,1.0,0.0,4.028046144702538,1.2827627242528334,1.283067825718367,3.140133454570313,22943.472654615853,2339.583104792753,19501.952702301413,1988.6457355265472,0.85,0.8500000412264505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.768746559868,4632.441516551485,5.536973965602513,5.257522487995717,-1.9883555567367552,7.245878044732473,3.5559962585201097,3.5,1.0159989310057456,0.6,0.0002378347738803491,1.0002170054755275,0.00023778317362968315,198.7756664737128,0.0,1.028787884582786e-05,29.155848649076155,0.027508390536566514,7.955215604006593e-05,0.00015828261784028315,0.0006375696885649046,0.09234922629897821,0.09234922629897821,0.09234922629897821,0.09234922629993708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.624363088,595.6595271070549,0.0,0.09234922629897821,0.09234922629921513,0.09234922629921513,0.3750095162030239,0.3750095162030239,0.5,10.000148084242582,0.0,0.0,0.0,0.0,0.0,0.0,25906.382742448164,19715.98832788006,0.7610475195973612,1.0508872165749192,0.6541948267389128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504197764592668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.615253406264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.649751322955,1429.1988501824962,0.3750095162030239,6.17534620354742,3.5559962585201097,,,,
3112.0,-29.824526011955353,5.2563155511205535,35.03419798021524,24.74250190369787,5.443151536739285,-26.29779816983393,-39.924203593377,1.9162781486884606,-4.671840092655316,-4.67184009266465,40.06797681211884,42703.30707356952,25894.832425021174,25894.832425021174,68598.1394985907,78137.8445842124,78137.8445842124,25894.832425021174,104032.67700923358,104032.67700923358,104032.67700923358,129939.68170563888,125437.57568854355,4502.106017095322,0.0,92417.20007450345,56982.66256397665,39371.70834502977,25907.00469640531,65278.71304143508,19716.615729995825,1429.2627219435299,0.0,0.8883330605310749,2.919733311350504,0.0014947054983599872,1.0,1.0,-0.06991676389219492,359215.1437559601,1557466.2803346722,4.3357478308118536,1557466.2803346722,4.3357478308118536,0.761053466467761,0.09234969348789414,4.028046144702076,101325.0,128625.82700612128,1.2694382137292997,1.0,0.0,4.028046144702758,1.2827680570755498,1.2830730936148806,3.1401204001643146,22943.431319935597,2339.5788898283918,19501.91804179259,1988.6422011382674,0.85,0.8500000618846986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.821093480028,4632.441516551485,5.536844772856769,5.2563155511205535,-1.9893393606416487,7.245654911762202,3.5560625956846583,3.5,1.016017884481331,0.6,0.00023778317362968315,1.0002165384404207,0.00023773169557908387,198.7773847705455,0.0,1.0256874216334418e-05,29.06798152909174,0.02751864741078285,7.953474799946807e-05,0.0001582484256302151,0.0006374319607649611,0.09234969348762613,0.09234969348762613,0.09234969348762613,0.09234969348886832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.50311189186,595.6595653020113,0.0,0.09234969348762613,0.09234969348789414,0.09234969348789414,0.37500952325160314,0.37500952325160314,0.5,10.000148084262706,0.0,0.0,0.0,0.0,0.0,0.0,25907.00469640531,19716.615729995825,0.761053466467761,1.050850059728485,0.654168948558529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504322668138683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.52738628628,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.61391391234,1429.2627219435299,0.37500952325160314,6.17534620354742,3.5560625956846583,,,,
3113.0,-29.82660386947702,5.25511292495967,35.03418200202518,24.741423746477835,5.442228078211375,-26.29976066181307,-39.926125354226656,1.915239732702754,-4.6726978393325,-4.672697839364099,40.06793494766454,42702.281312738654,25894.315139332764,25894.315139332764,68596.59645207142,78137.21081706198,78137.21081706198,25894.315139332764,104031.52595639473,104031.52595639473,104031.52595639473,129939.08476409662,125436.95972872832,4502.125035368297,0.0,92417.03037868012,56982.10087855269,39372.143889030485,25907.55880770189,65279.702696732376,19717.175578669114,1429.3206294864544,0.0,0.8883288984824258,2.919641300150442,0.0014947054983599872,1.0,1.0,-0.07718903012437295,359203.1673801021,1557464.4726877008,4.335887358809453,1557464.4726877008,4.335887358809453,0.7610587985158803,0.09235009202345112,4.028046144702076,101325.0,128625.88591142805,1.2694387950794774,1.0,0.0,4.0280461447032865,1.2827730058672995,1.2830779775453396,3.1401082859384477,22943.389191365757,2339.5745939098224,19501.881539438702,1988.6384789340605,0.85,0.850000031677003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.872472861451,4632.441516551485,5.536673340911057,5.25511292495967,-1.9902645817617395,7.245377506721409,3.55612770720731,3.5,1.016036487773517,0.6,0.00023773169557908387,1.0002159793833096,0.00023768036152117773,198.77909862843077,0.0,1.0232672271211889e-05,28.999393216614493,0.027528880083054062,7.951746408443519e-05,0.00015821423149464867,0.0006372942252090213,0.0923500920198212,0.0923500920198212,0.0923500920198212,0.0923500920293038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3006852788,595.6596290677908,0.0,0.0923500920198212,0.09235009202345112,0.09235009202345112,0.37500953030087336,0.37500953030087336,0.5,10.00014808463128,0.0,0.0,0.0,0.0,0.0,0.0,25907.55880770189,19717.175578669114,0.7610587985158803,1.050810491137624,0.6541433178873247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504447302817163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.458797973806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.578097627327,1429.3206294864544,0.37500953030087336,6.17534620354742,3.55612770720731,,,,
3114.0,-29.82867780511887,5.253913591857989,35.03416604583546,24.740279756393306,5.4412301483989465,-26.301727242981187,-39.92805521758271,1.9141347501605592,-4.673600723688708,-4.6736007236979695,40.06790362603088,42701.30625410338,25893.91997220321,25893.91997220321,68595.2262263066,78136.61193101876,78136.61193101876,25893.91997220321,104030.53190322197,104030.53190322197,104030.53190322197,129938.68389589855,125436.5377615183,4502.146134380251,0.0,92416.86356358288,56981.55788700855,39372.56186286037,25908.151992676576,65280.713855536946,19717.77462754278,1429.3819640516072,0.0,0.8883244715588139,2.9195444494680953,0.0014947054983599872,1.0,1.0,-0.08399643112193189,359190.56110319344,1557463.1202658606,4.33603576742767,1557463.1202658606,4.33603576742767,0.7610644955732998,0.0923505311216974,4.028046144702076,101325.0,128625.95806764498,1.2694395072059708,1.0,0.0,4.028046144701738,1.282778264836653,1.2830831719113398,3.1400954125263425,22943.34777796302,2339.5703709180016,19501.849044411592,1988.635165363462,0.85,0.8500001496356617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.923290695596,4632.441516551485,5.536528688361708,5.253913591857989,-1.9912221376990522,7.245135729557042,3.5561921075673113,3.5,1.0160548878763747,0.6,0.00023768036152117773,1.0002155753495414,0.0002376291345374386,198.78080927740987,0.0,1.020413775952163e-05,28.9185264104843,0.027539084220813585,7.950011079149784e-05,0.0001581802507296799,0.0006371573491196948,0.09235053112122397,0.09235053112122397,0.09235053112122397,0.09235053112384456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1492374624,595.6596767748821,0.0,0.09235053112122397,0.0923505311216974,0.0923505311216974,0.37500953735209364,0.37500953735209364,0.5,10.000148084651633,0.0,0.0,0.0,0.0,0.0,0.0,25908.151992676576,19717.77462754278,0.7610644955732998,1.050773224969698,0.6541182492060258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504571615668482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.37793116767,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.542320347908,1429.3819640516072,0.37500953735209364,6.17534620354742,3.5561921075673113,,,,
3115.0,-29.830746925338495,5.252718435847745,35.03414979553356,24.73918633712458,5.440288539599578,-26.303683748939186,-39.929964615125186,1.9130808921097053,-4.674461044428085,-4.674461044415762,40.0678632277613,42700.26741044005,25893.418721230773,25893.418721230773,68593.68613167082,78135.98998632302,78135.98998632302,25893.418721230773,104029.4087075538,104029.4087075538,104029.4087075538,129938.11737132187,125435.95202792528,4502.165343396599,0.0,92416.69473188368,56980.97215674265,39373.02508349002,25908.708663768073,65281.7337472581,19718.337386169333,1429.4400980031985,0.0,0.8883202910262717,2.9194521668645064,0.0014947054983599872,1.0,1.0,-0.09116679728060717,359178.5494321088,1557461.3759290809,4.336175916940355,1557461.3759290809,4.336175916940355,0.7610698642709415,0.09235093327811332,4.028046144702076,101325.0,128626.01491293625,1.2694400682253764,1.0,0.0,4.028046144700456,1.2827832852034613,1.2830881277549133,3.1400831232870257,22943.305863920046,2339.5660968750844,19501.810099278046,1988.6311940650526,0.85,0.850000005010002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.973310420933,4632.441516551485,5.536362301563004,5.252718435847745,-1.9921479030774045,7.244866338925149,3.5562554969565703,3.5,1.0160729991304487,0.6,0.0002376291345374386,1.0002150784036248,0.00023757803663258337,198.7825159802977,0.0,1.0182941284507004e-05,28.85845560029285,0.02754926716209809,7.948294497230411e-05,0.0001581461895651345,0.0006370201491771636,0.09235093327711777,0.09235093327711777,0.09235093327711777,0.0923509332838513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.95390191703,595.6597383068984,0.0,0.09235093327711777,0.09235093327811332,0.09235093327811332,0.3750095444034813,0.3750095444034813,0.5,10.000148084671412,0.0,0.0,0.0,0.0,0.0,0.0,25908.708663768073,19718.337386169333,0.7610698642709415,1.0507332173075417,0.6540921167283414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504695695911358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.31786035748,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.506552374904,1429.4400980031985,0.3750095444034813,6.17534620354742,3.5562554969565703,,,,
3116.0,-29.832812308485927,5.251526826111078,35.034133469316316,24.738079017866426,5.439330877689589,-26.30563852539658,-39.93188134683294,1.912012912775712,-4.675348512940786,-4.675348512956131,40.06782853680395,42699.27495775376,25892.993168399345,25892.993168399345,68592.26812615311,78135.37656744642,78135.37656744642,25892.993168399345,104028.36973584577,104028.36973584577,104028.36973584577,129937.65798342138,125435.47223365646,4502.185749764922,0.0,92416.5266078853,56980.4249982481,39373.446232930226,25909.28824757561,65282.73448050584,19718.92323954573,1429.5002755489127,0.0,0.8883159533917164,2.9193569746595287,0.0014947054983599872,1.0,1.0,-0.09809700943651478,359166.1590580128,1557459.8780275933,4.336321334148942,1557459.8780275933,4.336321334148942,0.7610754510553132,0.09235135884697107,4.028046144702076,101325.0,128626.08116748735,1.2694407221069564,1.0,0.0,4.028046144700654,1.2827883711991108,1.2830931494079958,3.1400706734944777,22943.264125570397,2339.5618407479005,19501.77187269443,1988.6272960383444,0.85,0.8499998851933015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.022746819164,4632.441516551485,5.536212793920903,5.251526826111078,-1.9930928164366897,7.244619642547768,3.5563181475465764,3.5,1.0160908992990219,0.6,0.00023757803663258337,1.0002146935384857,0.00023752704111164107,198.78421962640695,0.0,1.0157370088442457e-05,28.785986830645925,0.027559424532186533,7.946571666400432e-05,0.00015811231996857905,0.0006368837208793359,0.09235135884692776,0.09235135884692776,0.09235135884692776,0.09235135884749282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.78616277163,595.6597911458556,0.0,0.09235135884692776,0.09235135884697107,0.09235135884697107,0.3750095514550007,0.3750095514550007,0.5,10.000148084661344,0.0,0.0,0.0,0.0,0.0,0.0,25909.28824757561,19718.92323954573,0.7610754510553132,1.0506953894009379,0.6540668876317405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481949007385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.245391587836,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16667.470811739666,1429.5002755489127,0.3750095514550007,6.17534620354742,3.5563181475465764,,,,
3117.0,-29.834872104055602,5.250338980708748,35.03411701355898,24.73696593604984,5.438366131897994,-26.307588898169946,-39.93378976648671,1.910939162622524,-4.67622426966102,-4.676224269629993,40.067792146807946,42698.272578928605,25892.54144828102,25892.54144828102,68590.81402720962,78134.76870823317,78134.76870823317,25892.54144828102,104027.31015651418,104027.31015651418,104027.31015651418,129937.16844495734,125434.96274134275,4502.205703614583,0.0,92416.35872993995,56979.86260075356,39373.88458798488,25909.858288443153,65283.742876428034,19719.499724081892,1429.559598156444,0.0,0.8883116805883362,2.919263041095278,0.0014947054983599872,1.0,1.0,-0.10506840852985988,359153.9325265795,1557458.3067654166,4.336464578875677,1557458.3067654166,4.336464578875677,0.7610809563121999,0.0923517754752461,4.028046144702076,101325.0,128626.14324633135,1.2694413347775115,1.0,0.0,4.028046144700138,1.2827934839363775,1.2830981979398721,3.1400581583417635,22943.222448305714,2339.5575908496494,19501.734956960372,1988.6235316810912,0.85,0.8499998202475919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.0714552380305,4632.441516551485,5.536058556317965,5.250338980708748,-1.9940285313103407,7.244367512019089,3.556379876002428,3.5,1.0161085360006938,0.6,0.00023752704111164107,1.0002141162711233,0.00023747619359458803,198.78591868916195,0.0,1.013710483495608e-05,28.728555102265528,0.02756956163702149,7.944856649746087e-05,0.0001580784746141802,0.0006367473902300335,0.0923517754750174,0.0923517754750174,0.0923517754750174,0.09235177547627106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6102082272,595.6598465727169,0.0,0.0923517754750174,0.0923517754752461,0.0923517754752461,0.3750095585065061,0.3750095585065061,0.5,10.000148084681395,0.0,0.0,0.0,0.0,0.0,0.0,25909.858288443153,19719.499724081892,0.7610809563121999,1.0506568864631638,0.6540414304944155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504943062660534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.18795985945,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.435076999765,1429.559598156444,0.3750095585065061,6.17534620354742,3.556379876002428,,,,
3118.0,-29.8369273170776,5.249155010213936,35.03410041947076,24.73583602057772,5.437381901949128,-26.30953717498285,-39.93570164367554,1.9098483446205707,-4.677092987541869,-4.6770929875556115,40.06775524409463,42697.30431025831,25892.07645938082,25892.07645938082,68589.38076963913,78134.17154724005,78134.17154724005,25892.07645938082,104026.24800662088,104026.24800662088,104026.24800662088,129936.67093424918,125434.44550573303,4502.225428516149,0.0,92416.1917710696,56979.324534601656,39374.296929408825,25910.422927628293,65284.71985703712,19720.070968706543,1429.6184230207577,0.0,0.8883074448714755,2.919169864874605,0.0014947054983599872,1.0,1.0,-0.11202590310989535,359141.8045877205,1557456.713366212,4.336606581219655,1557456.713366212,4.336606581219655,0.7610864177627539,0.09235218751020619,4.028046144702076,101325.0,128626.21490146346,1.269442041958682,1.0,0.0,4.028046144703698,1.2827986760078776,1.2831033260141704,3.140045449093791,22943.18099920996,2339.553364218154,19501.706215452607,1988.6206008629458,0.85,0.8500001031297335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.119492262612,4632.441516551485,5.535902279643324,5.249155010213936,-1.9949583999402347,7.244113410154171,3.556440754016244,3.5,1.016125929718927,0.6,0.00023747619359458803,1.0002136434617175,0.00023742546919544921,198.7876139973934,0.0,1.0107770390451267e-05,28.64542128653889,0.027579669407411942,7.943138869060416e-05,0.00015804480490398388,0.000636611767083684,0.09235218750968639,0.09235218750968639,0.09235218750968639,0.092352187511681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.4317744512,595.659902780549,0.0,0.09235218750968639,0.09235218751020619,0.09235218751020619,0.37500956555812087,0.37500956555812087,0.5,10.000148084728323,0.0,0.0,0.0,0.0,0.0,0.0,25910.422927628293,19720.070968706543,0.7610864177627539,1.0506192095154683,0.6540168113420481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066302941478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.104826043724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.399385351568,1429.6184230207577,0.37500956555812087,6.17534620354742,3.556440754016244,,,,
3119.0,-29.83897787155982,5.247975149218388,35.03408358012955,24.73475052919241,5.436446983177722,-26.311476300708158,-39.937597036454804,1.9088023503260765,-4.6779486375627926,-4.677948637569441,40.06771497974198,42696.287798187965,25891.583319468817,25891.583319468817,68587.87111765679,78133.5545326032,78133.5545326032,25891.583319468817,104025.13785207202,104025.13785207202,104025.13785207202,129936.11364115101,125433.86911742754,4502.244523723467,0.0,92416.0231302673,56978.75639664045,39374.740815140955,25910.975789078988,65285.71660421994,19720.630635313915,1429.676249801014,0.0,0.8883032867784644,2.919078092571617,0.0014947054983599872,1.0,1.0,-0.11912670789519098,359129.85939983174,1557454.9748150674,4.33674598212982,1557454.9748150674,4.33674598212982,0.7610917780883346,0.09235258730521922,4.028046144702076,101325.0,128626.2725262201,1.2694426106708128,1.0,0.0,4.028046144701988,1.2828036588204321,1.2831082449372537,3.1400332521704515,22943.139132558925,2339.5490950078697,19501.66387765296,1988.6162836088738,0.85,0.8499998088743611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.166889177339,4632.441516551485,5.535740744975396,5.247975149218388,-1.9958779432389684,7.243853092457357,3.556500821218157,3.5,1.0161430917766163,0.6,0.00023742546919544921,1.0002131627279953,0.00023737486972066205,198.78930548824636,0.0,1.0083382276257404e-05,28.57630537091348,0.0275897527896882,7.941436238193804e-05,0.00015801110681351116,0.0006364760296202716,0.09235258730417788,0.09235258730417788,0.09235258730417788,0.09235258731006478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2370863792,595.659964108581,0.0,0.09235258730417788,0.09235258730521922,0.09235258730521922,0.3750095726099312,0.3750095726099312,0.5,10.000148084769217,0.0,0.0,0.0,0.0,0.0,0.0,25910.975789078988,19720.630635313915,0.7610917780883346,1.0505800454555079,0.6539912559591659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450518927103423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.035710128104,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.363716847227,1429.676249801014,0.3750095726099312,6.17534620354742,3.556500821218157,,,,
3120.0,-29.841023084991527,5.246798842523133,35.034066666214756,24.733675899356626,5.43552361622,-26.313409446946217,-39.939487679488934,1.9077673167311338,-4.678827934166691,-4.678827934152456,40.06767914941893,42695.274984310025,25891.15680343073,25891.15680343073,68586.43178774076,78132.93480814126,78132.93480814126,25891.15680343073,104024.09161157199,104024.09161157199,104024.09161157199,129935.63975044408,125433.37513452227,4502.264615921814,0.0,92415.85417611663,56978.19435300696,39375.17758123296,25911.54813887209,65286.72572010505,19721.21000830432,1429.7358412686417,0.0,0.888298993736691,2.9189837864406365,0.0014947054983599872,1.0,1.0,-0.1260551696720995,359117.58442171436,1557453.427723071,4.336889908164848,1557453.427723071,4.336889908164848,0.7610973262812836,0.09235300665907496,4.028046144702076,101325.0,128626.33059638544,1.2694431837787854,1.0,0.0,4.028046144699094,1.2828085902950532,1.2831131126699733,3.1400211810053458,22943.097188116233,2339.544817865044,19501.628500594037,1988.6126761528185,0.85,0.8499998208914548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.213706931436,4632.441516551485,5.535594143380945,5.246798842523133,-1.9968140745868737,7.243612917110006,3.556560154834856,3.5,1.0161600442385303,0.6,0.00023737486972066205,1.0002126110114016,0.00023732441193740974,198.79099259853737,0.0,1.0058634451011082e-05,28.506170034165407,0.02759981142413921,7.939738210156398e-05,0.00015797748761909805,0.0006363406099538278,0.09235300665927806,0.09235300665927806,0.09235300665927806,0.09235300665764917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.06383810815,595.6600186829312,0.0,0.09235300665927806,0.09235300665907496,0.09235300665907496,0.37500957966187415,0.37500957966187415,0.5,10.000148084772222,0.0,0.0,0.0,0.0,0.0,0.0,25911.54813887209,19721.21000830432,0.7610973262812836,1.0505417606908654,0.6539656341068735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505311962378655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96557479136,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16667.328073161865,1429.7358412686417,0.37500957966187415,6.17534620354742,3.556560154834856,,,,
3121.0,-29.843064499466905,5.245625995129054,35.03404974332939,24.73256809115412,5.4345626305196,-26.315342958273487,-39.94138212930409,1.9066987204856833,-4.679710162053198,-4.679710162071875,40.067645062766466,42694.29438959345,25890.741687290836,25890.741687290836,68585.03607688428,78132.3330568323,78132.3330568323,25890.741687290836,104023.07474412314,104023.07474412314,104023.07474412314,129935.19843359213,125432.91350072484,4502.284932867289,0.0,92415.68677677428,56977.648109403905,39375.598519300416,25912.123689468997,65287.72220876941,19721.79274647545,1429.7956896161595,0.0,0.8882946795542119,2.9188891683426283,0.0014947054983599872,1.0,1.0,-0.13287825352210803,359105.2688536818,1557451.9559196925,4.337034543913305,1557451.9559196925,4.337034543913305,0.7611029100826123,0.09235343027205055,4.028046144702076,101325.0,128626.39790878225,1.269443848100491,1.0,0.0,4.028046144700361,1.2828136780446546,1.283118136896037,3.1400087274107316,22943.055629669205,2339.540580082822,19501.595410521768,1988.6093019045004,0.85,0.8499999182891291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.259818786506,4632.441516551485,5.535450817442096,5.245625995129054,-1.9977517651249794,7.243377760254034,3.556618594230485,3.5,1.01617674120871,0.6,0.00023732441193740974,1.0002122195973342,0.0002372740577324199,198.79267660018243,0.0,1.00305528170478e-05,28.426586683513467,0.027609841976956255,7.93803709983159e-05,0.00015794404093909383,0.0006362058851833838,0.09235343027191258,0.09235343027191258,0.09235343027191258,0.0923534302719923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.89902084053,595.6600706014565,0.0,0.09235343027191258,0.09235343027205055,0.09235343027205055,0.3750095867137717,0.3750095867137717,0.5,10.000148084791139,0.0,0.0,0.0,0.0,0.0,0.0,25912.123689468997,19721.79274647545,0.7611029100826123,1.0505043483914343,0.6539406330193394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505434336123493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.8859914407,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.29246812373,1429.7956896161595,0.3750095867137717,6.17534620354742,3.556618594230485,,,,
