time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3122.0,-29.84510123668358,5.244457074609699,35.03403268386474,24.731449072156124,5.433588499106639,-26.317273553228382,-39.94327609017489,1.905618801056346,-4.680569024977899,-4.680569024997164,40.06760727633597,42693.33219908697,25890.270462326243,25890.270462326243,68583.60266141321,78131.73916284346,78131.73916284346,25890.270462326243,104022.0096251697,104022.0096251697,104022.0096251697,129934.68979505745,125432.38547372555,4502.304321331904,0.0,92415.51985849015,56977.11289604599,39376.00773604907,25912.68016988775,65288.68790593682,19722.356545225743,1429.8538196615923,0.0,0.8882904959938828,2.9187970584414504,0.0014947054983599872,1.0,1.0,-0.13981211060990972,359093.27976998244,1557450.324367328,4.337174801391311,1557450.324367328,4.337174801391311,0.7611083228721522,0.09235383558391176,4.028046144702076,101325.0,128626.46538820736,1.2694445140706376,1.0,0.0,4.028046144701426,1.2828188184299034,1.2831232139026036,3.139996145076959,22943.014190649355,2339.536354478783,19501.56022561334,1988.6057140423427,0.85,0.8499999199565237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.3052068181005,4632.441516551485,5.535296354957986,5.244457074609699,-1.9986717067388344,7.243128781348533,3.55667611667081,3.5,1.01619317619166,0.6,0.0002372740577324199,1.0002117368459724,0.00023722382870713997,198.79435676849803,0.0,1.0010047188002541e-05,28.368473730799202,0.027619852024144256,7.936336765364955e-05,0.00015791069007877037,0.0006360715463790353,0.09235383558329525,0.09235383558329525,0.09235383558329525,0.09235383558525989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.716314119,595.6601281552704,0.0,0.09235383558329525,0.09235383558391176,0.09235383558391176,0.37500959376569676,0.37500959376569676,0.5,10.00014808484043,0.0,0.0,0.0,0.0,0.0,0.0,25912.68016988775,19722.356545225743,0.7611083228721522,1.0504668551499068,0.6539162229848517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450555648452559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82787848799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.256871017573,1429.8538196615923,0.37500959376569676,6.17534620354742,3.55667611667081,,,,
3123.0,-29.847133118818302,5.2432922388114545,35.03401540098873,24.730378214176767,5.432667828469139,-26.319194467389515,-39.94515349678693,1.9045875282361837,-4.6814182832600295,-4.681418283211336,40.067566711415225,42692.322289682306,25889.780295788525,25889.780295788525,68582.10258547083,78131.12395403115,78131.12395403115,25889.780295788525,104020.90424981968,104020.90424981968,104020.90424981968,129934.13196189482,125431.80874135222,4502.323220542603,0.0,92415.35111984759,56976.54945560516,39376.4462936027,25913.22771207514,65289.674005677836,19722.911598412127,1429.9112074048753,0.0,0.8882863705623261,2.9187059808602873,0.0014947054983599872,1.0,1.0,-0.14687048823469695,359081.425068668,1557448.5728454546,4.337313110940284,1557448.5728454546,4.337313110940284,0.7611136604654454,0.0923542314197318,4.028046144702076,101325.0,128626.52629785346,1.2694451152021067,1.0,0.0,4.028046144701725,1.2828237317150695,1.2831280639152853,3.139984118719713,22942.972299708563,2339.5320827916325,19501.530068455904,1988.6026388681053,0.85,0.8500001575080848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.349986884865,4632.441516551485,5.53513856529501,5.2432922388114545,-1.9995838409251037,7.242876079736558,3.556732868972686,3.5,1.0162093911350532,0.6,0.00023722382870713997,1.0002112355819055,0.00023717372917644468,198.7960329566179,0.0,9.985246771634941e-06,28.298189350813423,0.02762983727091589,7.934651625063328e-05,0.0001578773124565067,0.0006359370997763568,0.09235423142007726,0.09235423142007726,0.09235423142007726,0.09235423141875158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.52017302765,595.6601899409901,0.0,0.09235423142007726,0.0923542314197318,0.0923542314197318,0.3750096008177658,0.3750096008177658,0.5,10.000148084830117,0.0,0.0,0.0,0.0,0.0,0.0,25913.22771207514,19722.911598412127,0.7611136604654454,1.0504280137699367,0.6538908784560575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505678355019418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.757594108,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16667.221299565354,1429.9112074048753,0.3750096008177658,6.17534620354742,3.556732868972686,,,,
3124.0,-29.849160633884434,5.242130887353178,35.033998091110384,24.72930320017042,5.431741991297631,-26.32111194036268,-39.94703034460542,1.9035519808424455,-4.682293294340582,-4.68229329434831,40.06753136657869,42691.32907898888,25889.362174994618,25889.362174994618,68580.6912539835,78130.51267820454,78130.51267820454,25889.362174994618,104019.87485319916,104019.87485319916,104019.87485319916,129933.67164203967,125431.32840301195,4502.34323902772,0.0,92415.18270622804,56975.99910709938,39376.87066569851,25913.796788840504,65290.66745453901,19723.488416739245,1429.9705289857018,0.0,0.8882820967547307,2.918612143802002,0.0014947054983599872,1.0,1.0,-0.1537165265627891,359069.2112080473,1557447.0467202552,4.337456395886472,1557447.0467202552,4.337456395886472,0.7611192052425506,0.09235464916391714,4.028046144702076,101325.0,128626.58520316023,1.2694456965522845,1.0,0.0,4.028046144703322,1.2828286647063836,1.2831329338044233,3.139972044219969,22942.930489457758,2339.527819332571,19501.490732601953,1988.5986277273028,0.85,0.8499999920046334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.394201734072,4632.441516551485,5.534996850467839,5.242130887353178,-2.0005141118294554,7.242644999182634,3.5567889052978985,3.5,1.0162254015136853,0.6,0.00023717372917644468,1.00021078503373,0.0002371237470394268,198.79770556695726,0.0,9.959587955212278e-06,28.225472265071595,0.027639796858871104,7.932967316970245e-05,0.00015784405600674224,0.0006358031412620966,0.09235464916368172,0.09235464916368172,0.09235464916368172,0.0923546491645518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3492721696,595.6602437758695,0.0,0.09235464916368172,0.09235464916391714,0.09235464916391714,0.3750096078697115,0.3750096078697115,0.5,10.000148084849807,0.0,0.0,0.0,0.0,0.0,0.0,25913.796788840504,19723.488416739245,0.7611192052425506,1.050390414552513,0.6538657168532434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505799936951063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.68487702226,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.185757485364,1429.9705289857018,0.3750096078697115,6.17534620354742,3.5567889052978985,,,,
3125.0,-29.851183899819677,5.240973105507851,35.033980712874936,24.72824746454137,5.4308372477880145,-26.32302354072845,-39.94890247760338,1.9025358952676912,-4.6831628237153495,-4.6831628237148495,40.06749477454621,42690.33491145361,25888.93382144224,25888.93382144224,68579.26873289584,78129.89410833384,78129.89410833384,25888.93382144224,104018.82792977607,104018.82792977607,104018.82792977607,129933.18888141753,125430.82587458107,4502.363006836463,0.0,92415.01360846731,56975.45441178973,39377.28799630843,25914.36095164146,65291.648947949885,19724.06050552556,1430.0294381635742,0.0,0.8882778548452699,2.918518896967751,0.0014947054983599872,1.0,1.0,-0.1606124347459854,359057.0741868032,1557445.4667444,4.3375986123424015,1557445.4667444,4.3375986123424015,0.7611247115964942,0.09235506201696296,4.028046144702076,101325.0,128626.64388576255,1.2694462757045404,1.0,0.0,4.028046144700072,1.2828335067236982,1.283137712848099,3.1399601924879037,22942.888509362536,2339.523538554199,19501.454305749798,1988.5949132221297,0.85,0.8499999595862414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.43771384258,4632.441516551485,5.5348537821948085,5.240973105507851,-2.001439770582088,7.242412876089938,3.5568440513393376,3.5,1.016241157525525,0.6,0.0002371237470394268,1.000210346725899,0.00023707387932511462,198.79937469665262,0.0,9.93633415848872e-06,28.159571005157034,0.02764973319302959,7.931287569308201e-05,0.00015781087134634478,0.0006356694719187193,0.092355062016894,0.092355062016894,0.092355062016894,0.09235506201545557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1723407255,595.6602995104184,0.0,0.092355062016894,0.09235506201696296,0.09235506201696296,0.37500961492167867,0.37500961492167867,0.5,10.000148084890789,0.0,0.0,0.0,0.0,0.0,0.0,25914.36095164146,19724.06050552556,0.7611247115964942,1.050352837428977,0.6538406610849435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450592125950865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.61897576234,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16667.15023516291,1430.0294381635742,0.37500961492167867,6.17534620354742,3.5568440513393376,,,,
3126.0,-29.853202315714782,5.239818694124909,35.03396339555652,24.72712694378572,5.4298592151954095,-26.324938070289093,-39.9507750296965,1.9014543415017744,-4.684040082792478,-4.6840400827899815,40.06746177568533,42689.36342630801,25888.529365953662,25888.529365953662,68577.89279226167,78129.30991061941,78129.30991061941,25888.529365953662,104017.83927657307,104017.83927657307,104017.83927657307,129932.77233024326,125430.38904761482,4502.383282628436,0.0,92414.84722117228,56974.9007370602,39377.7183156801,25914.933053670193,65292.65136935029,19724.640683623194,1430.088990033809,0.0,0.8882735610272126,2.918424823597895,0.0014947054983599872,1.0,1.0,-0.16730617144702364,359044.82959936,1557444.0419140204,4.337742570062612,1557444.0419140204,4.337742570062612,0.7611302966815768,0.09235548456721626,4.028046144702076,101325.0,128626.70507378911,1.2694468795834108,1.0,0.0,4.028046144700581,1.2828386538841374,1.2831427972535536,3.139947593959761,22942.84720216568,2339.5193263923647,19501.41628785208,1988.5910364754611,0.85,0.8499998328895836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.480548102464,4632.441516551485,5.534716627834184,5.239818694124909,-2.0023704999373977,7.242189194062307,3.5568983386282524,3.5,1.0162566681795007,0.6,0.00023707387932511462,1.0002098459153899,0.0002370241407773237,198.8010398498079,0.0,9.91367042281111e-06,28.095341978246683,0.027659646863452403,7.92960777454406e-05,0.000157777801579674,0.000635536265372575,0.09235548456714283,0.09235548456714283,0.09235548456714283,0.09235548456703253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.01278328913,595.6603497720333,0.0,0.09235548456714283,0.09235548456721626,0.09235548456721626,0.37500962197374865,0.37500962197374865,0.5,10.000148084900655,0.0,0.0,0.0,0.0,0.0,0.0,25914.933053670193,19724.640683623194,0.7611302966815768,1.050315638192226,0.6538157439008101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506042329737054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55474673543,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.11473038088,1430.088990033809,0.37500962197374865,6.17534620354742,3.5568983386282524,,,,
3127.0,-29.855216163150704,5.23866852650895,35.033945866251585,24.726013896893733,5.42888920390088,-26.326847611163423,-39.952646813448496,1.9003803690894032,-4.684874987439457,-4.684874987466061,40.06742102469882,42688.40857064397,25888.02011391856,25888.02011391856,68576.42868456253,78128.72377987587,78128.72377987587,25888.02011391856,104016.74389379442,104016.74389379442,104016.74389379442,129932.21385166283,125429.81206457989,4502.401787082946,0.0,92414.68068539946,56974.36547675145,39378.1280096089,25915.46995786841,65293.59796747731,19725.185721877224,1430.1453930001483,0.0,0.888269507902224,2.9183352943533785,0.0014947054983599872,1.0,1.0,-0.174276302936903,359033.1764898895,1557442.282363863,4.337878459005643,1557442.282363863,4.337878459005643,0.7611355593375337,0.09235587234274324,4.028046144702076,101325.0,128626.77221915769,1.269447542256676,1.0,0.0,4.0280461447032465,1.2828437654590743,1.2831478462302668,3.1399350826330847,22942.805858107833,2339.5151104717547,19501.384134239783,1988.5877577194847,0.85,0.8499999631626628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.522661818163,4632.441516551485,5.534557924270073,5.23866852650895,-2.0032695351004635,7.241938061609414,3.5569517130369115,3.5,1.0162719180105462,0.6,0.0002370241407773237,1.0002093743587697,0.00023697452438823516,198.802701258551,0.0,9.888075021453477e-06,28.022804610799152,0.027669534938473857,7.927928997730811e-05,0.0001577448508000156,0.000635403538111607,0.09235587234202736,0.09235587234202736,0.09235587234202736,0.09235587234521557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.81574230583,595.6604118412063,0.0,0.09235587234202736,0.09235587234274324,0.09235587234274324,0.3750096290257765,0.3750096290257765,0.5,10.000148084947343,0.0,0.0,0.0,0.0,0.0,0.0,25915.46995786841,19725.185721877224,0.7611355593375337,1.0502779877243156,0.6537916411331327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616311166552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.48220936799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.07925531912,1430.1453930001483,0.3750096290257765,6.17534620354742,3.5569517130369115,,,,
3128.0,-29.85723210539837,5.237522497636276,35.03392808684893,24.724974925071024,5.428002631165137,-26.328750993028805,-39.95450626881791,1.8993811125012268,-4.685712040453154,-4.685712040442727,40.06737875012295,42687.39372700656,25887.523464713267,25887.523464713267,68574.91719171983,78128.09945551181,78128.09945551181,25887.523464713267,104015.62292022508,104015.62292022508,104015.62292022508,129931.6298649132,125429.20964762502,4502.42021728818,0.0,92414.51127509616,56973.805528525176,39378.56194063442,25916.00694468811,65294.56888532253,19725.731079736408,1430.2019012603453,0.0,0.8882654493055004,2.9182455369109004,0.0014947054983599872,1.0,1.0,-0.18135224226421087,359021.4936926391,1557440.4570296311,4.338014532252398,1557440.4570296311,4.338014532252398,0.7611408316812287,0.09235625890331305,4.028046144702076,101325.0,128626.83067905568,1.269448119211011,1.0,0.0,4.028046144702906,1.2828485283424258,1.28315254658897,3.139923424869756,22942.763800421,2339.5108217812403,19501.3487784146,1988.5841524286682,0.85,0.8499999803012726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.564267299102,4632.441516551485,5.534402519211378,5.237522497636276,-2.0041692752731683,7.241691772909444,3.557004443629639,3.5,1.0162869838941826,0.6,0.00023697452438823516,1.0002095956310524,0.00023692486597143988,198.80436441998555,0.0,9.863872177498206e-06,27.954213751029915,0.027679398810651356,7.926261603408404e-05,0.00015771190835415111,0.0006352708444195455,0.09235625890442381,0.09235625890442381,0.09235625890442381,0.09235625890105789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.6113351432,595.6604762307556,0.0,0.09235625890442381,0.09235625890331305,0.09235625890331305,0.3750096360779184,0.3750096360779184,0.5,10.000148084844534,0.0,0.0,0.0,0.0,0.0,0.0,25916.00694468811,19725.731079736408,0.7611408316812287,1.0502392214604954,0.6537663768326403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506283622130474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41361850822,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.043804498295,1430.2019012603453,0.3750096360779184,6.17534620354742,3.557004443629639,,,,
3129.0,-29.859235725408702,5.236379670444826,35.03391040242072,24.72389683770018,5.4270703078165345,-26.330647483132232,-39.956364781223215,1.8983425498601174,-4.686590505899119,-4.686590505866862,40.067345931600826,42686.428214529544,25887.139263002227,25887.139263002227,68573.56747753177,78127.50213661072,78127.50213661072,25887.139263002227,104014.64139961296,104014.64139961296,104014.64139961296,129931.22087213793,125428.7803336929,4502.440538445029,0.0,92414.34277682357,56973.26885935836,39378.97101940579,25916.579472524965,65295.55049193076,19726.312250913117,1430.26155004673,0.0,0.888261148348635,2.9181513411457742,0.0014947054983599872,1.0,1.0,-0.18801998471593606,359009.23322040157,1557439.039992269,4.338158732079551,1557439.039992269,4.338158732079551,0.7611464418684434,0.09235668234456515,4.028046144702076,101325.0,128626.88986274286,1.2694487033085897,1.0,0.0,4.028046144701549,1.2828534746744626,1.2831574303854334,3.1399113181840463,22942.721969154292,2339.5065561791534,19501.312489237695,1988.5804519624637,0.85,0.8499999483695329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.605345137345,4632.441516551485,5.534271780733594,5.236379670444826,-2.0050986370813066,7.241478307526133,3.5570565057972305,3.5,1.0163018587992088,0.6,0.00023692486597143988,1.0002083177938244,0.0002368755205855805,198.8060174397963,0.0,9.872309989086973e-06,27.97812650907248,0.027689271120640443,7.924595378609202e-05,0.00015767891218534786,0.0006351379343290076,0.09235668234051644,0.09235668234051644,0.09235668234051644,0.09235668235148684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4526479147,595.6605262182571,0.0,0.09235668234051644,0.09235668234456515,0.09235668234456515,0.3750096431295525,0.3750096431295525,0.5,10.000148085229531,0.0,0.0,0.0,0.0,0.0,0.0,25916.579472524965,19726.312250913117,0.7611464418684434,1.050202762070382,0.6537417617729518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506404259864647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.43753126626,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16667.00824458316,1430.26155004673,0.3750096431295525,6.17534620354742,3.5570565057972305,,,,
3130.0,-29.861235315080346,5.235240606128752,35.03389263549074,24.72282185861843,5.426141302007498,-26.332540114287546,-39.95821501649914,1.897306892779309,-4.687441524987264,-4.68744152502653,40.06730818235788,42685.44601164227,25886.687717957026,25886.687717957026,68572.1337295993,78126.90406736467,78126.90406736467,25886.687717957026,104013.5917853217,104013.5917853217,104013.5917853217,129930.72099993617,125428.26128068806,4502.459719248099,0.0,92414.1752043933,56972.71715308146,39379.39783479093,25917.129214614462,65296.52704940539,19726.870721572253,1430.319161625634,0.0,0.8882570029952028,2.918060090678565,0.0014947054983599872,1.0,1.0,-0.19486273525319575,358997.3561217915,1557437.410055079,4.338297715838083,1557437.410055079,4.338297715838083,0.7611518451066883,0.09235708338667548,4.028046144702076,101325.0,128626.948990754,1.269449286856689,1.0,0.0,4.028046144703589,1.2828584068465088,1.283162300419656,3.139899246249413,22942.680367736568,2339.5023140151397,19501.2777841838,1988.5769130318508,0.85,0.8499999769690256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.645677747497,4632.441516551485,5.534127529390526,5.235240606128752,-2.0060073265430387,7.24124793267179,3.5571076237572035,3.5,1.0163164639306295,0.6,0.0002368755205855805,1.0002079021200607,0.0002368262838990718,198.80766715864183,0.0,9.810159641734142e-06,27.80199242467456,0.027699081280282176,7.922936896218337e-05,0.00015764615162339713,0.0006350059732737437,0.09235708338164281,0.09235708338164281,0.09235708338164281,0.09235708339864883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.27011948155,595.6605837158819,0.0,0.09235708338164281,0.09235708338667548,0.09235708338667548,0.37500965018273524,0.37500965018273524,0.5,10.000148085615765,0.0,0.0,0.0,0.0,0.0,0.0,25917.129214614462,19726.870721572253,0.7611518451066883,1.050165098026048,0.6537169423933546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506524162110535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.261397181865,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.972864325442,1430.319161625634,0.37500965018273524,6.17534620354742,3.5571076237572035,,,,
3131.0,-29.863231387617866,5.234105288161398,35.03387480347244,24.721737938839965,5.4252018921197935,-26.334430593446267,-39.9600649025291,1.8962621598929335,-4.688291295718329,-4.688291295747733,40.06727077051751,42684.477639095356,25886.238156088744,25886.238156088744,68570.7157951841,78126.31179997849,78126.31179997849,25886.238156088744,104012.54995606723,104012.54995606723,104012.54995606723,129930.22815197756,125427.74925692898,4502.478895048586,0.0,92414.00805880874,56972.17389816289,39379.81573405095,25917.67819591032,65297.493929961274,19727.428592073255,1430.3766994603852,0.0,0.8882528625742736,2.9179689763149304,0.0014947054983599872,1.0,1.0,-0.2016704541185277,358985.49675322685,1557435.7946890076,4.338436535110546,1557435.7946890076,4.338436535110546,0.7611572473025822,0.09235748426103267,4.028046144702076,101325.0,128627.00461117121,1.2694498357875275,1.0,0.0,4.028046144701734,1.2828633811627157,1.2831672127469873,3.1398870712571747,22942.638872287276,2339.498082656899,19501.24321886086,1988.5733883498303,0.85,0.8500000077330545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.685402925917,4632.441516551485,5.533984423128748,5.234105288161398,-2.006914397588009,7.241019685749407,3.557157972139262,3.5,1.0163308491826464,0.6,0.0002368262838990718,1.000207539791915,0.00023677714322003766,198.80931399979534,0.0,9.788630783416487e-06,27.740979640202326,0.02770886991106559,7.921279047670009e-05,0.00015761349342237172,0.0006348744245330104,0.09235748425984355,0.09235748425984355,0.09235748425984355,0.09235748426454657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0892239189,595.6606406991219,0.0,0.09235748425984355,0.09235748426103267,0.09235748426103267,0.3750096572371656,0.3750096572371656,0.5,10.000148085703875,0.0,0.0,0.0,0.0,0.0,0.0,25917.67819591032,19727.428592073255,0.7611572473025822,1.0501278329109187,0.6536924324366742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506643825055499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.20038439739,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16666.937498021507,1430.3766994603852,0.3750096572371656,6.17534620354742,3.557157972139262,,,,
3132.0,-29.86522258304358,5.23297385317048,35.03385685735394,24.720667744427942,5.424277196765669,-26.336315271991236,-39.961910143587716,1.8952313135575576,-4.689132633694385,-4.689132633718803,40.06723181439535,42683.51110375699,25885.77219891159,25885.77219891159,68569.28330266857,78125.71562332827,78125.71562332827,25885.77219891159,104011.48782223987,104011.48782223987,104011.48782223987,129929.70786407469,125427.21014635335,4502.4977177213495,0.0,92413.84035869251,56971.63583935071,39380.22724371311,25918.220041834822,65298.44728554793,19727.97947197339,1430.433612374237,0.0,0.8882487699787456,2.917878768344277,0.0014947054983599872,1.0,1.0,-0.20852904541021644,358973.7553746708,1557434.1126445709,4.338573751774789,1557434.1126445709,4.338573751774789,0.7611625891025807,0.0923578782033376,4.028046144702076,101325.0,128627.0647970281,1.2694504297757523,1.0,0.0,4.028046144700509,1.282868290549,1.2831720602517032,3.1398750552781096,22942.597239170325,2339.493837260464,19501.20368576773,1988.5693570962287,0.85,0.8499998270672232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.724521697512,4632.441516551485,5.53383853171367,5.23297385317048,-2.0078145698880854,7.240788423058566,3.557207552229325,3.5,1.0163450149226643,0.6,0.00023677714322003766,1.0002070360255668,0.00023672813196845503,198.81095684106924,0.0,9.76962468826058e-06,27.687116366530482,0.02771863953575385,7.919625681394118e-05,0.00015758088640609646,0.0006347430819668126,0.0923578782030837,0.0923578782030837,0.0923578782030837,0.09235787820411585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.90086173225,595.6607000343869,0.0,0.0923578782030837,0.0923578782033376,0.0923578782033376,0.37500966429140237,0.37500966429140237,0.5,10.000148085723533,0.0,0.0,0.0,0.0,0.0,0.0,25918.220041834822,19727.97947197339,0.7611625891025807,1.0500905634527171,0.6536680867326511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506763279401025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.146521123716,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.902135524502,1430.433612374237,0.37500966429140237,6.17534620354742,3.557207552229325,,,,
3133.0,-29.867209314490275,5.231846147415701,35.033838848866075,24.719598807301395,5.4233533773717255,-26.33819588122604,-39.963750914297975,1.8942017090110903,-4.68997894171963,-4.689978941679789,40.06719412264338,42682.54561290092,25885.324690574893,25885.324690574893,68567.87030347581,78125.12103919408,78125.12103919408,25885.324690574893,104010.44572976898,104010.44572976898,104010.44572976898,129929.21183061773,125426.69505286892,4502.516777748802,0.0,92413.67277329731,56971.097347635594,39380.63936184635,25918.76610084875,65299.4054626951,19728.534754967302,1430.4909083815753,0.0,0.8882446477108055,2.917788029708729,0.0014947054983599872,1.0,1.0,-0.2153252421923071,358961.944940028,1557432.485194457,4.338711964173969,1557432.485194457,4.338711964173969,0.7611679768320939,0.09235827675997868,4.028046144702076,101325.0,128627.13194239669,1.2694510924490174,1.0,0.0,4.028046144700058,1.2828731939132276,1.2831769018985015,3.1398630541301413,22942.555634533936,2339.4895947682376,19501.171895776897,1988.5661154193224,0.85,0.849999982845113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.763071518084,4632.441516551485,5.533697259740493,5.231846147415701,-2.0087176470571295,7.2405637944728305,3.557256411487334,3.5,1.016358974710667,0.6,0.00023672813196845503,1.0002065751960167,0.00023667923990807794,198.8125960231529,0.0,9.743973823121386e-06,27.614421814726008,0.027728383509576973,7.917976638504838e-05,0.00015754836558340665,0.0006346120865923544,0.09235827675980837,0.09235827675980837,0.09235827675980837,0.09235827676029017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.71861308836,595.6607574438416,0.0,0.09235827675980837,0.09235827675997868,0.09235827675997868,0.3750096713452106,0.3750096713452106,0.5,10.000148085742937,0.0,0.0,0.0,0.0,0.0,0.0,25918.76610084875,19728.534754967302,0.7611679768320939,1.0500535160714128,0.6536437094712146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506882443747873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.07382657191,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.866804196554,1430.4909083815753,0.3750096713452106,6.17534620354742,3.557256411487334,,,,
3134.0,-29.869191481075905,5.230722179833888,35.03382077638718,24.71853248951959,5.422432019867271,-26.34007205636308,-39.96558724958447,1.893174703735918,-4.690822817513606,-4.690822817576975,40.06715625936343,42681.58139798324,25884.87610981895,25884.87610981895,68566.45750780219,78124.52702049966,78124.52702049966,25884.87610981895,104009.40313031862,104009.40313031862,104009.40313031862,129928.7133279593,125426.17756917824,4502.535758781055,0.0,92413.5052001955,56970.55957783289,39381.050691514014,25919.31019764068,65300.36088915469,19729.088236125946,1430.5480341341224,0.0,0.8882405381593708,2.9176975540688264,0.0014947054983599872,1.0,1.0,-0.2221149227680712,358950.16875129164,1557430.850339384,4.338849751087573,1557430.850339384,4.338849751087573,0.7611733524421417,0.09235867373080983,4.028046144702076,101325.0,128627.18589253108,1.2694516248954462,1.0,0.0,4.028046144701124,1.2828780849446955,1.2831817313620562,3.1398510832584097,22942.5140329495,2339.485352587224,19501.137497480184,1988.5626077692366,0.85,0.8500000248217395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.801020910996,4632.441516551485,5.5335564711082785,5.230722179833888,-2.009618240619157,7.2403404204530455,3.5573045100065928,3.5,1.0163727171447408,0.6,0.00023667923990807794,1.000206103853323,0.00023663046945650933,198.8142314626509,0.0,9.720357448489622e-06,27.54749300901959,0.027738103867025462,7.916331885355451e-05,0.00015751592105452345,0.0006344813985328697,0.09235867373021463,0.09235867373021463,0.09235867373021463,0.0923586737340475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.53553508053,595.6608151145449,0.0,0.09235867373021463,0.09235867373080983,0.09235867373080983,0.3750096783986753,0.3750096783986753,0.5,10.000148085762161,0.0,0.0,0.0,0.0,0.0,0.0,25919.31019764068,19729.088236125946,0.7611733524421417,1.0500165171244857,0.6536193799975146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507001342807162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.00689776621,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.8314959238,1430.5480341341224,0.3750096783986753,6.17534620354742,3.5573045100065928,,,,
3135.0,-29.871169469300458,5.229601932095948,35.03380261246414,24.71750486819076,5.42155346107338,-26.341940342822078,-39.96741481879724,1.8921867597524018,-4.691665513513271,-4.691665513591062,40.0671174760106,42680.59899628551,25884.42972855589,25884.42972855589,68565.0287248414,78123.91642903934,78123.91642903934,25884.42972855589,104008.34615759522,104008.34615759522,104008.34615759522,129928.19874585565,125425.64411599544,4502.554629860213,0.0,92413.33618923089,56970.01875600297,39381.46381469769,25919.852588260434,65301.316402958124,19729.640204002946,1430.6050536161372,0.0,0.8882364377101042,2.9176072071309838,0.0014947054983599872,1.0,1.0,-0.22895622907799407,358938.40932889364,1557429.175759699,4.338987233691766,1557429.175759699,4.338987233691766,0.7611787195479212,0.092359068631258,4.028046144702076,101325.0,128627.24424107686,1.2694522007508202,1.0,0.0,4.0280461447027385,1.2828827935678495,1.283186378529671,3.1398395589199546,22942.472074402216,2339.4810740061303,19501.104281435997,1988.559220675358,0.85,0.850000131554878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.838376916918,4632.441516551485,5.533416856872227,5.229601932095948,-2.0105172657569135,7.240119197852861,3.557351856698439,3.5,1.0163862447709826,0.6,0.00023663046945650933,1.000205672680843,0.0002365818110411938,198.81586347829975,0.0,9.696259846700763e-06,27.479200405549964,0.02774780012687216,7.91469529732656e-05,0.00015748351648324374,0.0006343508714244558,0.0923590686309236,0.0923590686309236,0.0923590686309236,0.09235906863128678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.34800820675,595.6608741866656,0.0,0.0923590686309236,0.092359068631258,0.092359068631258,0.37500968545186447,0.37500968545186447,0.5,10.00014808580418,0.0,0.0,0.0,0.0,0.0,0.0,25919.852588260434,19729.640204002946,0.7611787195479212,1.0499792730324717,0.6535947718559636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507119970528821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93860516274,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16666.796212876056,1430.6050536161372,0.37500968545186447,6.17534620354742,3.557351856698439,,,,
3136.0,-29.873142994513763,5.228484967507075,35.03378464048872,24.716326826624595,5.420505852996541,-26.343821264929424,-39.96925929151473,1.891046886024598,-4.692526707112904,-4.692526707094349,40.067086686353086,42679.70623924183,25884.035750681967,25884.035750681967,68563.7419899238,78123.3813277304,78123.3813277304,25884.035750681967,104007.41707841237,104007.41707841237,104007.41707841237,129927.83080089532,125425.2561347897,4502.574666105611,0.0,92413.17335907758,56969.49827457136,39381.86120500692,25920.413722482946,65302.27492748987,19730.2110596812,1430.6635898112868,0.0,0.8882322153812862,2.917514879315394,0.0014947054983599872,1.0,1.0,-0.2353594988063037,358926.3920935331,1557427.84632879,4.33912880366551,1557427.84632879,4.33912880366551,0.7611842646850786,0.09235948582161381,4.028046144702076,101325.0,128627.31884704196,1.269452937054448,1.0,0.0,4.0280461447027545,1.2828882106472266,1.2831917344644037,3.139826300742055,22942.431650298953,2339.476951894781,19501.066513729336,1988.555369441077,0.85,0.8499999830434376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.875140098409,4632.441516551485,5.533289148486644,5.228484967507075,-2.0114291998318614,7.239914167338936,3.5573984522638833,3.5,1.016399557789681,0.6,0.0002365818110411938,1.000205211885632,0.00023653327160251354,198.8174918350842,0.0,9.674064856444426e-06,27.416299803163504,0.027757474191728606,7.913043889356965e-05,0.00015745137214762415,0.0006342213925572893,0.09235948581898341,0.09235948581898341,0.09235948581898341,0.09235948582598727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.19913179596,595.6609210836555,0.0,0.09235948581898341,0.09235948582161381,0.09235948582161381,0.3750096925049249,0.3750096925049249,0.5,10.000148086044126,0.0,0.0,0.0,0.0,0.0,0.0,25920.413722482946,19730.2110596812,0.7611842646850786,1.0499441568621521,0.653571507066674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507238350031726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.87570456035,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16666.760947462586,1430.6635898112868,0.3750096925049249,6.17534620354742,3.5573984522638833,,,,
3137.0,-29.875112857679717,5.227373208838471,35.03376606403723,24.715360078867548,5.419694912847316,-26.34567530650396,-39.971069573052205,1.8901204025322749,-4.693296235514254,-4.693296235520256,40.06703330169102,42678.68741007452,25883.41104020094,25883.41104020094,68562.09845027546,78122.74353535532,78122.74353535532,25883.41104020094,104006.15457555625,104006.15457555625,104006.15457555625,129927.04905033155,125424.45867624,4502.590374091556,0.0,92413.0020857922,56968.945955414,39382.28458930912,25920.8944747753,65303.17906408443,19730.701386706372,1430.7151312333235,0.0,0.8882285351839768,2.91743238079805,0.0014947054983599872,1.0,1.0,-0.24276057425311137,358915.65423626686,1557425.5413002083,4.339252197328197,1557425.5413002083,4.339252197328197,0.7611890633599522,0.09235981878216575,4.028046144702076,101325.0,128627.36333224051,1.2694533760892228,1.0,0.0,4.028046144701454,1.2828926321915077,1.2831960947806662,3.1398154791965296,22942.389130109455,2339.47261604212,19501.034436190108,1988.5520984423947,0.85,0.8500001602098652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.91121141918,4632.441516551485,5.533112936606689,5.227373208838471,-2.0122731810307712,7.239646389869242,3.5574441711664004,3.5,1.0164126203332573,0.6,0.00023653327160251354,1.0002048343648886,0.0002364848313822716,198.819117193736,0.0,9.650489453489207e-06,27.349487111188413,0.027767124681182094,7.911423403453789e-05,0.00015741903756797565,0.0006340911473783956,0.0923598187867848,0.0923598187867848,0.0923598187867848,0.09235981877438938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.94100647507,595.6610023946803,0.0,0.0923598187867848,0.09235981878216575,0.09235981878216575,0.3750096995586763,0.3750096995586763,0.5,10.000148085609782,0.0,0.0,0.0,0.0,0.0,0.0,25920.8944747753,19730.701386706372,0.7611890633599522,1.0499044523237213,0.6535468567034438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507356464267975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.80889186838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.725705525172,1430.7151312333235,0.3750096995586763,6.17534620354742,3.5574441711664004,,,,
3138.0,-29.877085673327347,5.2262639374630835,35.03374783561367,24.71428041988986,5.418757534560101,-26.347545108794975,-39.97289724703876,1.8890798351321516,-4.694188977798262,-4.694188977791822,40.067006190309044,42677.72803289474,25883.112565052903,25883.112565052903,68560.84059794764,78122.16036205989,78122.16036205989,25883.112565052903,104005.27292711279,104005.27292711279,104005.27292711279,129926.75253918575,125424.14098991585,4502.6115492699055,0.0,92412.83541531295,56968.40309585621,39382.702577174154,25921.47961207296,65304.18218924711,19731.29683575529,1430.7759591635427,0.0,0.8882241406529502,2.917336675248904,0.0014947054983599872,1.0,1.0,-0.2490809640378302,358903.1973910087,1557424.3706927334,4.33939954286891,1557424.3706927334,4.33939954286891,0.7611948519545704,0.09236025859614004,4.028046144702076,101325.0,128627.42106834927,1.2694539459003136,1.0,0.0,4.028046144702408,1.2828975856959686,1.2832009873097798,3.1398033557892084,22942.34775260948,2339.4683967113624,19500.991219493953,1988.5476915658205,0.85,0.8499998095127773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.947052840656,4632.441516551485,5.53300673835877,5.2262639374630835,-2.013206521877702,7.239470459340786,3.5574895989138833,3.5,1.016425599689681,0.6,0.0002364848313822716,1.00020514471858,0.0002364363277183597,198.82074501197403,0.0,9.63084182517597e-06,27.293805732548698,0.02777675552300727,7.909787659812241e-05,0.00015738695478414918,0.000633961916444692,0.09236025859512943,0.09236025859512943,0.09236025859512943,0.09236025859810851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8099161452,595.6610436889304,0.0,0.09236025859512943,0.09236025859614004,0.09236025859614004,0.3750097066102792,0.3750097066102792,0.5,10.000148085697132,0.0,0.0,0.0,0.0,0.0,0.0,25921.47961207296,19731.29683575529,0.7611948519545704,1.0498690635044314,0.6535221267945377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507474361163473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.75321048974,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.690471166596,1430.7759591635427,0.3750097066102792,6.17534620354742,3.5574895989138833,,,,
3139.0,-29.879044962088823,5.225158662103045,35.03372949356463,24.713204393070214,5.41782243301411,-26.349401860344805,-39.97471545645965,1.8880431601150345,-4.6950108168516635,-4.695010816857294,40.0669664550758,42676.788114425086,25882.63304320826,25882.63304320826,68559.42115763335,78121.58281722559,78121.58281722559,25882.63304320826,104004.21586043385,104004.21586043385,104004.21586043385,129926.2222632613,125423.59247322493,4502.629790036366,0.0,92412.66783026264,56967.87312837332,39383.105224321465,25922.006402827454,65305.111627148915,19731.833712523032,1430.8315212619566,0.0,0.888220148030441,2.917248573002134,0.0014947054983599872,1.0,1.0,-0.25585235448386356,358891.73019109754,1557422.6550170297,4.339533413566692,1557422.6550170297,4.339533413566692,0.7612000940780098,0.09236064075899382,4.028046144702076,101325.0,128627.4818666432,1.2694545459328221,1.0,0.0,4.028046144702193,1.2829025212128995,1.2832058617652342,3.1397912764984084,22942.306148058713,2339.4641542278673,19500.957568030248,1988.5442600715076,0.85,0.8499998841520272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.98202416212,4632.441516551485,5.532862868972683,5.225158662103045,-2.014087477022221,7.239246139125266,3.5575339240637054,3.5,1.0164382640182015,0.6,0.0002364363277183597,1.0002037412515896,0.0002363881656976195,198.82236169208335,0.0,9.643534594773913e-06,27.32977704158927,0.027786399057602044,7.908160697070278e-05,0.0001573547207476569,0.0006338320762582712,0.09236064075856713,0.09236064075856713,0.09236064075856713,0.09236064075912231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6177867206,595.6611042108589,0.0,0.09236064075856713,0.09236064075899382,0.09236064075899382,0.3750097136622509,0.3750097136622509,0.5,10.000148085747272,0.0,0.0,0.0,0.0,0.0,0.0,25922.006402827454,19731.833712523032,0.7612000940780098,1.0498323860016425,0.6534984329876455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507592436598826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78918179878,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.655111997865,1430.8315212619566,0.3750097136622509,6.17534620354742,3.5575339240637054,,,,
3140.0,-29.88100041521675,5.224057357522905,35.03371101602169,24.7121624526568,5.4169253060333435,-26.35125161648004,-39.976524969656,1.887040628168078,-4.695831297970813,-4.695831297963578,40.06692586163369,42675.82870621746,25882.156549619995,25882.156549619995,68557.98525583746,78120.98957575594,78120.98957575594,25882.156549619995,104003.14612537593,104003.14612537593,104003.14612537593,129925.67755365977,125423.0296321112,4502.647921548581,0.0,92412.50007018457,56967.339201571274,39383.512076237,25922.531428283844,65306.04350452084,19732.36900217811,1430.8869666296755,0.0,0.8882161651932768,2.917160618423856,0.0014947054983599872,1.0,1.0,-0.2626679889121988,358880.2822252912,1557420.902288173,4.33966695698953,1557420.902288173,4.33966695698953,0.7612053266004839,0.09236102085361074,4.028046144702076,101325.0,128627.53676327124,1.269455087720417,1.0,0.0,4.0280461447032385,1.2829072968026,1.2832105766934918,3.1397795887054403,22942.264500055677,2339.4599073134736,19500.921063639395,1988.5405376595877,0.85,0.8499998360489684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.016487750536,4632.441516551485,5.532720249574334,5.224057357522905,-2.01496662299568,7.239023980518585,3.557577605892532,3.5,1.0164507445407234,0.6,0.0002363881656976195,1.000203345612593,0.00023634010697378663,198.82397523036016,0.0,9.57568670742793e-06,27.137496128850753,0.027795974744309473,7.906541823013771e-05,0.00015732274746748179,0.0006337032864103283,0.0923610208531221,0.0923610208531221,0.0923610208531221,0.09236102085449509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4215076979,595.6611660399283,0.0,0.0923610208531221,0.09236102085361074,0.09236102085361074,0.3750097207143692,0.3750097207143692,0.5,10.000148085791466,0.0,0.0,0.0,0.0,0.0,0.0,25922.531428283844,19732.36900217811,0.7612053266004839,1.049795418261581,0.6534744170080247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450770970424901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.59690088604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.619958057232,1430.8869666296755,0.3750097207143692,6.17534620354742,3.557577605892532,,,,
3141.0,-29.882952679762273,5.222959599611982,35.033692547117006,24.71110800923782,5.416014037438116,-26.35309974290632,-39.978334203455574,1.886025466659033,-4.696669192255513,-4.6966691922451105,40.06688915574953,42674.8820260553,25881.73094927155,25881.73094927155,68556.61297532685,78120.40300894126,78120.40300894126,25881.73094927155,104002.1339582128,104002.1339582128,104002.1339582128,129925.20514448031,125422.53830515753,4502.666839322771,0.0,92412.33286554264,56966.81187664092,39383.912209890805,25923.07118626751,65306.98339615831,19732.91928348338,1430.9437316184524,0.0,0.8882120806563669,2.9170707993370524,0.0014947054983599872,1.0,1.0,-0.2693158697288709,358868.59159366123,1557419.3174158516,4.339803911230221,1557419.3174158516,4.339803911230221,0.7612107046149956,0.0923614162994143,4.028046144702076,101325.0,128627.59867508702,1.2694556987425316,1.0,0.0,4.028046144702571,1.282912131125029,1.2832153505004273,3.139767757258438,22942.22298994484,2339.4556744601714,19500.89276406987,1988.5376519066015,0.85,0.8500001404666304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.050442861766,4632.441516551485,5.5325891127925875,5.222959599611982,-2.0158577729229727,7.238817372534955,3.557620643447695,3.5,1.0164630409850557,0.6,0.00023634010697378663,1.000203017249296,0.00023629213559438802,198.82558616059418,0.0,9.555226516948848e-06,27.079511949033037,0.02780552997082642,7.904923505223361e-05,0.000157290871921553,0.0006335748902404396,0.09236141630472089,0.09236141630472089,0.09236141630472089,0.09236141629288386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2440287567,595.6612219468249,0.0,0.09236141630472089,0.0923614162994143,0.0923614162994143,0.37500972776658154,0.37500972776658154,0.5,10.000148085251533,0.0,0.0,0.0,0.0,0.0,0.0,25923.07118626751,19732.91928348338,0.7612107046149956,1.0497592969415839,0.6534505164200503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507826744132324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.538916706224,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.584815647497,1430.9437316184524,0.37500972776658154,6.17534620354742,3.557620643447695,,,,
3142.0,-29.884900460659676,5.221865572029068,35.033674028457895,24.710061004757904,5.415110161432286,-26.354943406299704,-39.98013896690679,1.8850178099435861,-4.697496635708262,-4.697496635705025,40.06685078239913,42673.93630013548,25881.28330991118,25881.28330991118,68555.21961004665,78119.81656574538,78119.81656574538,25881.28330991118,104001.09987565657,104001.09987565657,104001.09987565657,129924.70224141407,125422.01690053954,4502.685340874526,0.0,92412.16533247169,56966.28506106582,39384.31141267319,25923.6023657575,65307.91377843069,19733.461087457756,1430.9997284385183,0.0,0.8882080545609271,2.9169821026832237,0.0014947054983599872,1.0,1.0,-0.2760145376287255,358857.0470693539,1557417.6605478916,4.339938906778386,1557417.6605478916,4.339938906778386,0.7612160072908577,0.0923618035429911,4.028046144702076,101325.0,128627.65724633717,1.269456276795827,1.0,0.0,4.028046144704504,1.2829169302965096,1.2832200892597048,3.1397560119275285,22942.181398298435,2339.451433292555,19500.85692434881,1988.5339972721379,0.85,0.850000119247385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.083793785036,4632.441516551485,5.532453981327822,5.221865572029068,-2.01674059126238,7.238606163291448,3.5576629154071044,3.5,1.016475118687744,0.6,0.00023629213559438802,1.0002025541787318,0.0002362442833275985,198.8271934140148,0.0,9.537937627861085e-06,27.030515237358316,0.027815067908454283,7.903309491150257e-05,0.00015725904068288545,0.0006334466725422436,0.09236180354750421,0.09236180354750421,0.09236180354750421,0.09236180353505043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0584871826,595.6612803934954,0.0,0.09236180354750421,0.0923618035429911,0.0923618035429911,0.3750097348165274,0.3750097348165274,0.5,10.000148084723593,0.0,0.0,0.0,0.0,0.0,0.0,25923.6023657575,19733.461087457756,0.7612160072908577,1.0497230066578618,0.6534267262756974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507943594967105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.48991999454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.54967193393,1430.9997284385183,0.3750097348165274,6.17534620354742,3.5576629154071044,,,,
