time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3143.0,-29.886842620732978,5.220775207171677,35.033655487638285,24.709010996762686,5.414202317390163,-26.35678230078127,-39.98193541830403,1.88400711756168,-4.69832511405906,-4.698325113984261,40.06681310572763,42672.98052808308,25880.84378289045,25880.84378289045,68553.82431097352,78119.23414314957,78119.23414314957,25880.84378289045,104000.07792604002,104000.07792604002,104000.07792604002,129924.21256304196,125421.50863434459,4502.703928697378,0.0,92411.99804817441,56965.74443428494,39384.72623765497,25924.134637001946,65308.860874656915,19734.004147768304,1431.0558201008255,0.0,0.8882040206284929,2.916893297228948,0.0014947054983599872,1.0,1.0,-0.28266892424903745,358845.4883980073,1557416.0337618762,4.340074165944355,1557416.0337618762,4.340074165944355,0.7612213261538009,0.0923621924107702,4.028046144702076,101325.0,128627.71180890861,1.2694568152865395,1.0,0.0,4.028046144702795,1.2829217434177131,1.2832248421243606,3.139744232544793,22942.139868412418,2339.4471984227457,19500.81964688757,1988.5301960289773,0.85,0.8500000330717631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.116588903639,4632.441516551485,5.532321243185576,5.220775207171677,-2.017623453676415,7.238398660848092,3.557704483085612,3.5,1.0164869951673177,0.6,0.0002362442833275985,1.0002019728138787,0.0002361965780401032,198.8287960520797,0.0,9.514331904257351e-06,26.963616616665334,0.02782458224035854,7.901703213174798e-05,0.00015722725119585054,0.0006333186230215506,0.09236219241028167,0.09236219241028167,0.09236219241028167,0.09236219241128689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8763114437,595.6613377799288,0.0,0.09236219241028167,0.0923621924107702,0.0923621924107702,0.37500974186470304,0.37500974186470304,0.5,10.00014808477262,0.0,0.0,0.0,0.0,0.0,0.0,25924.134637001946,19734.004147768304,0.7612213261538009,1.0496864191605555,0.6534026157642311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508060179227975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.423021373856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.514552967295,1431.0558201008255,0.37500974186470304,6.17534620354742,3.557704483085612,,,,
3144.0,-29.888780405350513,5.219688558985918,35.03363687171092,24.70799951059746,5.413337276237335,-26.3586129290553,-39.98372684055937,1.8830352487473527,-4.699149014575141,-4.699149014574494,40.06677385703701,42672.02283376718,25880.39778229236,25880.39778229236,68552.42061605953,78118.63431050355,78118.63431050355,25880.39778229236,103999.03209279591,103999.03209279591,103999.03209279591,129923.69448130956,125420.97221951257,4502.722261796996,0.0,92411.8294687895,56965.217992578924,39385.12386245619,25924.662388513643,65309.78625096983,19734.542849426303,1431.1115512985607,0.0,0.8882000152458763,2.9168049845952218,0.0014947054983599872,1.0,1.0,-0.2894009263923749,358833.99388484785,1557414.3391017849,4.340208468659101,1557414.3391017849,4.340208468659101,0.7612266093837359,0.09236257637027435,4.028046144702076,101325.0,128627.76225144917,1.2694573131157085,1.0,0.0,4.028046144702127,1.282926375173771,1.2832294137691433,3.1397328971091434,22942.098017008815,2339.4429307672667,19500.783791537844,1988.5265398008337,0.85,0.8500000207949748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.148817041028,4632.441516551485,5.5321877936029304,5.219688558985918,-2.018502255439773,7.238190814425691,3.557745332307014,3.5,1.0164986663734326,0.6,0.0002361965780401032,1.0002015209483792,0.00023614898907186666,198.83039510227138,0.0,9.485184878008447e-06,26.88101394427594,0.027834067425236548,7.900101732499391e-05,0.0001571955607151093,0.0006331909723027771,0.09236257637017367,0.09236257637017367,0.09236257637017367,0.0923625763700525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6865347924,595.6613975606878,0.0,0.09236257637017367,0.09236257637027435,0.09236257637027435,0.3750097489137708,0.3750097489137708,0.5,10.000148084790094,0.0,0.0,0.0,0.0,0.0,0.0,25924.662388513643,19734.542849426303,0.7612266093837359,1.0496500532497386,0.6533786938115038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508176428835498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.34041870147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.47948167847,1431.1115512985607,0.3750097489137708,6.17534620354742,3.557745332307014,,,,
3145.0,-29.89071382623284,5.218605163086275,35.033618371501774,24.706941155623667,5.41241910672424,-26.360444934276114,-39.98552217436952,1.8820159913415504,-4.699992589746557,-4.699992589739812,40.06673996394732,42671.10044419998,25880.007507958533,25880.007507958533,68551.10795215852,78118.05973131866,78118.05973131866,25880.007507958533,103998.0672392772,103998.0672392772,103998.0672392772,129923.2747963359,125420.53323038708,4502.741565948825,0.0,92411.66290716678,56964.70362022052,39385.51031882918,25925.207557058704,65310.71787588789,19735.09923109042,1431.1688023805004,0.0,0.8881958914999917,2.91671456525332,0.0014947054983599872,1.0,1.0,-0.2958816540994462,358822.2251832371,1557412.8756827198,4.3403467410286725,1557412.8756827198,4.3403467410286725,0.7612320629509138,0.0923629791706437,4.028046144702076,101325.0,128627.82611192825,1.269457943369635,1.0,0.0,4.028046144699659,1.2829312277744243,1.2832342064594722,3.1397210212816806,22942.05666653349,2339.4387141922566,19500.74614598984,1988.522701023269,0.85,0.8499999119275287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.180495860324,4632.441516551485,5.532066907392629,5.218605163086275,-2.019394811059398,7.237999974145673,3.5577854854495965,3.5,1.0165101386998847,0.6,0.00023614898907186666,1.0002010702805388,0.00023610151607379403,198.83199057410926,0.0,9.462133356982348e-06,26.815685933687973,0.02784352955859353,7.898497056061934e-05,0.00015716401851124733,0.0006330639188501155,0.09236297917040026,0.09236297917040026,0.09236297917040026,0.09236297917104566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5226537155,595.6614491841829,0.0,0.09236297917040026,0.0923629791706437,0.0923629791706437,0.3750097559634263,0.3750097559634263,0.5,10.000148084810647,0.0,0.0,0.0,0.0,0.0,0.0,25925.207557058704,19735.09923109042,0.7612320629509138,1.0496149817619285,0.6533552505928549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508292418318565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.27509069088,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.44443330594,1431.1688023805004,0.3750097559634263,6.17534620354742,3.5577854854495965,,,,
3146.0,-29.892642178935574,5.217525648920843,35.03359975218597,24.705923941824608,5.411546743828747,-26.362267607752496,-39.98730479562653,1.8810383260710013,-4.700805204817129,-4.70080520481696,40.06669952701729,42670.147162047564,25879.541699876958,25879.541699876958,68549.68886192451,78117.46653267094,78117.46653267094,25879.541699876958,103997.0082325479,103997.0082325479,103997.0082325479,129922.73462278562,125419.97512155926,4502.759501226363,0.0,92411.49479232146,56964.17542298991,39385.91041036839,25925.72639023772,65311.63680060611,19735.62925137906,1431.2237242903598,0.0,0.8881919469204516,2.91662746649024,0.0014947054983599872,1.0,1.0,-0.3026274674584215,358810.88869175955,1557411.129719492,4.340479006637402,1557411.129719492,4.340479006637402,0.761237272750455,0.09236335520610771,4.028046144702076,101325.0,128627.8812869367,1.2694584879046307,1.0,0.0,4.028046144701289,1.2829358861572786,1.2832388050344725,3.139709620850271,22942.014930456175,2339.434458296786,19500.711631947775,1988.5191815704422,0.85,0.849999953842765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.21151973308,4632.441516551485,5.531930651428418,5.217525648920843,-2.02026405300462,7.237789701925463,3.5578248086181805,3.5,1.0165213738909087,0.6,0.00023610151607379403,1.000200546322133,0.00023605417627691757,198.8335818861172,0.0,9.43915070530174e-06,26.750553098825133,0.027852968709298834,7.896904040295198e-05,0.00015713247567084206,0.000632936862833428,0.09236335520262974,0.09236335520262974,0.09236335520262974,0.09236335521057847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3271301143,595.6615107752679,0.0,0.09236335520262974,0.09236335520610771,0.09236335520610771,0.37500976301356437,0.37500976301356437,0.5,10.000148085152604,0.0,0.0,0.0,0.0,0.0,0.0,25925.72639023772,19735.62925137906,0.761237272750455,1.0495784858555,0.6533314620841285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508408148366805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.209957856016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.409407760755,1431.2237242903598,0.37500976301356437,6.17534620354742,3.5578248086181805,,,,
3147.0,-29.89456694102375,5.216449520257354,35.0335812500131,24.70482779843735,5.410584947261338,-26.364096431769674,-39.98909579878671,1.8799808651336458,-4.701638687226023,-4.701638687224275,40.06666566824108,42669.24439328901,25879.13543962286,25879.13543962286,68548.37983291187,78116.91575429284,78116.91575429284,25879.13543962286,103996.0511939157,103996.0511939157,103996.0511939157,129922.31560503397,125419.53706256737,4502.778542466613,0.0,92411.33007964584,56963.65871934491,39386.301511445476,25926.26441111828,65312.56592256376,19736.178707643707,1431.2802846065017,0.0,0.8881878735837321,2.916538133231077,0.0014947054983599872,1.0,1.0,-0.30904399410820815,358799.26137968845,1557409.6677852708,4.340615590446239,1557409.6677852708,4.340615590446239,0.7612426686190856,0.09236375260632884,4.028046144702076,101325.0,128627.94408956997,1.2694591077184305,1.0,0.0,4.028046144702524,1.282940916523829,1.2832437758514377,3.1396973101584447,22941.974038999197,2339.4302885286206,19500.6764486733,1988.5155938749015,0.85,0.8499999352943206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.2420427513525,4632.441516551485,5.531807718183582,5.216449520257354,-2.021147858866544,7.2375973791238986,3.5578634971167524,3.5,1.0165324277476435,0.6,0.00023605417627691757,1.0002001760230466,0.00023600693334758865,198.83517025745869,0.0,9.412741378708278e-06,26.67570906725926,0.027862381450677542,7.895303833280828e-05,0.0001571011379441093,0.0006328106330240785,0.09236375260568412,0.09236375260568412,0.09236375260568412,0.09236375260778433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.16341479047,595.6615623465424,0.0,0.09236375260568412,0.09236375260632884,0.09236375260632884,0.3750097700653775,0.3750097700653775,0.5,10.000148085210865,0.0,0.0,0.0,0.0,0.0,0.0,25926.26441111828,19736.178707643707,0.7612426686190856,1.0495435122574204,0.6533083456540163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450852357680099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.13511382445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.374419300733,1431.2802846065017,0.3750097700653775,6.17534620354742,3.5578634971167524,,,,
3148.0,-29.896487190099048,5.2153777990183405,35.0335624306215,24.703853960987203,5.409760062746988,-26.365907272272825,-39.99086144668979,1.879046909531348,-4.702422517471973,-4.70242251747464,40.066619511326614,42668.25604682304,25878.606548682914,25878.606548682914,68546.86259550595,78116.30576348359,78116.30576348359,25878.606548682914,103994.9123121665,103994.9123121665,103994.9123121665,129921.67120553977,125418.87597063194,4502.79523490783,0.0,92411.16043702679,56963.110720199504,39386.721907585874,25926.758893373262,65313.480800959136,19736.684499626437,1431.333053843197,0.0,0.8881840941593306,2.9164541236990926,0.0014947054983599872,1.0,1.0,-0.31600573090372563,358788.3269988425,1557407.6748524725,4.340742319795418,1557407.6748524725,4.340742319795418,0.7612476584827201,0.09236410430239454,4.028046144702076,101325.0,128627.98712719018,1.2694595324667177,1.0,0.0,4.028046144702371,1.2829453706059366,1.2832481703717518,3.1396864098738866,22941.931923637818,2339.4259939569392,19500.638448572307,1988.5117189429936,0.85,0.849999839310837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.271951924334,4632.441516551485,5.531659299549304,5.2153777990183405,-2.021994548206358,7.2373723472246985,3.557901407718135,3.5,1.0165432593480386,0.6,0.00023600693334758865,1.0001997097649016,0.0002359598098694334,198.83675492680297,0.0,9.393555896577606e-06,26.621337410900935,0.02787177500657412,7.89372657386313e-05,0.00015706966760895734,0.0006326838690618972,0.09236410430221044,0.09236410430221044,0.09236410430221044,0.09236410430249166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9402353343,595.6616326493538,0.0,0.09236410430221044,0.09236410430239454,0.09236410430239454,0.37500977711739636,0.37500977711739636,0.5,10.000148085227679,0.0,0.0,0.0,0.0,0.0,0.0,25926.758893373262,19736.684499626437,0.7612476584827201,1.049505580699342,0.6532840620890082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508638792054285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08074216809,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.33943849427,1431.333053843197,0.37500977711739636,6.17534620354742,3.557901407718135,,,,
3149.0,-29.898411460813257,5.214308926502631,35.03354385918765,24.702788376621925,5.408832993937275,-26.367732237311376,-39.992648049350805,1.8780202828485153,-4.703276229614119,-4.703276229609138,40.066589026758294,42667.33717733203,25878.264701891112,25878.264701891112,68545.60187922315,78115.73814065014,78115.73814065014,25878.264701891112,103994.00284254125,103994.00284254125,103994.00284254125,129921.31579997987,125418.50070748605,4502.81509249382,0.0,92410.99464916452,56962.59369494728,39387.11217135249,25927.312957438626,65314.42512879112,19737.250510005233,1431.3911162543445,0.0,0.8881799066354712,2.9163626265240894,0.0014947054983599872,1.0,1.0,-0.3223023189297578,358776.4180675176,1557406.3586095974,4.340882734150358,1557406.3586095974,4.340882734150358,0.7612532213579254,0.09236451776873399,4.028046144702076,101325.0,128628.04942873857,1.2694601473351943,1.0,0.0,4.028046144701717,1.2829502567637574,1.283252997222574,3.1396744522759783,22941.890765255735,2339.4217969699885,19500.60373365092,1988.5081790061768,0.85,0.8499998510664841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.301494924156,4632.441516551485,5.531551296975709,5.214308926502631,-2.022891646763381,7.237200573266012,3.5579388543447945,3.5,1.016553958384227,0.6,0.0002359598098694334,1.0002001312153868,0.00023591259639479186,198.83834293729174,0.0,9.36987947725465e-06,26.554238438539677,0.027881144886051375,7.892130891995148e-05,0.0001570385009494819,0.0006325583283193539,0.09236451776777613,0.09236451776777613,0.09236451776777613,0.09236451777084609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.79283500137,595.6616790813036,0.0,0.09236451776777613,0.09236451776873399,0.09236451776873399,0.3750097841694142,0.3750097841694142,0.5,10.000148085308615,0.0,0.0,0.0,0.0,0.0,0.0,25927.312957438626,19737.250510005233,0.7612532213579254,1.0494711044927763,0.6532605483887806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875373890145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.01364319573,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.30448393976,1431.3911162543445,0.3750097841694142,6.17534620354742,3.5579388543447945,,,,
3150.0,-29.90032376224242,5.213244112957096,35.033525149697034,24.701743467617803,5.407927507755384,-26.36954363914348,-39.994421345740534,1.877014748324356,-4.704072312018354,-4.704072312006667,40.066547900568054,42666.4150586279,25877.7776254272,25877.7776254272,68544.1926840551,78115.1668122526,78115.1668122526,25877.7776254272,103992.9444376798,103992.9444376798,103992.9444376798,129920.76384181196,125417.93130921439,4502.832532597576,0.0,92410.82713905736,56962.07538068794,39387.501953743806,25927.819404132155,65315.32135787596,19737.768612459022,1431.4448852783864,0.0,0.8881760472443987,2.916277307897946,0.0014947054983599872,1.0,1.0,-0.32899004983659097,358765.3133266249,1557404.5828915806,4.3410121464939335,1557404.5828915806,4.3410121464939335,0.7612583343323266,0.09236488379358714,4.028046144702076,101325.0,128628.10922486278,1.2694607374770568,1.0,0.0,4.028046144703031,1.2829550447522449,1.283257725764974,3.139662735010285,22941.849179310306,2339.41755638371,19500.570281534125,1988.504767839591,0.85,0.8499999337071906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.330306588755,4632.441516551485,5.531413117406881,5.213244112957096,-2.023745960190064,7.23699007314716,3.557975374134253,3.5,1.0165643926097865,0.6,0.00023591259639479186,1.0001988893661573,0.00023586568521816057,198.8399210922275,0.0,9.387849062034966e-06,26.605164241807092,0.02789053273511341,7.890547389340486e-05,0.000157007122501387,0.0006324319344824784,0.09236488380041455,0.09236488380041455,0.09236488380041455,0.09236488377517936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5939828034,595.6617417208507,0.0,0.09236488380041455,0.09236488379358714,0.09236488379358714,0.37500979122168854,0.37500979122168854,0.5,10.000148084804202,0.0,0.0,0.0,0.0,0.0,0.0,25927.819404132155,19737.768612459022,0.7612583343323266,1.0494351288342822,0.6532374666711033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508868928229393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.064568999,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.269384810115,1431.4448852783864,0.37500979122168854,6.17534620354742,3.557975374134253,,,,
3151.0,-29.902232134296806,5.21218310886284,35.0335063619255,24.700721713621192,5.407047472132128,-26.37134939043075,-39.996186120528705,1.8760323885703192,-4.704877316019406,-4.704877316106377,40.0665082229844,42665.474732143746,25877.320491275495,25877.320491275495,68542.79522341923,78114.58635315661,78114.58635315661,25877.320491275495,103991.90684443212,103991.90684443212,103991.90684443212,129920.23973540746,125417.38940568919,4502.850329718279,0.0,92410.6597201971,56961.548094068865,39387.901806809154,25928.332890975344,65316.2346977845,19738.293994347703,1431.4993163883898,0.0,0.8881721376272542,2.916191035121128,0.0014947054983599872,1.0,1.0,-0.33562538616018855,358754.0844104751,1557402.8697224017,4.341143243795019,1557402.8697224017,4.341143243795019,0.761263521158271,0.09236525685008651,4.028046144702076,101325.0,128628.16317499726,1.2694612699234864,1.0,0.0,4.028046144703373,1.2829597240451913,1.2832623459735986,3.139651283831098,22941.80761601777,2339.4133181073835,19500.536013080124,1988.5012734297773,0.85,0.8499999799259506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.358678703538,4632.441516551485,5.531281859399158,5.21218310886284,-2.0246059749821135,7.236789083844954,3.558011336925521,3.5,1.0165746676930059,0.6,0.00023586568521816057,1.0001984837548903,0.0002358188790015823,198.84149602639005,0.0,9.32781465970935e-06,26.435026745616298,0.027899860549773118,7.888971787848006e-05,0.0001569759673396805,0.000632306440053479,0.09236525685438893,0.09236525685438893,0.09236525685438893,0.09236525684561077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.40213487105,595.6618021540091,0.0,0.09236525685438893,0.09236525685008651,0.09236525685008651,0.3750097982718218,0.3750097982718218,0.5,10.000148084318806,0.0,0.0,0.0,0.0,0.0,0.0,25928.332890975344,19738.293994347703,0.761263521158271,1.0493990589102984,0.6532139357015162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508983402790046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.894431502806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.23446132279,1431.4993163883898,0.3750097982718218,6.17534620354742,3.558011336925521,,,,
3152.0,-29.904151279029204,5.211125651444975,35.033487656180576,24.699600878544175,5.406058291831218,-26.37317594641201,-39.997976599819935,1.8749499055852785,-4.7056922678655155,-4.7056922678288196,40.066473014200426,42664.59441925728,25876.894890214,25876.894890214,68541.48930947128,78114.04650376928,78114.04650376928,25876.894890214,103990.94139398327,103990.94139398327,103990.94139398327,129919.7978905467,125416.92912190089,4502.868768645808,0.0,92410.49638848807,56961.04433426673,39388.28006024594,25928.856496563425,65317.13655680936,19738.82967115034,1431.5545699572667,0.0,0.8881681617734173,2.916103698280866,0.0014947054983599872,1.0,1.0,-0.3420119659861598,358742.7170137361,1557401.3495033316,4.341276562957233,1557401.3495033316,4.341276562957233,0.7612688077380696,0.09236564215904829,4.028046144702076,101325.0,128628.22592195438,1.2694618891878053,1.0,0.0,4.02804614470353,1.2829648702201955,1.2832674333086143,3.139638690193241,22941.76706739862,2339.4091832989475,19500.499039810846,1988.4975032055643,0.85,0.8499998706517256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.386557227283,4632.441516551485,5.531157926708461,5.211125651444975,-2.0254725377337115,7.236598189178687,3.5580466742120156,3.5,1.0165847640605759,0.6,0.0002358188790015823,1.0001996074269972,0.00023577181719579336,198.84307987315404,0.0,9.307018127758772e-06,26.37608937406836,0.027909167567900878,7.887373534472309e-05,0.00015694514365685922,0.0006321822808367252,0.09236564214861769,0.09236564214861769,0.09236564214861769,0.09236564217561379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.2318876457,595.6618557828872,0.0,0.09236564214861769,0.09236564215904829,0.09236564215904829,0.37500980532031364,0.37500980532031364,0.5,10.00014808528266,0.0,0.0,0.0,0.0,0.0,0.0,25928.856496563425,19738.82967115034,0.7612688077380696,1.049364576015324,0.6531914390054422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45090976438486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.83549413126,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.19955281056,1431.5545699572667,0.37500980532031364,6.17534620354742,3.5580466742120156,,,,
3153.0,-29.90604963877361,5.210072961559994,35.03346845638445,24.698712955601536,5.405326953873113,-26.37495736102833,-39.99971525100989,1.8741030797446958,-4.706447881399129,-4.7064478813874615,40.06642134800299,42663.588944394134,25876.322786170924,25876.322786170924,68539.91173056506,78113.40570810474,78113.40570810474,25876.322786170924,103989.72849427565,103989.72849427565,103989.72849427565,129919.05525484619,125416.1710057917,4502.884249054486,0.0,92410.32192520144,56960.5051598488,39388.685294836265,25929.32676057053,65318.0120554068,19739.311798922732,1431.6052379211926,0.0,0.8881645435706989,2.9160227224604256,0.0014947054983599872,1.0,1.0,-0.34916715640406437,358732.17755288666,1557399.1187028575,4.341397889999024,1557399.1187028575,4.341397889999024,0.7612735949989781,0.09236597010588908,4.028046144702076,101325.0,128628.2672892917,1.2694622974516823,1.0,0.0,4.028046144700394,1.2829689176371137,1.283271421298062,3.139628785489723,22941.72375526158,2339.4047666901115,19500.46333516621,1988.4938623450628,0.85,0.8499999190642274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.413884636632,4632.441516551485,5.5310033323784715,5.210072961559994,-2.026294787334597,7.23636774889459,3.558081313072398,3.5,1.016594660877828,0.6,0.00023577181719579336,1.0001974484836256,0.0002357252735979692,198.84464658819027,0.0,9.357914407462916e-06,26.520329430749904,0.027918525482308342,7.885821831408492e-05,0.00015691359888170845,0.0006320552170267936,0.09236597010882604,0.09236597010882604,0.09236597010882604,0.09236597010804425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9820714689,595.66193447636,0.0,0.09236597010882604,0.09236597010588908,0.09236597010588908,0.37500981237329856,0.37500981237329856,0.5,10.00014808491586,0.0,0.0,0.0,0.0,0.0,0.0,25929.32676057053,19739.311798922732,0.7612735949989781,1.0493263584388521,0.6531672903364577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509212531524764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.97973418794,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.16436487328,1431.6052379211926,0.37500981237329856,6.17534620354742,3.558081313072398,,,,
3154.0,-29.907950797204382,5.20902211538514,35.03344989211897,24.69758503083142,5.404327165230154,-26.37676875883568,-40.001488268002845,1.8730133616351023,-4.707336842319762,-4.707336842305288,40.066401285118076,42662.71427599037,25876.101540998832,25876.101540998832,68538.8158169892,78112.88019333895,78112.88019333895,25876.101540998832,103988.98173433778,103988.98173433778,103988.98173433778,129918.89381226855,125415.98789760018,4502.905914668372,0.0,92410.15927773083,56959.99336364069,39389.07323787792,25929.912077930767,65318.98531580869,19739.9101407875,1431.6660570592849,0.0,0.8881601405420515,2.915927458653353,0.0014947054983599872,1.0,1.0,-0.3549433384812346,358719.77844486677,1557398.2524439746,4.341545535057075,1557398.2524439746,4.341545535057075,0.76127948608003,0.09236641856084447,4.028046144702076,101325.0,128628.33293140579,1.269462945288979,1.0,0.0,4.028046144700732,1.2829740970945356,1.2832765422593784,3.1396161105856453,22941.683376511,2339.4006492034487,19500.429150347933,1988.4903764637195,0.85,0.8499999250409663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.440956153706,4632.441516551485,5.530924037197296,5.20902211538514,-2.027213974555071,7.236236089940211,3.5581156277095034,3.5,1.016604465059858,0.6,0.0002357252735979692,1.0001977426801139,0.0002356786698661442,198.84621563478007,0.0,9.254945260288557e-06,26.228514867657772,0.02792778042756863,7.884239748362901e-05,0.0001568828761143402,0.0006319314643021415,0.09236641855857834,0.09236641855857834,0.09236641855857834,0.09236641856363627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.88506173284,595.6619650349759,0.0,0.09236641855857834,0.09236641856084447,0.09236641856084447,0.37500981942455186,0.37500981942455186,0.5,10.000148085139752,0.0,0.0,0.0,0.0,0.0,0.0,25929.912077930767,19739.9101407875,0.76127948608003,1.049293945483278,0.653144167346167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509326176637025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.68791962485,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16666.1295293571,1431.6660570592849,0.37500981942455186,6.17534620354742,3.5581156277095034,,,,
3155.0,-29.909839636040207,5.207976194959843,35.0334307298247,24.696749599557393,5.403653877714215,-26.37853589264925,-40.00320952674372,1.8722192458418834,-4.708081839852241,-4.708081839866748,40.06634690193222,42661.678008712144,25875.51045104502,25875.51045104502,68537.18845975716,78112.21699124608,78112.21699124608,25875.51045104502,103987.7274422911,103987.7274422911,103987.7274422911,129918.10016339378,125415.17927806445,4502.920885329338,0.0,92409.98404171097,56959.445059034064,39389.48775852989,25930.37272110268,65319.86047963257,19740.382880455294,1431.7159159947287,0.0,0.8881565853039911,2.9158476243022924,0.0014947054983599872,1.0,1.0,-0.36222484550700074,358709.3875778901,1557395.904335124,4.341664752213799,1557395.904335124,4.341664752213799,0.7612841933579364,0.09236673659391181,4.028046144702076,101325.0,128628.36110350901,1.2694632233260204,1.0,0.0,4.028046144701058,1.2829778977315407,1.2832802839976656,3.1396068099256786,22941.63987253573,2339.3962130325576,19500.389907885627,1988.4863748462144,0.85,0.849999826352006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.467082210613,4632.441516551485,5.530766808092755,5.207976194959843,-2.02802724960185,7.236003444561693,3.5581487440493555,3.5,1.0166139268712444,0.6,0.0002356786698661442,1.0001964642211738,0.00023563237653480496,198.84777453548006,0.0,9.26697570785868e-06,26.2626091560715,0.027937047403276488,7.882704130505132e-05,0.00015685162856109288,0.0006318055977157523,0.09236673659220701,0.09236673659220701,0.09236673659220701,0.09236673659871171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.6221059375,595.66204786751,0.0,0.09236673659220701,0.09236673659391181,0.09236673659391181,0.3750098264767847,0.3750098264767847,0.5,10.000148085269084,0.0,0.0,0.0,0.0,0.0,0.0,25930.37272110268,19740.382880455294,0.7612841933579364,1.0492549732424459,0.6531195519319046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439990995439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72201391326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.09457449524,1431.7159159947287,0.3750098264767847,6.17534620354742,3.5581487440493555,,,,
3156.0,-29.91172559389372,5.2069315107894765,35.03341244961538,24.695567262265854,5.402590954708098,-26.380339826133525,-40.00498135630039,1.8710745217881484,-4.708995868382203,-4.7089958683739885,40.0663340277299,42660.86435503741,25875.362100446033,25875.362100446033,68536.22645548344,78111.72692836316,78111.72692836316,25875.362100446033,103987.08902880919,103987.08902880919,103987.08902880919,129918.06934210329,125415.12552407963,4502.943818023658,0.0,92409.82394297191,56958.96136983474,39389.847303485745,25930.980313294105,65320.82761677985,19741.004033482128,1431.7786853558055,0.0,0.8881520299918624,2.915749678853549,0.0014947054983599872,1.0,1.0,-0.3676610269556022,358696.6394704986,1557395.3484639411,4.3418175056307735,1557395.3484639411,4.3418175056307735,0.7612903096980662,0.0923672095949068,4.028046144702076,101325.0,128628.43899436356,1.2694639920489865,1.0,0.0,4.0280461447044695,1.2829833333486655,1.2832856614992516,3.139593508349502,22941.60012653151,2339.3921600680674,19500.35710086074,1988.4830294606966,0.85,0.8499998689415286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.492998732911,4632.441516551485,5.530704461341277,5.2069315107894765,-2.0289636420813157,7.235895152870793,3.5581815949133664,3.5,1.0166233128323905,0.6,0.00023563237653480496,1.0001961675634106,0.00023558616217139857,198.8493310799277,0.0,9.205325912642567e-06,26.087893636429037,0.02794625272918913,7.881123684802776e-05,0.0001568211396867772,0.0006316827871231086,0.09236720959475585,0.09236720959475585,0.09236720959475585,0.09236720959435031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.55985608924,595.6620674765554,0.0,0.09236720959475585,0.0923672095949068,0.0923672095949068,0.37500983352942424,0.37500983352942424,0.5,10.000148085296484,0.0,0.0,0.0,0.0,0.0,0.0,25930.980313294105,19741.004033482128,0.7612903096980662,1.0492247106476895,0.6530974256069979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509553069519379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.54729839362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.059803063992,1431.7786853558055,0.37500983352942424,6.17534620354742,3.5581815949133664,,,,
3157.0,-29.913606923239666,5.205892561624055,35.0333934139102,24.694632575288438,5.401805454258049,-26.382111691654657,-40.006710682623066,1.870179901752339,-4.709700363182208,-4.709700363178684,40.06627566933499,42659.89435558562,25874.673899851943,25874.673899851943,68534.56825543757,78111.11617203547,78111.11617203547,25874.673899851943,103985.79007188742,103985.79007188742,103985.79007188742,129917.20022961167,125414.2428415429,4502.957388068773,0.0,92409.65375773578,56958.43194175745,39390.24646219814,25931.41015772425,65321.65661992239,19741.44579400957,1431.8256330921624,0.0,0.8881486927071152,2.9156741883887296,0.0014947054983599872,1.0,1.0,-0.37498376400878897,358686.81400731055,1557392.8287195666,4.34192941558154,1557392.8287195666,4.34192941558154,0.7612947261230658,0.09236749969896078,4.028046144702076,101325.0,128628.48130819449,1.269464409654029,1.0,0.0,4.028046144703025,1.2829876020951207,1.283289871956072,3.139583062318194,22941.55787646038,2339.387851759814,19500.320040104798,1988.4792503153267,0.85,0.8499998188925727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.517834144445,4632.441516551485,5.530528004192939,5.205892561624055,-2.0297461234597862,7.235638685083842,3.558213075513572,3.5,1.016632307289592,0.6,0.00023558616217139857,1.0001956891014407,0.00023554006954683564,198.85088382570441,0.0,9.189695249644432e-06,26.04359633749232,0.027955442424438776,7.879581433847772e-05,0.00015679034783292085,0.0006315587561148943,0.09236749969873602,0.09236749969873602,0.09236749969873602,0.0923674996994037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2776798159,595.6621563636231,0.0,0.09236749969873602,0.09236749969896078,0.09236749969896078,0.3750098405819816,0.3750098405819816,0.5,10.000148085315015,0.0,0.0,0.0,0.0,0.0,0.0,25931.41015772425,19741.44579400957,0.7612947261230658,1.049186009690625,0.653074287503217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509665977247026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.50300109468,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16666.025026387124,1431.8256330921624,0.3750098405819816,6.17534620354742,3.558213075513572,,,,
3158.0,-29.91548347752815,5.204856138814689,35.03337472554565,24.693593743164115,5.400902621436037,-26.383890908884904,-40.00844860039649,1.8691800868462114,-4.7105499131474176,-4.710549913145799,40.06624761960386,42658.980738358354,25874.370737150624,25874.370737150624,68533.35147550897,78110.55893302542,78110.55893302542,25874.370737150624,103984.92967017603,103984.92967017603,103984.92967017603,129916.8915054219,125413.91416686113,4502.977338560764,0.0,92409.48795170886,56957.90976088612,39390.642434247486,25931.961835245856,65322.60426949334,19742.010854242177,1431.8835031751069,0.0,0.8881445162200037,2.915583156524014,0.0014947054983599872,1.0,1.0,-0.3810725249001621,358674.9657664718,1557391.617616362,4.342069467514378,1557391.617616362,4.342069467514378,0.7613003204180833,0.09236791457881553,4.028046144702076,101325.0,128628.53648320299,1.2694649541890253,1.0,0.0,4.028046144702622,1.2829923613628744,1.2832945732055376,3.139571416016253,22941.516713568755,2339.383654313018,19500.28537280073,1988.4757152341247,0.85,0.8499998328910524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.5426607266345,4632.441516551485,5.530433858036473,5.204856138814689,-2.0306337772632697,7.235489916077959,3.558244545033319,3.5,1.0166412985809483,0.6,0.00023554006954683564,1.0001951953720865,0.00023549410218793492,198.85243265169672,0.0,9.16555913218556e-06,25.975194580613877,0.027964607983570963,7.878031801948774e-05,0.00015675975152734792,0.0006314355127841891,0.09236791457511846,0.09236791457511846,0.09236791457511846,0.09236791458395627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.14205119404,595.6621990873942,0.0,0.09236791457511846,0.09236791457881553,0.09236791457881553,0.37500984763443795,0.37500984763443795,0.5,10.000148085682095,0.0,0.0,0.0,0.0,0.0,0.0,25931.961835245856,19742.010854242177,0.7613003204180833,1.04915216167392,0.6530508269750774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509778609548312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4345993378,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.990279569432,1431.8835031751069,0.37500984763443795,6.17534620354742,3.558244545033319,,,,
3159.0,-29.91735641934497,5.203823625789085,35.03335591462114,24.692595039401226,5.400044243194329,-26.385662597230443,-40.0101815938018,1.8682207276263398,-4.7113341166057126,-4.711334116629609,40.06620670668825,42658.062371096545,25873.901563073065,25873.901563073065,68531.96393416962,78109.98405322326,78109.98405322326,25873.901563073065,103983.88561629632,103983.88561629632,103983.88561629632,129916.34465359082,125413.35017270477,4502.9944808860455,0.0,92409.32069850808,56957.39901630291,39391.02409133907,25932.45903729449,65323.48312863357,19742.52097918897,1431.9364793336565,0.0,0.8881407147843752,2.9154991287288676,0.0014947054983599872,1.0,1.0,-0.3876626212607448,358664.02915263094,1557389.8511193555,4.342196943470464,1557389.8511193555,4.342196943470464,0.7613053953270097,0.09236827444834511,4.028046144702076,101325.0,128628.58909711115,1.2694654734479265,1.0,0.0,4.028046144703933,1.2829969316756993,1.2832990856158595,3.1395602321831877,22941.47519140273,2339.3794202304284,19500.254979613226,1988.4726159915188,0.85,0.8500000465062032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.566722405878,4632.441516551485,5.530305133655939,5.203823625789085,-2.0314730723078567,7.235296698096942,3.558275045088534,3.5,1.0166500128824383,0.6,0.00023549410218793492,1.0001948225644959,0.00023544823155965643,198.85397851731048,0.0,9.140721139982479e-06,25.904803710710343,0.027973748704710946,7.876486841464948e-05,0.00015672923377328543,0.0006313125858625928,0.09236827444816721,0.09236827444816721,0.09236827444816721,0.0923682744490857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.9442278779,595.6622614028072,0.0,0.09236827444816721,0.09236827444834511,0.09236827444834511,0.3750098546882112,0.3750098546882112,0.5,10.000148085690906,0.0,0.0,0.0,0.0,0.0,0.0,25932.45903729449,19742.52097918897,0.7613053953270097,1.0491168053488205,0.6530279820978808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509890957637057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3642084679,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.95556570108,1431.9364793336565,0.3750098546882112,6.17534620354742,3.558275045088534,,,,
3160.0,-29.919225142815247,5.2027945328370375,35.03333719993577,24.691529210563772,5.3991101700698945,-26.38743792430646,-40.01192265478892,1.8671935736912928,-4.712138653731074,-4.71213865375825,40.06617186158522,42657.19576023401,25873.49115424905,25873.49115424905,68530.68691448306,78109.4439161388,78109.4439161388,25873.49115424905,103982.93507038784,103982.93507038784,103982.93507038784,129915.90969163837,125412.89701948815,4503.01267215022,0.0,92409.15620501403,56956.90805031337,39391.3868385563,25932.97462125052,65324.361459806816,19743.049788194203,1431.991042924698,0.0,0.8881367890695056,2.9154129241586557,0.0014947054983599872,1.0,1.0,-0.39395473779961776,358652.8092344271,1557388.3466143815,4.342328587746882,1557388.3466143815,4.342328587746882,0.761310650881367,0.09236865461268438,4.028046144702076,101325.0,128628.65223380103,1.2694660965586086,1.0,0.0,4.028046144705213,1.283001818094714,1.2833039143304936,3.1395482749072117,22941.434354359622,2339.3752560109338,19500.216346638546,1988.468676524455,0.85,0.8499998755715493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.590351747475,4632.441516551485,5.530189482091586,5.2027945328370375,-2.0323264974699886,7.235121030307026,3.5583049972238343,3.5,1.0166585706353812,0.6,0.00023544823155965643,1.0001943867094407,0.00023540247244764313,198.85552092234428,0.0,9.121556930265639e-06,25.85049234037282,0.027982870261641212,7.87493497081359e-05,0.00015669888185152053,0.0006311903269211434,0.09236865461217963,0.09236865461217963,0.09236865461217963,0.09236865461418246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.77574365103,595.6623144762453,0.0,0.09236865461217963,0.09236865461268438,0.09236865461268438,0.37500986174160494,0.37500986174160494,0.5,10.000148085737306,0.0,0.0,0.0,0.0,0.0,0.0,25932.97462125052,19743.049788194203,0.761310650881367,1.049083150344287,0.6530059354117131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510003091105437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.30989709756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.92086165076,1431.991042924698,0.37500986174160494,6.17534620354742,3.5583049972238343,,,,
3161.0,-29.921088993750043,5.20176974567757,35.03331830195539,24.69047539578753,5.398188767115311,-26.38920780972601,-40.01365526402367,1.8661785685758099,-4.712899706768496,-4.712899706778529,40.06612914372717,42656.31545787562,25872.97445919033,25872.97445919033,68529.28991706595,78108.90128974324,78108.90128974324,25872.97445919033,103981.87574893357,103981.87574893357,103981.87574893357,129915.33023253569,125412.3011784115,4503.029054124202,0.0,92408.99133589248,56956.405517247105,39391.762020717084,25933.454483602123,65325.21650431921,19743.542574322444,1432.042371148625,0.0,0.8881331104463562,2.915331380675788,0.0014947054983599872,1.0,1.0,-0.4005276681494365,358642.19599029643,1557386.5021879403,4.34245194681464,1557386.5021879403,4.34245194681464,0.761315565838188,0.09236899924211169,4.028046144702076,101325.0,128628.7139229124,1.269466705382802,1.0,0.0,4.028046144701617,1.2830066476435558,1.283308686304202,3.139536456884474,22941.393424063488,2339.371082282277,19500.187972960946,1988.465783214548,0.85,0.8500001552872973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.613437352982,4632.441516551485,5.530051756921486,5.20176974567757,-2.033147299914172,7.234917045591742,3.5583342602262817,3.5,1.0166669314932233,0.6,0.00023540247244764313,1.0001938827768846,0.00023535684080978816,198.85705932669148,0.0,9.0994520563481e-06,25.787847127690515,0.02799196971369756,7.873390914135068e-05,0.00015666856330629245,0.0006310682024219244,0.09236899923464474,0.09236899923464474,0.09236899923464474,0.09236899925795786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5691895072,595.6623795419385,0.0,0.09236899923464474,0.09236899924211169,0.09236899924211169,0.3750098687948459,0.3750098687948459,0.5,10.000148086482783,0.0,0.0,0.0,0.0,0.0,0.0,25933.454483602123,19743.542574322444,0.761315565838188,1.0490480335803387,0.652983912499628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510114973669244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24725188488,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.886179676596,1432.042371148625,0.3750098687948459,6.17534620354742,3.5583342602262817,,,,
3162.0,-29.92294913260799,5.200749073952845,35.03329913480858,24.689572245720797,5.3974362997970715,-26.39095723193401,-40.01535843182353,1.8653156615799473,-4.713666336476422,-4.7136663363996165,40.066083581591684,42655.328866482705,25872.48060696962,25872.48060696962,68527.80947345233,78108.28457665001,78108.28457665001,25872.48060696962,103980.76518361963,103980.76518361963,103980.76518361963,129914.70088489176,125411.65554641902,4503.045338472742,0.0,92408.82055362333,56955.864844844844,39392.173009753875,25933.935701272138,65326.10871102601,19744.03702596681,1432.0940014231342,0.0,0.8881294138462089,2.915249241498416,0.0014947054983599872,1.0,1.0,-0.40731755933182967,358631.50522597175,1557384.5349567975,4.342575909429647,1557384.5349567975,4.342575909429647,0.7613205050476894,0.09236934244805256,4.028046144702076,101325.0,128628.75005669695,1.2694670619955288,1.0,0.0,4.028046144703848,1.283010767391501,1.283312748473066,3.139526375832003,22941.351025773343,2339.3667588598905,19500.150510502368,1988.461963106909,0.85,0.8500000932200995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.636194511449,4632.441516551485,5.529919303689581,5.200749073952845,-2.033971224103357,7.234720298056201,3.5583631069879043,3.5,1.0166751734251156,0.6,0.00023535684080978816,1.0001934995498738,0.00023531130817757556,198.85859468803926,0.0,9.074173316101722e-06,25.716207177832278,0.028001043887013664,7.871873367701686e-05,0.0001566381071327713,0.0006309455235495902,0.09236934244770455,0.09236934244770455,0.09236934244770455,0.0923693424484176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.34888607654,595.6624489386897,0.0,0.09236934244770455,0.09236934244805256,0.09236934244805256,0.375009875850768,0.375009875850768,0.5,10.000148086517772,0.0,0.0,0.0,0.0,0.0,0.0,25933.935701272138,19744.03702596681,0.7613205050476894,1.0490110436026312,0.6529598916594149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510226566149496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.17561193502,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.851533024776,1432.0940014231342,0.375009875850768,6.17534620354742,3.5583631069879043,,,,
3163.0,-29.924805128790865,5.19973060593492,35.03328040925423,24.688546161074214,5.396545306559007,-26.392716846430666,-40.01708192573858,1.8643285958523006,-4.714519722601949,-4.714519722621693,40.066057988360726,42654.444733495606,25872.216162152345,25872.216162152345,68526.66089564795,78107.73106561947,78107.73106561947,25872.216162152345,103979.94722777182,103979.94722777182,103979.94722777182,129914.4383207337,125411.37272545166,4503.0655952820325,0.0,92408.65480737266,56955.3684752178,39392.54036906095,25934.491092961885,65327.03146202284,19744.606644958163,1432.1522219081373,0.0,0.8881252085832292,2.915157809108649,0.0014947054983599872,1.0,1.0,-0.4132519365948042,358619.604924665,1557383.4299220904,4.342716930518199,1557383.4299220904,4.342716930518199,0.7613261649971788,0.09236976312025633,4.028046144702076,101325.0,128628.80695766439,1.2694676235644153,1.0,0.0,4.028046144701605,1.283015466194611,1.283317389960016,3.1395148779064614,22941.309877721727,2339.362562926354,19500.112035413407,1988.458039739708,0.85,0.8499999406899577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.658583585473,4632.441516551485,5.529836319521579,5.19973060593492,-2.03485804485688,7.2345886507918,3.5583914872604083,3.5,1.0166832820744023,0.6,0.00023531130817757556,1.000193071507439,0.00023526588503850222,198.86012665083973,0.0,9.05455525424309e-06,25.660609590524917,0.028010098442267907,7.870337985689551e-05,0.00015660792832068005,0.0006308239619018944,0.09236976311907197,0.09236976311907197,0.09236976311907197,0.09236976312789966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2251369203,595.6624879203272,0.0,0.09236976311907197,0.09236976312025633,0.09236976312025633,0.3750098829059934,0.3750098829059934,0.5,10.000148086535697,0.0,0.0,0.0,0.0,0.0,0.0,25934.491092961885,19744.606644958163,0.7613261649971788,1.0489786442459914,0.6529371345809936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103379380139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12001434771,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.816898609864,1432.1522219081373,0.3750098829059934,6.17534620354742,3.5583914872604083,,,,
