time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3164.0,-29.926656916283175,5.198715972810462,35.03326156422019,24.687572463322454,5.395712638290046,-26.394466817374425,-40.018792637251295,1.863394425040585,-4.715296595732411,-4.715296595722634,40.066017089958926,42653.525800698,25871.755974935488,25871.755974935488,68525.28177563348,78107.15354991211,78107.15354991211,25871.755974935488,103978.9095248476,103978.9095248476,103978.9095248476,129913.89213782322,125410.8095936406,4503.082544182615,0.0,92408.48704399013,56954.85929493958,39392.91972116727,25934.982612975622,65327.9023341429,19745.111750513963,1432.20470335785,0.0,0.8881214434237751,2.915074576344389,0.0014947054983599872,1.0,1.0,-0.4197918400765843,358608.7718513756,1557381.6640587724,4.342843193763885,1557381.6640587724,4.342843193763885,0.7613312121765301,0.09237011901949076,4.028046144702076,101325.0,128628.85467207633,1.2694680944690484,1.0,0.0,4.028046144705939,1.2830199180349895,1.2833217845661915,3.1395039843740182,22941.268228898327,2339.3583159283066,19500.07881067159,1988.4546517589179,0.85,0.8500000355737968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.680155032014,4632.441516551485,5.529712465407556,5.198715972810462,-2.0356884051619373,7.2344043779724,3.558418831198255,3.5,1.016691094628073,0.6,0.00023526588503850222,1.000192636577466,0.00023522057295237905,198.86165516046344,0.0,9.032851189003968e-06,25.599100269637244,0.02801913129345691,7.868814264726241e-05,0.00015657774239123982,0.0006307023715851883,0.0923701190192154,0.0923701190192154,0.0923701190192154,0.09237011902085854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.02738385287,595.6625502135812,0.0,0.0923701190192154,0.09237011901949076,0.09237011901949076,0.3750098899605934,0.3750098899605934,0.5,10.000148086544549,0.0,0.0,0.0,0.0,0.0,0.0,25934.982612975622,19745.111750513963,0.7613312121765301,1.048943549804132,0.6529143639502046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510449063471007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.05850502683,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.782285181915,1432.20470335785,0.3750098899605934,6.17534620354742,3.558418831198255,,,,
3165.0,-29.928504518992955,5.19770452378153,35.03324285724399,24.686543200537585,5.394817024996653,-26.39621939176348,-40.020503698009975,1.8624040955687848,-4.716101427921217,-4.716101427919482,40.065983383210856,42652.6264540418,25871.373883473327,25871.373883473327,68524.00033751513,78106.60587523492,78106.60587523492,25871.373883473327,103977.97975870824,103977.97975870824,103977.97975870824,129913.47828265566,125410.3774454673,4503.100837188361,0.0,92408.32164848641,56954.34222744301,39393.310467826,25935.498523947423,65328.80899177342,19745.64166295338,1432.2593327689337,0.0,0.8881175115341586,2.91498835007724,0.0014947054983599872,1.0,1.0,-0.42600265488044897,358597.5491749772,1557380.2087096209,4.342975049028289,1557380.2087096209,4.342975049028289,0.7613364996520632,0.09237050104219084,4.028046144702076,101325.0,128628.90795409765,1.2694686203217138,1.0,0.0,4.028046144701972,1.283024631675454,1.2833264411761234,3.1394924503062738,22941.227167922912,2339.3541288740716,19500.03913075899,1988.4506055338968,0.85,0.8499998272988861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.701299948666,4632.441516551485,5.529605808294959,5.19770452378153,-2.0365385206070292,7.23424304438856,3.558445634548936,3.5,1.0166987527282674,0.6,0.00023522057295237905,1.000192204115221,0.00023517537127822074,198.86318023650472,0.0,9.010836445227021e-06,25.536710485773376,0.028028142129902137,7.867290505501675e-05,0.0001565476678973623,0.0006305812301360712,0.09237050104192264,0.09237050104192264,0.09237050104192264,0.0923705010429195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.864404018,595.66260155308,0.0,0.09237050104192264,0.09237050104219084,0.09237050104219084,0.37500989701465687,0.37500989701465687,0.5,10.000148086564229,0.0,0.0,0.0,0.0,0.0,0.0,25935.498523947423,19745.64166295338,0.7613364996520632,1.048909376966356,0.6528915360972349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055993855731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99611524296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.747694201524,1432.2593327689337,0.37500989701465687,6.17534620354742,3.558445634548936,,,,
3166.0,-29.930349083621092,5.196697000296132,35.03322403951471,24.685531749296956,5.393941263848513,-26.397967144401687,-40.02221399042753,1.8614317532800277,-4.716869883721245,-4.716869883686257,40.065942773721126,42651.737220848845,25870.902818212166,25870.902818212166,68522.640039061,78106.05003744469,78106.05003744469,25870.902818212166,103976.95285565685,103976.95285565685,103976.95285565685,129912.93715742053,125409.8195687782,4503.1175886423325,0.0,92408.15564341765,56953.84281951944,39393.68091544245,25935.984301763674,65329.66521720612,19746.14118776227,1432.311245353864,0.0,0.8881137874957294,2.914906022900192,0.0014947054983599872,1.0,1.0,-0.43247238845492575,358586.83399244066,1557378.4553240922,4.3430999347759744,1557378.4553240922,4.3430999347759744,0.7613414998257657,0.09237085283777192,4.028046144702076,101325.0,128628.9634631627,1.269469168153592,1.0,0.0,4.028046144701623,1.283029261205378,1.2833310137969747,3.1394811221357606,22941.185955617293,2339.34992638845,19500.00833506641,1988.4474652471956,0.85,0.8500000118909158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.721868503904,4632.441516551485,5.529480816624135,5.196697000296132,-2.0373613190466937,7.234058319342826,3.558471707379892,3.5,1.0167062021085405,0.6,0.00023517537127822074,1.0001918909376533,0.00023513025191371036,198.8647028253706,0.0,8.988948675135164e-06,25.474680545333054,0.028037131078577273,7.865767703121159e-05,0.00015651769424700917,0.0006304604948893235,0.09237085284380239,0.09237085284380239,0.09237085284380239,0.09237085281654475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6680503345,595.6626634054841,0.0,0.09237085284380239,0.09237085283777192,0.09237085283777192,0.37500990406833457,0.37500990406833457,0.5,10.000148086074761,0.0,0.0,0.0,0.0,0.0,0.0,25935.984301763674,19746.14118776227,0.7613414998257657,1.0488748076580368,0.6528693676761027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510670564693344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93408530252,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.713125330025,1432.311245353864,0.37500990406833457,6.17534620354742,3.558471707379892,,,,
3167.0,-29.93211286047091,5.195693180855627,35.033205209156776,24.684589623380475,5.393131031760222,-26.399633537714603,-40.02384434044359,1.8605294016677265,-4.717645949543339,-4.717645949541903,40.06590477314293,42650.865890803754,25870.458331866732,25870.458331866732,68521.32422267049,78105.50942940451,78105.50942940451,25870.458331866732,103975.96776127124,103975.96776127124,103975.96776127124,129912.44480221233,125409.31005390502,4503.134748307304,0.0,92407.98680642333,56953.34186652375,39394.04993322176,25936.477040941085,65330.52697416284,19746.64788272187,1432.3637574110157,0.0,0.8881100156544963,2.9148228823004296,0.0014947054983599872,1.0,1.0,-0.4388029817552024,358576.01295232796,1557376.814583412,4.343226424324324,1557376.814583412,4.343226424324324,0.7613465719168997,0.09237121260181166,4.028046144702076,101325.0,128629.0094516158,1.2694696220243356,1.0,0.0,4.028046144702731,1.2830335640638744,1.2833352597747771,3.1394705933831237,22941.144040259755,2339.345652211485,19499.97009855885,1988.443566208527,0.85,0.8499998981889509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.7420413393065,4632.441516551485,5.529361974498004,5.195693180855627,-2.0381888676875737,7.233882048543201,3.5584972786680993,3.5,1.0167135081908856,0.6,0.00023513025191371036,1.000183488486657,0.0002350871161345383,198.86615874748924,0.0,8.972649015027442e-06,25.42848730858777,0.0280461037275923,7.864316333188312e-05,0.00015648708858182722,0.0006303372138576814,0.09237121275229265,0.09237121275229265,0.09237121275229265,0.09237121230462107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.4843747107,595.6627212635854,0.0,0.09237121275229265,0.09237121260181166,0.09237121260181166,0.3750099111196624,0.3750099111196624,0.5,10.000148072439648,0.0,0.0,0.0,0.0,0.0,0.0,25936.477040941085,19746.64788272187,0.7613465719168997,1.048840831327896,0.6528474185991409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510781010528997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88789206577,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.678555734678,1432.3637574110157,0.3750099111196624,6.17534620354742,3.5584972786680993,,,,
3168.0,-29.93395334703893,5.194692326362114,35.03318659375359,24.683539335988485,5.392211843320648,-26.401384371789533,-40.02555798562241,1.859515624868974,-4.718454301418944,-4.718454301392434,40.06587331520039,42650.008634521895,25870.10253922561,25870.10253922561,68520.1111737475,78104.97246458022,78104.97246458022,25870.10253922561,103975.07500380583,103975.07500380583,103975.07500380583,129912.07174424456,125408.91841430169,4503.153329942866,0.0,92407.8316606786,56952.86783216614,39394.40425390272,25936.996740438728,65331.40099434145,19747.18205621279,1432.4187105789863,0.0,0.8881060576068491,2.9147362848594187,0.0014947054983599872,1.0,1.0,-0.4448812623450067,358564.74200543057,1557375.4563336289,4.343359159139082,1557375.4563336289,4.343359159139082,0.7613519118589658,0.0923716000922107,4.028046144702076,101325.0,128629.06913638784,1.2694702110672376,1.0,0.0,4.028046144699895,1.2830383827066374,1.2833400242028663,3.139458802631219,22941.105523882547,2339.341724634054,19499.93609168145,1988.4400984721033,0.85,0.8499998429186985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.76177090744,4632.441516551485,5.529262613900544,5.194692326362114,-2.0390393962772455,7.23373172263936,3.5585222881373735,3.5,1.0167206537535354,0.6,0.0002350871161345383,1.000191472309425,0.0002350421120785265,198.8676780102207,0.0,8.578246708527075e-06,24.31075117196573,0.02805468197430083,7.862791079130857e-05,0.00015645920534322974,0.000630224898885947,0.09237160009163409,0.09237160009163409,0.09237160009163409,0.09237160009305803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.3322682103,595.6627691779155,0.0,0.09237160009163409,0.0923716000922107,0.0923716000922107,0.375009918116398,0.375009918116398,0.5,10.000148072496318,0.0,0.0,0.0,0.0,0.0,0.0,25936.996740438728,19747.18205621279,0.7613519118589658,1.0488082320426932,0.6528255629818185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451088662058678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.77015592915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.64554310233,1432.4187105789863,0.375009918116398,6.17534620354742,3.5585222881373735,,,,
3169.0,-29.93578510538057,5.193695677743614,35.03316765989847,24.682653543446236,5.391475291258892,-26.403106682818265,-40.027238068263955,1.8586702500829602,-4.719203136871101,-4.7192031368649605,40.065826896233354,42649.04947706622,25869.59783420714,25869.59783420714,68518.64731127335,78104.36167483273,78104.36167483273,25869.59783420714,103973.95950903988,103973.95950903988,103973.95950903988,129911.42378488727,125408.25471380183,4503.16907108545,0.0,92407.66027129722,56952.34807063604,39394.79133406798,25937.464275847393,65332.25560991537,19747.663610976135,1432.469101228808,0.0,0.8881024529051353,2.9146560651304174,0.0014947054983599872,1.0,1.0,-0.45163103234966684,358554.3011511295,1557373.4521179453,4.343480045053252,1557373.4521179453,4.343480045053252,0.7613567541128099,0.09237193233035539,4.028046144702076,101325.0,128629.11289779718,1.269470642958768,1.0,0.0,4.028046144701191,1.2830424195640273,1.2833440042641997,3.139448924900542,22941.062974871136,2339.337385842376,19499.907989444502,1988.4372328414395,0.85,0.8500001944462662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.780886192349,4632.441516551485,5.529132152897236,5.193695677743614,-2.0398456655923676,7.233541343335982,3.5585465189999237,3.5,1.0167275768571211,0.6,0.0002350421120785265,1.00019056706034,0.00023499732932828868,198.86919008839402,0.0,8.949852120107885e-06,25.363880908385745,0.028063631826420937,7.861295963386807e-05,0.00015642915244465843,0.0006301038444237198,0.09237193233208667,0.09237193233208667,0.09237193233208667,0.09237193232870992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1078229258,595.6628398793146,0.0,0.09237193233208667,0.09237193233035539,0.09237193233035539,0.3750099251242274,0.3750099251242274,0.5,10.000148072321407,0.0,0.0,0.0,0.0,0.0,0.0,25937.464275847393,19747.663610976135,0.7613567541128099,1.0487721060846762,0.6528023421036367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510996825374047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.823285665574,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16665.61093492607,1432.469101228808,0.3750099251242274,6.17534620354742,3.5585465189999237,,,,
3170.0,-29.937612063516887,5.192701179075475,35.03314923692748,24.681568121910118,5.390514434276984,-26.40484701552299,-40.02894333153961,1.857623122391353,-4.720045257950119,-4.720045257911844,40.0658037688401,42648.21585830656,25869.3398401785,25869.3398401785,68517.55569848506,78103.85093703496,78103.85093703496,25869.3398401785,103973.19077721346,103973.19077721346,103973.19077721346,129911.20366734643,125408.01442922062,4503.189238125811,0.0,92407.49763311978,56951.8625547574,39395.15008706932,25938.01289013297,65333.162977202286,19748.227384568578,1432.5266336555064,0.0,0.8880982946251982,2.914565854170706,0.0014947054983599872,1.0,1.0,-0.45733577552528004,358542.55992000987,1557372.4535553227,4.3436194963933135,1557372.4535553227,4.3436194963933135,0.7613623860940004,0.09237235066507901,4.028046144702076,101325.0,128629.17247121705,1.2694712309027096,1.0,0.0,4.02804614470067,1.2830473972668774,1.283348925675698,3.139436745113658,22941.022598427673,2339.333268590974,19499.871498880606,1988.433511839477,0.85,0.8500000998306451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.799686411379,4632.441516551485,5.529054794824992,5.192701179075475,-2.0407195829896727,7.233420762065148,3.558570350543946,3.5,1.0167343858696989,0.6,0.00023499732932828868,1.0001900704709403,0.00023495267176331793,198.87069822428467,0.0,8.90590926972695e-06,25.239346870406173,0.028072537735690663,7.859778708017243e-05,0.00015639954224811625,0.0006299845731856941,0.09237235066497738,0.09237235066497738,0.09237235066497738,0.0923723506643166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.9959966729,595.6628751051512,0.0,0.09237235066497738,0.09237235066507901,0.09237235066507901,0.37500993214000383,0.37500993214000383,0.5,10.00014807234631,0.0,0.0,0.0,0.0,0.0,0.0,25938.01289013297,19748.227384568578,0.7613623860940004,1.0487408320089133,0.652780516277598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45111065091186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.69875162759,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.576440255725,1432.5266336555064,0.37500993214000383,6.17534620354742,3.558570350543946,,,,
3171.0,-29.939440849945303,5.191711422063139,35.033130378555676,24.680622852779948,5.3897111442172445,-26.40657356659287,-40.03062764005733,1.8567174891750697,-4.720765741028174,-4.72076574099054,40.06575436047249,42647.287398523054,25868.770841475824,25868.770841475824,68516.05823999888,78103.2696346152,78103.2696346152,25868.770841475824,103972.04047609102,103972.04047609102,103972.04047609102,129910.4991782057,125407.29519666004,4503.203981545668,0.0,92407.32950622086,56951.34725611768,39395.535833447975,25938.458702114687,65333.99453556266,19748.68709607686,1432.5749803616252,0.0,0.8880948432376584,2.9144886752500843,0.0014947054983599872,1.0,1.0,-0.46412811630432316,358532.5148600731,1557370.3202705262,4.343735242195067,1557370.3202705262,4.343735242195067,0.7613670234949931,0.09237266303811799,4.028046144702076,101325.0,128629.21912778326,1.269471691367217,1.0,0.0,4.028046144699565,1.2830517146026261,1.2833531867251136,3.1394261812351045,22940.98085935794,2339.3290123903616,19499.8320842178,1988.4294926624077,0.85,0.8499999282403634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.817687832616,4632.441516551485,5.528911910534197,5.191711422063139,-2.0415038578118114,7.23321527987495,3.558593169575297,3.5,1.016740905592942,0.6,0.00023495267176331793,1.000190263546518,0.0002349079773384441,198.87220788960332,0.0,8.881081126729605e-06,25.168983913151703,0.028081418816817392,7.858280362870735e-05,0.0001563698681346106,0.0006298650444871902,0.09237266303886002,0.09237266303886002,0.09237266303886002,0.0923726630350634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7570964483,595.662950359922,0.0,0.09237266303886002,0.09237266303811799,0.09237266303811799,0.3750099391629374,0.3750099391629374,0.5,10.000148072285137,0.0,0.0,0.0,0.0,0.0,0.0,25938.458702114687,19748.68709607686,0.7613670234949931,1.0487045637888275,0.6527579968389847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511215907008679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.62838867034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.541980690883,1432.5749803616252,0.3750099391629374,6.17534620354742,3.558593169575297,,,,
3172.0,-29.94126781999065,5.190724595427122,35.033111735999995,24.679587338492297,5.3888064123414,-26.408308493347988,-40.03232832821084,1.8557208673919934,-4.721567092312739,-4.721567092309323,40.06572287058388,42646.43475485096,25868.41919633155,25868.41919633155,68514.85395118251,78102.7337092146,78102.7337092146,25868.41919633155,103971.15290554616,103971.15290554616,103971.15290554616,129910.12586655127,125406.90349853349,4503.222368017781,0.0,92407.16443314588,56950.86548820515,39395.88771660081,25938.97296100511,65334.86067760592,19749.216344183613,1432.629451235728,0.0,0.88809092008837,2.914402835536552,0.0014947054983599872,1.0,1.0,-0.47016145108199225,358521.34258544043,1557368.9606465476,4.343866809757373,1557368.9606465476,4.343866809757373,0.7613723324309425,0.09237304653115246,4.028046144702076,101325.0,128629.27808876605,1.2694722732668744,1.0,0.0,4.028046144701411,1.2830564565555664,1.2833578724437906,3.1394145784633523,22940.939878428468,2339.324833498541,19499.803244500894,1988.426551829717,0.85,0.8500001895230413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.8355100556355,4632.441516551485,5.528815693720327,5.190724595427122,-2.0423464407261585,7.23307103615328,3.558615761508368,3.5,1.0167473604309623,0.6,0.0002349079773384441,1.000190077400903,0.00023486333512613594,198.87371607566752,0.0,8.888478955012632e-06,25.1899493585058,0.028090307295772405,7.856767714491002e-05,0.00015634030019353408,0.0006297459434561302,0.09237304652968475,0.09237304652968475,0.09237304652968475,0.09237304653435151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.60483516625,595.6629983229942,0.0,0.09237304652968475,0.09237304653115246,0.09237304653115246,0.37500994619125183,0.37500994619125183,0.5,10.00014807241654,0.0,0.0,0.0,0.0,0.0,0.0,25938.97296100511,19749.216344183613,0.7613723324309425,1.0486722285866381,0.6527362928848854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511325415953584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.649354115696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.507423600648,1432.629451235728,0.37500994619125183,6.17534620354742,3.558615761508368,,,,
3173.0,-29.94308275032469,5.189741874579054,35.03309287463094,24.678635398764186,5.387993694971256,-26.410023108946273,-40.034003311861284,1.8548086854632289,-4.7223120117637905,-4.722312011715093,40.06567927211877,42645.527765764426,25867.92650173756,25867.92650173756,68513.45426750198,78102.16356156491,78102.16356156491,25867.92650173756,103970.09006330247,103970.09006330247,103970.09006330247,129909.52959565938,125406.291350996,4503.238244663367,0.0,92406.99580668932,56950.36000627476,39396.26200046062,25939.439532356908,65335.70153281753,19749.697374157735,1432.679663385659,0.0,0.8880873245476623,2.914323042518827,0.0014947054983599872,1.0,1.0,-0.47669229734555074,358510.9573167633,1557367.0782158463,4.343987391269134,1557367.0782158463,4.343987391269134,0.7613771820135868,0.09237338098354567,4.028046144702076,101325.0,128629.32179449937,1.2694727046089254,1.0,0.0,4.028046144703218,1.283060804473012,1.2833621641009951,3.139403939906421,22940.898015338887,2339.3205646514243,19499.761426150137,1988.4222875446903,0.85,0.8499999177500411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.85272827402,4632.441516551485,5.528690045194043,5.189741874579054,-2.0431470371538705,7.232888911732925,3.5586375878432746,3.5,1.0167535965266499,0.6,0.00023486333512613594,1.000188827490869,0.00023481899484453108,198.87521434276687,0.0,8.87816265556447e-06,25.16071296586971,0.028099185458427968,7.855278191666912e-05,0.00015631055320946681,0.0006296261212316415,0.09237338098886544,0.09237338098886544,0.09237338098886544,0.09237338096904248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.39402889344,595.6630647279967,0.0,0.09237338098886544,0.09237338098354567,0.09237338098354567,0.3750099532246425,0.3750099532246425,0.5,10.000148071993587,0.0,0.0,0.0,0.0,0.0,0.0,25939.439532356908,19749.697374157735,0.7613771820135868,1.0486373094668355,0.6527140103384971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511434817707816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.62011772306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.472841939078,1432.679663385659,0.3750099532246425,6.17534620354742,3.5586375878432746,,,,
3174.0,-29.94489423144981,5.188762208023824,35.03307416325154,24.677637952286773,5.38712976247896,-26.41173985098166,-40.03567850505931,1.853850274186971,-4.723103140307046,-4.72310314029821,40.06564587696102,42644.63657330249,25867.559986593777,25867.559986593777,68512.19655989626,78101.61649868272,78101.61649868272,25867.559986593777,103969.17648527649,103969.17648527649,103969.17648527649,129909.12159662344,125405.86539674098,4503.256199882467,0.0,92406.83008698525,56949.85015835319,39396.644365146734,25939.945111346955,65336.58947649369,19750.21811943614,1432.733375511958,0.0,0.8880834594997193,2.91423830164332,0.0014947054983599872,1.0,1.0,-0.4827928354031883,358499.92808406334,1557365.6363303275,4.3441170118314405,1557365.6363303275,4.3441170118314405,0.7613824175285848,0.09237375601950491,4.028046144702076,101325.0,128629.37284947692,1.2694732084823777,1.0,0.0,4.02804614470383,1.2830653674855226,1.283366671290804,3.139392775128837,22940.856873877718,2339.316369389926,19499.72564566945,1988.4186389510637,0.85,0.8499998824313048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.86962606478,4632.441516551485,5.528591744145265,5.188762208023824,-2.0439806875736757,7.232742895597499,3.558659008046486,3.5,1.0167597165847104,0.6,0.00023481899484453108,1.000188471396116,0.0002347747465202816,198.87670978230616,0.0,8.818183008184486e-06,24.990730645194834,0.028108003641436154,7.853788743619388e-05,0.0001562811074083372,0.0006295075121859236,0.09237375602361336,0.09237375602361336,0.09237375602361336,0.09237375601096234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.23255809996,595.6631155920711,0.0,0.09237375602361336,0.09237375601950491,0.09237375601950491,0.37500996025987265,0.37500996025987265,0.5,10.000148071530067,0.0,0.0,0.0,0.0,0.0,0.0,25939.945111346955,19750.21811943614,0.7613824175285848,1.0486038085067948,0.6526914997398947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511543500065034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.45013540238,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.43844057405,1432.733375511958,0.37500996025987265,6.17534620354742,3.558659008046486,,,,
3175.0,-29.946700342675225,5.187786195466412,35.03305536348624,24.676697083655768,5.386328463589078,-26.41344565914309,-40.03734828494487,1.852949065602164,-4.723864650534097,-4.723864650482642,40.06560590407224,42643.746216786036,25867.12150689063,25867.12150689063,68510.86772367667,78101.0451820209,78101.0451820209,25867.12150689063,103968.16668891153,103968.16668891153,103968.16668891153,129908.5921206224,125405.31930125548,4503.272819366914,0.0,92406.66210403906,56949.36313924512,39396.998849771044,25940.425431710868,65337.424281481915,19750.713393920785,1432.7848470483725,0.0,0.8880797671519645,2.9141567351397573,0.0014947054983599872,1.0,1.0,-0.4891709967916995,358489.3120158473,1557363.9104428645,4.344240841339281,1557363.9104428645,4.344240841339281,0.7613874123196349,0.09237410497575715,4.028046144702076,101325.0,128629.42128767808,1.269473686530255,1.0,0.0,4.028046144701406,1.283069663451974,1.2833709114894445,3.139382263832043,22940.815170545586,2339.312116833535,19499.695278304367,1988.4155423416119,0.85,0.8500001038908427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.88595859844,4632.441516551485,5.528478731000986,5.187786195466412,-2.0447920202789867,7.232578215745399,3.558679711759957,3.5,1.0167656319314162,0.6,0.0002347747465202816,1.0001879154285451,0.00023473063701203483,198.87820080854576,0.0,8.79996114011534e-06,24.939089871086875,0.02811680360257627,7.85230436848988e-05,0.00015625170283538282,0.0006293890692091982,0.09237410497557501,0.09237410497557501,0.09237410497557501,0.09237410497621765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.03928020765,595.663176475557,0.0,0.09237410497557501,0.09237410497575715,0.09237410497575715,0.37500996729640773,0.37500996729640773,0.5,10.000148071546972,0.0,0.0,0.0,0.0,0.0,0.0,25940.425431710868,19750.713393920785,0.7613874123196349,1.0485700726206033,0.6526695333607179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511651977425137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.39849462827,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.404047810498,1432.7848470483725,0.37500996729640773,6.17534620354742,3.558679711759957,,,,
3176.0,-29.94850364478745,5.186813140918664,35.033036755619854,24.675686994474404,5.385449201462953,-26.415156761000713,-40.03901879824696,1.8519778186453943,-4.724656397947626,-4.724656397951227,40.06557384130755,42642.871074863244,25866.766545724447,25866.766545724447,68509.63762058769,78100.50901950759,78100.50901950759,25866.766545724447,103967.27556523203,103967.27556523203,103967.27556523203,129908.20774551711,125404.91684230427,4503.290903212843,0.0,92406.49719340159,56948.85924896675,39397.37549381649,25940.93218028507,65338.30767410157,19751.235594782036,1432.8386458624639,0.0,0.8880758939691887,2.9140719317976274,0.0014947054983599872,1.0,1.0,-0.49518587540262615,358478.2746783207,1557362.5260876836,4.344370736232698,1557362.5260876836,4.344370736232698,0.761392669219221,0.09237448237851001,4.028046144702076,101325.0,128629.47072804897,1.2694741744687783,1.0,0.0,4.028046144703859,1.2830742859376525,1.2833754784617002,3.1393709536922385,22940.77422994274,2339.307942053886,19499.658927846092,1988.4118356264466,0.85,0.8500000362845105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.901872609397,4632.441516551485,5.528384063181624,5.186813140918664,-2.0456248270858093,7.232437968004474,3.558699884985177,3.5,1.0167713957100506,0.6,0.00023473063701203483,1.000187625902392,0.00023468660372623134,198.87968953539718,0.0,8.772419638668978e-06,24.86103725598788,0.028125576022214938,7.850819600920491e-05,0.00015622244100282993,0.0006292712011973966,0.09237448237991673,0.09237448237991673,0.09237448237991673,0.09237448237254488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.88424996653,595.663225310836,0.0,0.09237448237991673,0.09237448237851001,0.09237448237851001,0.37500997433590866,0.37500997433590866,0.5,10.000148071474129,0.0,0.0,0.0,0.0,0.0,0.0,25940.93218028507,19751.235594782036,0.761392669219221,1.0485370689780378,0.6526473150721929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511760134759684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.32044201317,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16665.369702241234,1432.8386458624639,0.37500997433590866,6.17534620354742,3.558699884985177,,,,
3177.0,-29.950301530684577,5.18584394987589,35.03301799396137,24.674744309764378,5.384645046437447,-26.41685530398497,-40.04067984698338,1.8510747160120025,-4.725404297178045,-4.725404297156135,40.065532188287335,42641.98032286156,25866.302925134136,25866.302925134136,68508.28324799569,78099.94188810719,78099.94188810719,25866.302925134136,103966.24481324133,103966.24481324133,103966.24481324133,129907.64655684913,125404.33953469618,4503.307022152949,0.0,92406.32950607222,56948.36794096021,39397.73507234667,25941.401743607792,65339.136815954465,19751.720198717456,1432.8891307555218,0.0,0.8880722759998776,2.9139918267844753,0.0014947054983599872,1.0,1.0,-0.5016007892875223,358467.8488502994,1557360.7276609575,4.344492072736293,1557360.7276609575,4.344492072736293,0.7613975680240358,0.0923748214055848,4.028046144702076,101325.0,128629.52222843534,1.2694746827380738,1.0,0.0,4.02804614470505,1.283078590356253,1.2833797273896244,3.1393604218613524,22940.73260000024,2339.3036969811546,19499.621485459844,1988.4080175656156,0.85,0.849999946621567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.917207277341,4632.441516551485,5.528266857319691,5.18584394987589,-2.046424883001369,7.232268832877259,3.5587193238557173,3.5,1.016776949673062,0.6,0.00023468660372623134,1.0001870650742741,0.00023464271027020674,198.88117381041826,0.0,8.757326209821631e-06,24.8182624786345,0.02813433334842476,7.849343502899492e-05,0.0001561931686972364,0.0006291532909997041,0.09237482140538344,0.09237482140538344,0.09237482140538344,0.09237482140595266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.68284829275,595.6632887533399,0.0,0.09237482140538344,0.0923748214055848,0.0923748214055848,0.37500998137742253,0.37500998137742253,0.5,10.00014807149112,0.0,0.0,0.0,0.0,0.0,0.0,25941.401743607792,19751.720198717456,0.7613975680240358,1.0485030348804267,0.6526254003473346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511868125408631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27766723582,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.335352744165,1432.8891307555218,0.37500998137742253,6.17534620354742,3.5587193238557173,,,,
3178.0,-29.952095440638804,5.184877767294952,35.03299937203623,24.67377312658357,5.383808338388679,-26.418553663720697,-40.04234086079521,1.8501427535280497,-4.726189529570547,-4.726189529577528,40.06549869663173,42641.106506906865,25865.94190971326,25865.94190971326,68507.04841662012,78099.3911326303,78099.3911326303,25865.94190971326,103965.33304234357,103965.33304234357,103965.33304234357,129907.23573507814,125403.91092226266,4503.3248128154755,0.0,92406.16324573355,56947.87862034146,39398.09402821344,25941.90269273457,65339.99672094801,19752.236821531,1432.9424412314875,0.0,0.8880684405394802,2.913907725011374,0.0014947054983599872,1.0,1.0,-0.507674330360885,358456.9028483718,1557359.2816134312,4.344620704018631,1557359.2816134312,4.344620704018631,0.7614027797222029,0.09237519308135689,4.028046144702076,101325.0,128629.57100069306,1.269475164082833,1.0,0.0,4.028046144703548,1.2830830291677253,1.283384110921,3.139349561278881,22940.691324321495,2339.299488033273,19499.586096337065,1988.4044088793896,0.85,0.8499999333352172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.932181979404,4632.441516551485,5.528172006710038,5.184877767294952,-2.0472515479853155,7.232129315280268,3.558738306459345,3.5,1.0167823732740986,0.6,0.00023464271027020674,1.0001866540952162,0.00023459892142079023,198.88265482249773,0.0,8.729582056769276e-06,24.739635548884127,0.02814306293048153,7.847867692489608e-05,0.00015616403334531065,0.000629035932457705,0.09237519308133965,0.09237519308133965,0.09237519308133965,0.09237519308093789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.5209086745,595.6633397651008,0.0,0.09237519308133965,0.09237519308135689,0.09237519308135689,0.37500998842090627,0.37500998842090627,0.5,10.0001480715004,0.0,0.0,0.0,0.0,0.0,0.0,25941.90269273457,19752.236821531,0.7614027797222029,1.0484703375361015,0.6526034381210203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511975793235374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19904030607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.301051641865,1432.9424412314875,0.37500998842090627,6.17534620354742,3.558738306459345,,,,
3179.0,-29.95389128704024,5.183914995376389,35.032980780005914,24.672777077090018,5.382944204300287,-26.42025661526518,-40.04400250324977,1.8491856085256204,-4.726954448678157,-4.726954448664578,40.06546231531586,42640.22699461588,25865.532630219554,25865.532630219554,68505.75962483542,78098.85056700863,78098.85056700863,25865.532630219554,103964.38319722819,103964.38319722819,103964.38319722819,129906.7707697411,125403.42894471603,4503.341825025072,0.0,92405.99809460116,56947.37450754344,39398.470652286356,25942.387572512896,65340.85822479925,19752.737217453872,1432.994263651401,0.0,0.8880647176769982,2.9138258007219457,0.0014947054983599872,1.0,1.0,-0.5138296330989078,358446.2402622148,1557357.7108029171,4.3447455597906695,1557357.7108029171,4.3447455597906695,0.7614078373566036,0.09237554937181798,4.028046144702076,101325.0,128629.61999565516,1.2694756476255136,1.0,0.0,4.028046144701715,1.2830875852898251,1.2833886119243623,3.139338413746881,22940.65032401354,2339.295307165397,19499.549063013677,1988.4006325313617,0.85,0.8499998381738191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.946598320008,4632.441516551485,5.5280675012419795,5.183914995376389,-2.0480627475061217,7.231977742882511,3.5587565812972217,3.5,1.0167875946563492,0.6,0.00023459892142079023,1.0001868583458915,0.00023455509284412096,198.88413745274087,0.0,8.70884262357738e-06,24.680859995218295,0.028151771773105107,7.846391580208241e-05,0.00015613500561870782,0.000628919007435473,0.09237554937254644,0.09237554937254644,0.09237554937254644,0.09237554936992994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.34499749343,595.6633951779613,0.0,0.09237554937254644,0.09237554937181798,0.09237554937181798,0.37500999546593516,0.37500999546593516,0.5,10.000148071391076,0.0,0.0,0.0,0.0,0.0,0.0,25942.387572512896,19752.737217453872,0.7614078373566036,1.0484367895681386,0.6525813733256468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208322447985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.14026475241,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.266770261427,1432.994263651401,0.37500999546593516,6.17534620354742,3.5587565812972217,,,,
3180.0,-29.95567660889272,5.182955951933635,35.032962083494425,24.671828699670755,5.3821320364897955,-26.421944565326278,-40.0456543668173,1.848276819837478,-4.727702333205684,-4.727702333200698,40.0654221167158,42639.35268587673,25865.085213131923,25865.085213131923,68504.43789900866,78098.29284201378,78098.29284201378,25865.085213131923,103963.3780551457,103963.3780551457,103963.3780551457,129906.23591586416,125402.87784997482,4503.358065889348,0.0,92405.83039866037,56946.89024229402,39398.82239596261,25942.85786071846,65341.68025668107,19753.222939683135,1433.044796999932,0.0,0.888061094235819,2.913745702627227,0.0014947054983599872,1.0,1.0,-0.5201441549914421,358435.81537008454,1557355.975176409,4.344867081902629,1557355.975176409,4.344867081902629,0.7614127574430649,0.09237589060723425,4.028046144702076,101325.0,128629.67188577415,1.269476159741171,1.0,0.0,4.028046144702895,1.2830919159037786,1.283392887315306,3.139327818042419,22940.60869193318,2339.2910618746646,19499.521836524502,1988.3978562021182,0.85,0.8500001939085994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.960555970853,4632.441516551485,5.527955387468549,5.182955951933635,-2.0488607384393096,7.231816690372945,3.558774274713947,3.5,1.0167926499182705,0.6,0.00023455509284412096,1.0001857658861315,0.0002345115286022021,198.88561141335305,0.0,8.71680866664929e-06,24.703435761284087,0.028160488581771757,7.844924409379092e-05,0.00015610584875033002,0.0006288015622242122,0.09237589060696119,0.09237589060696119,0.09237589060696119,0.0923758906082271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1506282888,595.6634564051859,0.0,0.09237589060696119,0.09237589060723425,0.09237589060723425,0.37501000251172467,0.37501000251172467,0.5,10.000148071411058,0.0,0.0,0.0,0.0,0.0,0.0,25942.85786071846,19753.222939683135,0.7614127574430649,1.048403371782044,0.652559782949826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512190773212708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.162840518475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.232390290497,1433.044796999932,0.37501000251172467,6.17534620354742,3.558774274713947,,,,
3181.0,-29.957458373015466,5.182000045732213,35.032943474916195,24.67086942577737,5.38130733083906,-26.423630741473346,-40.04730210928244,1.847356792705938,-4.728475344351068,-4.728475344428762,40.065387260790324,42638.476648536205,25864.708744171254,25864.708744171254,68503.18539270746,78097.74170021321,78097.74170021321,25864.708744171254,103962.45044438446,103962.45044438446,103962.45044438446,129905.79953935024,125402.42412047998,4503.37541887026,0.0,92405.6640319748,56946.39898028937,39399.18339076159,25943.349094965768,65342.53248572735,19753.73009939348,1433.0972285178434,0.0,0.8880573249076572,2.9136629153106792,0.0014947054983599872,1.0,1.0,-0.5262387650719234,358425.04048365727,1557354.4702279826,4.344993497459036,1557354.4702279826,4.344993497459036,0.7614178889196166,0.09237625357977398,4.028046144702076,101325.0,128629.71481204213,1.2694765833904973,1.0,0.0,4.028046144703662,1.2830962984381244,1.2833972149776234,3.1393170953772516,22940.567389852815,2339.286850234567,19499.48344928261,1988.3939417928252,0.85,0.8500000509101495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.974135049738,4632.441516551485,5.527858884797257,5.182000045732213,-2.049676405672651,7.231676451404864,3.5587914882676768,3.5,1.0167975680764791,0.6,0.0002345115286022021,1.000185398372057,0.00023446805860583722,198.88708245590857,0.0,8.664300889792991e-06,24.554628721673335,0.02816915288266155,7.843461151561519e-05,0.0001560769170865869,0.0006286850241476119,0.09237625357959797,0.09237625357959797,0.09237625357959797,0.09237625358039814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9820921593,595.6635094948641,0.0,0.09237625357959797,0.09237625357977398,0.09237625357977398,0.3750100095586401,0.3750100095586401,0.5,10.000148071420103,0.0,0.0,0.0,0.0,0.0,0.0,25943.349094965768,19753.73009939348,0.7614178889196166,1.0483705296801968,0.6525378651011062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229769316532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01403347886,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.19816129982,1433.0972285178434,0.3750100095586401,6.17534620354742,3.5587914882676768,,,,
3182.0,-29.95923719368703,5.181047453374179,35.032924951136685,24.66985472654926,5.380420149339732,-26.42532051018712,-40.04895411254836,1.8463807815360216,-4.729238386889563,-4.729238386866209,40.06535249026474,42637.63112798132,25864.311082930137,25864.311082930137,68501.94221091145,78097.21913760921,78097.21913760921,25864.311082930137,103961.53022053934,103961.53022053934,103961.53022053934,129905.36378495,125401.9712678054,4503.392517144586,0.0,92405.4999634987,56945.91194713303,39399.54224040631,25943.83356441065,65343.375804816955,19754.230446173897,1433.1489752542227,0.0,0.8880536053850363,2.913581197425867,0.0014947054983599872,1.0,1.0,-0.5322719355385175,358414.4047973702,1557352.9689682734,4.34511824336057,1557352.9689682734,4.34511824336057,0.7614229561383112,0.09237661131481807,4.028046144702076,101325.0,128629.77204706603,1.2694771482562648,1.0,0.0,4.028046144701907,1.2831009420223685,1.283401803871601,3.139305734086083,22940.526658324376,2339.282696774574,19499.451910580814,1988.3907257402695,0.85,0.8500001853054708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.987199763667,4632.441516551485,5.527758461112381,5.181047453374179,-2.0504841600443187,7.231531613418497,3.5588080498168035,3.5,1.0168022999476583,0.6,0.00023446805860583722,1.0001850947669684,0.00023442466782657424,198.88855108745773,0.0,8.645620751379655e-06,24.501689209409943,0.02817779850341293,7.841994363299722e-05,0.00015604811497284,0.0006285690079043745,0.09237661132047913,0.09237661132047913,0.09237661132047913,0.09237661130283001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.81397126766,595.6635624537123,0.0,0.09237661132047913,0.09237661131481807,0.09237661131481807,0.37501001660641264,0.37501001660641264,0.5,10.000148070952157,0.0,0.0,0.0,0.0,0.0,0.0,25943.83356441065,19754.230446173897,0.7614229561383112,1.0483379740821663,0.6525165038203946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512404401551107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.961093966594,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.163944071595,1433.1489752542227,0.37501001660641264,6.17534620354742,3.5588080498168035,,,,
3183.0,-29.961010656857415,5.180098877003258,35.03290617889711,24.668963346071564,5.379670549242501,-26.426991732883597,-40.05058453241361,1.8455293329526614,-4.7299664628761775,-4.729966462878712,40.06530827402906,42636.719047925624,25863.82916451108,25863.82916451108,68500.5482124367,78096.63884356462,78096.63884356462,25863.82916451108,103960.4680080757,103960.4680080757,103960.4680080757,129904.7549904746,125401.34709437037,4503.407896104225,0.0,92405.33087495352,56945.411079436766,39399.910883907505,25944.2869823989,65344.19786630641,19754.6994378132,1433.198025805214,0.0,0.8880500958592453,2.913503225964396,0.0014947054983599872,1.0,1.0,-0.5387431479485372,358404.25672402553,1557351.0598800785,4.345235947014024,1557351.0598800785,4.345235947014024,0.7614277259272982,0.09237693567930776,4.028046144702076,101325.0,128629.8073457092,1.269477496626787,1.0,0.0,4.028046144704382,1.28310500427786,1.2834058114017868,3.139295795178577,22940.484680517,2339.2784162294975,19499.40750519962,1988.3861976515548,0.85,0.8499998050067428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.999796266502,4632.441516551485,5.527640583602615,5.180098877003258,-2.0512655479683097,7.231364424971567,3.558824017865017,3.5,1.0168068622471478,0.6,0.00023442466782657424,1.0001845399266132,0.00023438141509743267,198.89001531477734,0.0,8.62992921816963e-06,24.457219404292733,0.0281864284326311,7.840546987254448e-05,0.00015601919795402977,0.0006284525288182396,0.09237693567923916,0.09237693567923916,0.09237693567923916,0.09237693567947375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6001760113,595.6636298002157,0.0,0.09237693567923916,0.09237693567930776,0.09237693567930776,0.37501002365295844,0.37501002365295844,0.5,10.000148070959861,0.0,0.0,0.0,0.0,0.0,0.0,25944.2869823989,19754.6994378132,0.7614277259272982,1.04830345232163,0.6524943367605481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512510935150549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91662416148,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.129726418374,1433.198025805214,0.37501002365295844,6.17534620354742,3.558824017865017,,,,
3184.0,-29.962781564970545,5.179152787063293,35.03288785740333,24.667839577328436,5.378659848112092,-26.428686907452526,-40.05224854974074,1.8444430947429364,-4.73076322662547,-4.730763226587933,40.065283734698205,42635.95788231771,25863.530792778965,25863.530792778965,68499.48867509667,78096.17476284728,78096.17476284728,25863.530792778965,103959.70555562625,103959.70555562625,103959.70555562625,129904.50743141538,125401.08068402446,4503.426747390919,0.0,92405.17147623241,56944.95459404942,39400.24098020332,25944.80187578913,65345.04285599245,19755.230906777924,1433.2524130344898,0.0,0.8880461694631967,2.913417900448773,0.0014947054983599872,1.0,1.0,-0.5442718911861562,358393.15152479586,1557350.000366243,4.345367632557833,1557350.000366243,4.345367632557833,0.7614330994453606,0.09237732731162755,4.028046144702076,101325.0,128629.87627271273,1.269478176883422,1.0,0.0,4.028046144700265,1.283110161789406,1.2834109146215382,3.1392831766561833,22940.445108298758,2339.274380986245,19499.374434824058,1988.382825411742,0.85,0.8499998296794213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.012096007624,4632.441516551485,5.52756228496333,5.179152787063293,-2.0520965335670076,7.231249320630301,3.558839609748746,3.5,1.0168113170710702,0.6,0.00023438141509743267,1.0001842767072746,0.00023433823201964756,198.89147745152746,0.0,8.60253596137255e-06,24.379586914529806,0.028195030968592473,7.83907004032381e-05,0.00015599071469419456,0.0006283377969332718,0.09237732731464109,0.09237732731464109,0.09237732731464109,0.09237732730381759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.4815240622,595.6636671761187,0.0,0.09237732731464109,0.09237732731162755,0.09237732731162755,0.3750100307004255,0.3750100307004255,0.5,10.000148070731235,0.0,0.0,0.0,0.0,0.0,0.0,25944.80187578913,19755.230906777924,0.7614330994453606,1.0482736819999643,0.6524742508208148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512617149375742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.83899167172,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16665.095556799737,1433.2524130344898,0.3750100307004255,6.17534620354742,3.558839609748746,,,,
